time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.000137548224302,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001114191691158,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,8.229381637647748e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001114191982196,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.0005285239894874,290.5480041503906,294.1499938964844,265.8850402832031,264.9881286621094,267.9425964355469,265.9193115234375,289.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.159469604492188,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.000137548224302,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001114191691158,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,8.229381637647748e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001114191982196,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.0005285239894874,290.5480041503906,294.1499938964844,265.8850402832031,264.9881286621094,267.9425964355469,265.9193115234375,289.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.159469604492188,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001373895938741,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001112906684284,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,8.219890878535807e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001112906975322,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,0.0005279144388623,290.54351806640625,294.1499938964844,265.8713073730469,264.973388671875,267.9219665527344,265.90399169921875,289.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.147937774658203,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001372155529679,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001111496967496,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,8.209478255594149e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0001111497258534,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0005272456910461,290.5390319824219,294.1499938964844,265.8585510253906,264.9595031738281,267.9013671875,265.889404296875,289.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.13379096984864,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0001368149678455,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.000110825196316,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,8.185511251213029e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,0.0001108252254198,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0005257064476609,290.530029296875,294.1499938964844,265.8358154296875,264.9341735839844,267.8605651855469,265.86309814453125,289.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.09575462341309,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0001368149678455,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.000110825196316,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,8.185511251213029e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,0.0001108252254198,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0005257064476609,290.530029296875,294.1499938964844,265.8358154296875,264.9341735839844,267.8605651855469,265.86309814453125,289.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.09575462341309,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001363474875688,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001104465191019,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,8.157542470144108e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001104465482058,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0005239101592451,290.5210266113281,294.1499938964844,265.8166198730469,264.9120483398437,267.8203430175781,265.8406066894531,289.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.045276641845703,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001363474875688,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001104465191019,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,8.157542470144108e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001104465482058,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0005239101592451,290.5210266113281,294.1499938964844,265.8166198730469,264.9120483398437,267.8203430175781,265.8406066894531,289.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.045276641845703,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001358160661766,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001100160588975,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,8.12574871815741e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001100160880014,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,0.0005218682927079,290.51202392578125,294.1499938964844,265.8008117675781,264.89288330078125,267.7806701660156,265.82147216796875,289.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.983901977539062,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001358160661766,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001100160588975,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,8.12574871815741e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001100160880014,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,0.0005218682927079,290.51202392578125,294.1499938964844,265.8008117675781,264.89288330078125,267.7806701660156,265.82147216796875,289.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.983901977539062,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001352240069536,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001095364641514,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,8.090325718512759e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001095364932552,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,0.0005195933044888,290.50299072265625,294.1499938964844,265.7882080078125,264.8765869140625,267.74169921875,265.8056945800781,289.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.911481857299805,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001352240069536,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001095364641514,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,8.090325718512759e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001095364932552,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,0.0005195933044888,290.50299072265625,294.1499938964844,265.7882080078125,264.8765869140625,267.74169921875,265.8056945800781,289.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.911481857299805,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001349054218735,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001092783932108,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,8.071264892350882e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001092784223146,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0005183691391721,290.4984741210937,294.1499938964844,265.7830505371094,264.8694763183594,267.7225036621094,265.7990417480469,289.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.87127685546875,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001345760683761,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.000109011605673,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,8.051560143940151e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0001090116347768,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084899902344,0.0,0.0,0.0005171035882085,290.49395751953125,294.1499938964844,265.7785949707031,264.8630065917969,267.7034606933594,265.79296875,289.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.82919692993164,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001338815345661,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001084490068024,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,8.010007150005549e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001084490359062,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0005144348833709,290.4849548339844,294.1499938964844,265.77178955078125,264.8519592285156,267.6659545898437,265.7830505371094,289.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.73794174194336,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001338815345661,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001084490068024,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,8.010007150005549e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001084490359062,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0005144348833709,290.4849548339844,294.1499938964844,265.77178955078125,264.8519592285156,267.6659545898437,265.7830505371094,289.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.73794174194336,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0001331506500719,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001078569694072,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.966278644744307e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0001078569912351,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0005116264801472,290.4759521484375,294.1499938964844,265.76763916015625,264.84332275390625,267.6293029785156,265.77593994140625,289.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.638694763183594,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0001331506500719,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001078569694072,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.966278644744307e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0001078569912351,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0005116264801472,290.4759521484375,294.1499938964844,265.76763916015625,264.84332275390625,267.6293029785156,265.77593994140625,289.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.638694763183594,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0001323991455137,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001072482118615,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,7.92131686466746e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001072482409654,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58477783203125,0.0,0.0,0.0005087388562969,290.4669494628906,294.1499938964844,265.76593017578125,264.8369140625,267.5935363769531,265.7712707519531,289.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.534025192260742,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0001323991455137,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001072482118615,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,7.92131686466746e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001072482409654,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58477783203125,0.0,0.0,0.0005087388562969,290.4669494628906,294.1499938964844,265.76593017578125,264.8369140625,267.5935363769531,265.7712707519531,289.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.534025192260742,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001316460111411,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0001066381519194,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,7.876257586758584e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001066381810232,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.576904296875,0.0,0.0,0.000505845004227,290.4579772949219,294.1499938964844,265.7664489746094,264.83258056640625,267.55859375,265.768798828125,289.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.426101684570312,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001316460111411,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0001066381519194,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,7.876257586758584e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001066381810232,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.576904296875,0.0,0.0,0.000505845004227,290.4579772949219,294.1499938964844,265.7664489746094,264.83258056640625,267.55859375,265.768798828125,289.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.426101684570312,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001312758104177,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,0.0001063382806023,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,7.85410957178101e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001063383097061,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.0005044225254096,290.4534912109375,294.1499938964844,265.7675170898437,264.8311462402344,267.5414733886719,265.76837158203125,289.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.371768951416016,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0001309134822804,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0001060447757481,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,7.83243085606955e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001060448048519,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0005030303145758,290.4490051269531,294.1499938964844,265.7690734863281,264.8302001953125,267.5245666503906,265.7684326171875,289.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.31772804260254,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001302251475863,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001054871972883,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,7.79124820837751e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001054872191161,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0005003853584639,290.4400329589844,294.1499938964844,265.7735595703125,264.82958984375,267.4914245605469,265.7698974609375,289.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.212108612060547,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001302251475863,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001054871972883,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,7.79124820837751e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001054872191161,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0005003853584639,290.4400329589844,294.1499938964844,265.7735595703125,264.82958984375,267.4914245605469,265.7698974609375,289.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.212108612060547,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0001296042464673,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001049842467182,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,7.754100806778297e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.000104984275822,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0004979996010661,290.4310913085937,294.1499938964844,265.7797546386719,264.8305969238281,267.4591979980469,265.7731018066406,289.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.112594604492188,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0001296042464673,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001049842467182,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,7.754100806778297e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.000104984275822,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0004979996010661,290.4310913085937,294.1499938964844,265.7797546386719,264.8305969238281,267.4591979980469,265.7731018066406,289.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.112594604492188,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001290696673095,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001045512253767,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.722117879893631e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001045512472046,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,0.0004959455109201,290.4221496582031,294.1499938964844,265.7874755859375,264.8330993652344,267.4278259277344,265.7778625488281,289.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.022001266479492,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001290696673095,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001045512253767,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.722117879893631e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001045512472046,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,0.0004959455109201,290.4221496582031,294.1499938964844,265.7874755859375,264.8330993652344,267.4278259277344,265.7778625488281,289.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.022001266479492,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.0001286329497816,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0001041974683175,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,7.695989188505337e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001041974901454,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0004942675004713,290.4132080078125,294.1499938964844,265.7965087890625,264.8369140625,267.3973693847656,265.7840576171875,289.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376249253749,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.94257354736328,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.0001286329497816,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0001041974683175,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,7.695989188505337e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001041974901454,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0004942675004713,290.4132080078125,294.1499938964844,265.7965087890625,264.8369140625,267.3973693847656,265.7840576171875,289.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376249253749,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.94257354736328,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,0.000128452797071,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001040515271597,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,7.685210584895685e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001040515489876,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.00049357523676,290.4087219238281,294.1499938964844,265.80145263671875,264.8392639160156,267.3824462890625,265.7876281738281,289.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105281395372,1.2039731878132898e-08,0.0010528019629418,-0.0305857583880424,0.0,0.0,0.0,-0.0107814278453588,60.0,-16.90747833251953,-0.0,-7.557221692877647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001282936573261,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,0.0001039226190187,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,7.675689266761765e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001039226481225,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.0004929637070745,290.4042358398437,294.1499938964844,265.8066711425781,264.8418884277344,267.36773681640625,265.79150390625,289.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515095200389,1.1887205886296217e-08,0.0010514976456761,-0.0301866140216588,0.0,0.0,0.0,-0.0107058146968483,60.0,-16.875099182128906,-0.0,-7.538507418303197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0001280373544432,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001037150068441,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,7.660355186089873e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.000103715028672,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0004919788916595,290.395263671875,294.1499938964844,265.8178100585937,264.847900390625,267.3388977050781,265.80010986328125,289.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641550834440297e-08,0.001049397047609,-0.0295437313616275,0.0,0.0,0.0,-0.0105840321630239,60.0,-16.818565368652344,-0.0,-7.508415933443757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0001280373544432,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001037150068441,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,7.660355186089873e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.000103715028672,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0004919788916595,290.395263671875,294.1499938964844,265.8178100585937,264.847900390625,267.3388977050781,265.80010986328125,289.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641550834440297e-08,0.001049397047609,-0.0295437313616275,0.0,0.0,0.0,-0.0105840321630239,60.0,-16.818565368652344,-0.0,-7.508415933443757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0001278359704883,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,0.0001035518798744,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,7.648306200280786e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0001035519017023,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,0.0004912050790153,290.3862609863281,294.1499938964844,265.8297119140625,264.8547668457031,267.31085205078125,265.80975341796875,289.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.770801544189453,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0001278359704883,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,0.0001035518798744,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,7.648306200280786e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0001035519017023,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,0.0004912050790153,290.3862609863281,294.1499938964844,265.8297119140625,264.8547668457031,267.31085205078125,265.80975341796875,289.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.770801544189453,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001276601833524,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,7.637789531145245e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0001034095112117,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0004905296373181,290.37725830078125,294.1499938964844,265.8421936035156,264.8623352050781,267.2836303710937,265.8202819824219,289.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.72797966003418,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
