time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001276601833524,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,7.637789531145245e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0001034095112117,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0004905296373181,290.37725830078125,294.1499938964844,265.8421936035156,264.8623352050781,267.2836303710937,265.8202819824219,289.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.72797966003418,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0001275042741326,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001032832005876,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0001032832224154,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0004899306222796,290.36822509765625,294.1499938964844,265.8550720214844,264.8704833984375,267.25714111328125,265.8314819335937,289.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.68790626525879,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0001275042741326,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001032832005876,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0001032832224154,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0004899306222796,290.36822509765625,294.1499938964844,265.8550720214844,264.8704833984375,267.25714111328125,265.8314819335937,289.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.68790626525879,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001274326641578,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0001032251821015,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,7.624176942044869e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001032252039294,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,0.0004896554164588,290.3637084960937,294.1499938964844,265.8616027832031,264.8747253417969,267.24420166015625,265.8373107910156,289.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267968773841,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.66889190673828,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0001273663365282,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001031714637065,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,7.620209362357855e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001031714855344,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,0.0004894005833193,290.3591613769531,294.1499938964844,265.8681640625,264.8790588378906,267.2314453125,265.84326171875,289.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.0998395971739685e-08,0.0010438973549753,-0.0278604160994291,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.65049934387207,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0001272455701837,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0004889364936389,290.35009765625,294.1499938964844,265.8812866210937,264.88787841796875,267.2064819335937,265.8554077148437,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429183021187,1.0882629020159127e-08,0.0010429074754938,-0.0275573972612619,0.0,0.0,0.0,-0.0102078020572662,60.0,-16.615222930908203,-0.0,-7.415832214974216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0001272455701837,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0004889364936389,290.35009765625,294.1499938964844,265.8812866210937,264.88787841796875,267.2064819335937,265.8554077148437,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429183021187,1.0882629020159127e-08,0.0010429074754938,-0.0275573972612619,0.0,0.0,0.0,-0.0102078020572662,60.0,-16.615222930908203,-0.0,-7.415832214974216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001271390501642,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.000102987352875,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,7.606610597576946e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,0.0001029873747029,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47344970703125,0.0,0.0,0.000488527235575,290.3409729003906,294.1499938964844,265.89422607421875,264.8968200683594,267.18218994140625,265.8677673339844,289.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780539128063538e-08,0.0010420344769954,-0.0272901728749275,0.0,0.0,0.0,-0.0101571911945939,60.0,-16.582094192504883,-0.0,-7.403421165008697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001271390501642,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.000102987352875,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,7.606610597576946e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,0.0001029873747029,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47344970703125,0.0,0.0,0.000488527235575,290.3409729003906,294.1499938964844,265.89422607421875,264.8968200683594,267.18218994140625,265.8677673339844,289.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780539128063538e-08,0.0010420344769954,-0.0272901728749275,0.0,0.0,0.0,-0.0101571911945939,60.0,-16.582094192504883,-0.0,-7.403421165008697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001270449138246,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001029110862873,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,7.600978278787807e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0001029111081152,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,0.0004881655040662,290.33184814453125,294.1499938964844,265.9068298339844,264.9057312011719,267.1586303710937,265.88018798828125,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690300200622005e-08,0.0010412628762423,-0.0270539615303277,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.551057815551758,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001270449138246,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001029110862873,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,7.600978278787807e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0001029111081152,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,0.0004881655040662,290.33184814453125,294.1499938964844,265.9068298339844,264.9057312011719,267.1586303710937,265.88018798828125,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690300200622005e-08,0.0010412628762423,-0.0270539615303277,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.551057815551758,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001269609347218,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001028430633596,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,7.595953502459452e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0001028430851874,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0004878428298979,290.3226928710937,294.1499938964844,265.9188842773437,264.9144592285156,267.13580322265625,265.8924255371094,289.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609802814087745e-08,0.0010405745124444,-0.0268432479351758,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.52187728881836,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001269609347218,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001028430633596,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,7.595953502459452e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0001028430851874,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0004878428298979,290.3226928710937,294.1499938964844,265.9188842773437,264.9144592285156,267.13580322265625,265.8924255371094,289.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609802814087745e-08,0.0010405745124444,-0.0268432479351758,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.52187728881836,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.000126921586343,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0001028111873893,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,7.593599730171263e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001028112092171,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,0.0004876916354987,290.3180847167969,294.1499938964844,265.9246520996094,264.9187316894531,267.1246032714844,265.8984680175781,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572087205673595e-08,0.0010402519255876,-0.026744520291686,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.50786018371582,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,0.0001268838823307,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001027806574711,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327575683594,0.0,0.0,7.591344183310866e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.000102780672023,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0004875467857345,290.3135070800781,294.1499938964844,265.93023681640625,264.9228515625,267.11358642578125,265.9043884277344,289.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535955219381776e-08,0.0010399430757388,-0.0266499388962984,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.494232177734375,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001268115447601,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001027220496325,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.0004872688150499,290.3042907714844,294.1499938964844,265.940673828125,264.9307861328125,267.09197998046875,265.9158630371094,289.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.467941284179688,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001268115447601,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001027220496325,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.0004872688150499,290.3042907714844,294.1499938964844,265.940673828125,264.9307861328125,267.09197998046875,265.9158630371094,289.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.467941284179688,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.000126741695567,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0004870004195254,290.2950439453125,294.1499938964844,265.95001220703125,264.93804931640625,267.0709533691406,265.9266662597656,289.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.44291877746582,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.000126741695567,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0004870004195254,290.2950439453125,294.1499938964844,265.95001220703125,264.93804931640625,267.0709533691406,265.9266662597656,289.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.44291877746582,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0001266719627892,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,0.0001026089885272,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,0.000102609010355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.000486732518766,290.2857971191406,294.1499938964844,265.9595642089844,264.9462890625,267.0505065917969,265.9369201660156,289.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.41843605041504,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0001266719627892,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,0.0001026089885272,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,0.000102609010355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.000486732518766,290.2857971191406,294.1499938964844,265.9595642089844,264.9462890625,267.0505065917969,265.9369201660156,289.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.41843605041504,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001266014733118,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001025519013637,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0004864616203121,290.2764892578125,294.1499938964844,265.9707336425781,264.9571228027344,267.0306396484375,265.947265625,289.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39328384399414,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001266014733118,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001025519013637,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0004864616203121,290.2764892578125,294.1499938964844,265.9707336425781,264.9571228027344,267.0306396484375,265.947265625,289.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39328384399414,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001265660102944,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787109375,0.0,0.0,0.0001025231613311,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,7.572325557703152e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,0.0001025231758831,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0004863253561779,290.2718200683594,294.1499938964844,265.97686767578125,264.96343994140625,267.0209655761719,265.95263671875,289.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.380311965942383,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0001265304454136,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.000102494348539,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,7.570198067696765e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0001024943703669,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0004861887136939,290.2671813964844,294.1499938964844,265.9833679199219,264.9703063964844,267.01141357421875,265.95819091796875,289.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.367088317871094,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0001264590828213,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,7.565928535768762e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.592041015625,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0004859145265072,290.2578125,294.1499938964844,265.9973449707031,264.9857177734375,266.9927978515625,265.969970703125,289.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.339929580688477,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0001264590828213,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,7.565928535768762e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.592041015625,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0004859145265072,290.2578125,294.1499938964844,265.9973449707031,264.9857177734375,266.9927978515625,265.969970703125,289.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.339929580688477,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.000126387560158,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001023786098812,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,7.5616488175001e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.0001023786244331,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0004856396990362,290.2484436035156,294.1499938964844,266.0125732421875,265.0031433105469,266.97479248046875,265.9826965332031,289.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.311861038208008,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.000126387560158,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001023786098812,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,7.5616488175001e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.0001023786244331,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0004856396990362,290.2484436035156,294.1499938964844,266.0125732421875,265.0031433105469,266.97479248046875,265.9826965332031,289.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.311861038208008,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001263160229427,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,0.0001023206641548,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702819824219,0.0,0.0,0.0001023206787067,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0004853648133575,290.2390441894531,294.1499938964844,266.0289306640625,265.0223999023437,266.9574584960937,265.9964904785156,289.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.282989501953125,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001263160229427,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,0.0001023206641548,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702819824219,0.0,0.0,0.0001023206787067,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0004853648133575,290.2390441894531,294.1499938964844,266.0289306640625,265.0223999023437,266.9574584960937,265.9964904785156,289.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.282989501953125,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,0.0001262446021428,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001022628130158,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001022628348437,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.000485090422444,290.2296447753906,294.1499938964844,266.0462951660156,265.0433349609375,266.94073486328125,266.0112609863281,289.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.253419876098633,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,0.0001262446021428,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001022628130158,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001022628348437,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.000485090422444,290.2296447753906,294.1499938964844,266.0462951660156,265.0433349609375,266.94073486328125,266.0112609863281,289.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.253419876098633,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0001262089790543,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0001022339492919,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,7.550964801339433e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0001022339711198,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.0004849535180255,290.22491455078125,294.1499938964844,266.0552978515625,265.05438232421875,266.9326171875,266.0190124511719,288.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.238405227661133,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,0.0001261734287254,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001022051583277,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147766113281,0.0,0.0,7.548838038928807e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0001022051728796,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0004848169046454,290.2201843261719,294.1499938964844,266.06451416015625,265.0657653808594,266.9246826171875,266.0270080566406,288.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.22325325012207,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.000126102604554,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,7.544600521214306e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,0.0004845447838306,290.2107238769531,294.1499938964844,266.0835266113281,265.0895080566406,266.90924072265625,266.04364013671875,288.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.192575454711914,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.000126102604554,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,7.544600521214306e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,0.0004845447838306,290.2107238769531,294.1499938964844,266.0835266113281,265.0895080566406,266.90924072265625,266.04364013671875,288.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.192575454711914,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0001260321878362,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,0.0001020907438942,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,7.540387741755694e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0004842742055188,290.20123291015625,294.1499938964844,266.1031799316406,265.1143798828125,266.8944702148437,266.06109619140625,288.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.161495208740234,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0001260321878362,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,0.0001020907438942,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,7.540387741755694e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0004842742055188,290.20123291015625,294.1499938964844,266.1031799316406,265.1143798828125,266.8944702148437,266.06109619140625,288.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.161495208740234,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
