time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0001259622949874,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,0.0001020341442199,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0004840056644752,290.19171142578125,294.1499938964844,266.12335205078125,265.1402282714844,266.8803405761719,266.07928466796875,288.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13010025024414,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0001259622949874,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,0.0001020341442199,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0004840056644752,290.19171142578125,294.1499938964844,266.12335205078125,265.1402282714844,266.8803405761719,266.07928466796875,288.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13010025024414,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0001258929696632,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673828125,0.0,0.0,0.0001019779738271,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,0.000101977988379,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311767578125,0.0,0.0,0.000483739277115,290.1821594238281,294.1499938964844,266.1439514160156,265.16680908203125,266.8668518066406,266.0980834960937,288.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.098482131958008,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0001258929696632,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673828125,0.0,0.0,0.0001019779738271,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,0.000101977988379,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311767578125,0.0,0.0,0.000483739277115,290.1821594238281,294.1499938964844,266.1439514160156,265.16680908203125,266.8668518066406,266.0980834960937,288.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.098482131958008,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.0001258585252799,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615539550781,0.0,0.0,0.0001019500778056,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,7.52999767428264e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,0.0001019500923575,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268737792969,0.0,0.0,0.0004836069711018,290.1773986816406,294.1499938964844,266.15435791015625,265.18035888671875,266.8603515625,266.1076965332031,288.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.082618713378906,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0001258242846233,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0001019223345792,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,7.527948764618486e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,0.0001019223564071,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,0.0004834753635805,290.172607421875,294.1499938964844,266.1648254394531,265.19403076171875,266.85400390625,266.117431640625,288.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.06673240661621,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.000125756356283,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,7.523885142290965e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0004832143604289,290.1630249023437,294.1499938964844,266.1858825683594,265.2216186523437,266.8417663574219,266.1371765136719,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.034950256347656,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.000125756356283,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,7.523885142290965e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0004832143604289,290.1630249023437,294.1499938964844,266.1858825683594,265.2216186523437,266.8417663574219,266.1371765136719,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.034950256347656,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,0.0001256891700904,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001018129041767,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0004829561803489,290.1534118652344,294.1499938964844,266.2070007324219,265.2494812011719,266.8301086425781,266.1572265625,288.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00321388244629,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,0.0001256891700904,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001018129041767,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0004829561803489,290.1534118652344,294.1499938964844,266.2070007324219,265.2494812011719,266.8301086425781,266.1572265625,288.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00321388244629,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0001256229152204,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.0001017592148855,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,7.515901234000921e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0004827016091439,290.143798828125,294.1499938964844,266.2280578613281,265.2773742675781,266.819091796875,266.1774597167969,288.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.009436753578484,60.0,-15.97163200378418,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0001256229152204,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.0001017592148855,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,7.515901234000921e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0004827016091439,290.143798828125,294.1499938964844,266.2280578613281,265.2773742675781,266.819091796875,266.1774597167969,288.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.009436753578484,60.0,-15.97163200378418,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0001255575334653,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.0004824504139833,290.1341247558594,294.1499938964844,266.2489318847656,265.3051147460937,266.8086242675781,266.19781494140625,288.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.940264701843262,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0001255575334653,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.0004824504139833,290.1341247558594,294.1499938964844,266.2489318847656,265.3051147460937,266.8086242675781,266.19781494140625,288.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.940264701843262,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0001255252864211,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50347900390625,0.0,0.0,0.0001016801397781,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50408935546875,0.0,0.0,7.510060095228255e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,0.00010168015433,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0004823264898732,290.1293029785156,294.1499938964844,266.2592468261719,265.31890869140625,266.8036193847656,266.2079772949219,288.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.924710273742676,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,0.0001254933013115,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0001016542228171,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.498291015625,0.0,0.0,7.508146518375725e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.000101654237369,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0004822035843972,290.1244506835937,294.1499938964844,266.2695007324219,265.33258056640625,266.7987670898437,266.2181396484375,288.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.909246444702148,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001254303206223,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0004819615860469,290.1147766113281,294.1499938964844,266.2896423339844,265.3595275878906,266.7894592285156,266.2383117675781,288.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.878680229187012,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001254303206223,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0004819615860469,290.1147766113281,294.1499938964844,266.2896423339844,265.3595275878906,266.7894592285156,266.2383117675781,288.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.878680229187012,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093688964844,0.0,0.0,0.0001253685477422,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0004817242443095,290.10504150390625,294.1499938964844,266.30926513671875,265.38580322265625,266.7806396484375,266.2582702636719,288.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.848586082458496,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093688964844,0.0,0.0,0.0001253685477422,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0004817242443095,290.10504150390625,294.1499938964844,266.30926513671875,265.38580322265625,266.7806396484375,266.2582702636719,288.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.848586082458496,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.0001253085210919,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.000101504556369,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0001015045709209,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525939941406,0.0,0.0,0.000481493625557,290.0953063964844,294.1499938964844,266.3282470703125,265.41119384765625,266.7723693847656,266.27783203125,288.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.819201469421388,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.0001253085210919,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.000101504556369,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0001015045709209,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525939941406,0.0,0.0,0.000481493625557,290.0953063964844,294.1499938964844,266.3282470703125,265.41119384765625,266.7723693847656,266.27783203125,288.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.819201469421388,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001252499787369,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.396728515625,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437438964844,0.0,0.0,0.0004812686820514,290.0855407714844,294.1499938964844,266.346435546875,265.435546875,266.7645568847656,266.2970275878906,288.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.790440559387209,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001252499787369,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.396728515625,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437438964844,0.0,0.0,0.0004812686820514,290.0855407714844,294.1499938964844,266.346435546875,265.435546875,266.7645568847656,266.2970275878906,288.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.790440559387209,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794311523437,0.0,0.0,0.0001252215879503,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0001014341323752,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,7.491890573874116e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001014341469272,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.000481159571791,290.0806579589844,294.1499938964844,266.3551940917969,265.4472961425781,266.7608337402344,266.3063659667969,288.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.77642059326172,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47344970703125,0.0,0.0,0.0001251936191692,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,0.0001014114750432,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,7.490217103622854e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0001014114895951,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.0004810520913451,290.0757751464844,294.1499938964844,266.3637390136719,265.45867919921875,266.7572326660156,266.3155822753906,288.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.762601852416992,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001251396606676,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284362792969,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,0.0004808447847608,290.06597900390625,294.1499938964844,266.3800354003906,265.4803771972656,266.7503356933594,266.3334045410156,288.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256561217829,8.864095235594505e-09,0.0010256472742184,-0.0222727674990892,0.0,0.0,0.0,-0.0092071294784545,60.0,-15.735763549804688,-0.0,-7.172374694164318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001251396606676,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284362792969,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,0.0004808447847608,290.06597900390625,294.1499938964844,266.3800354003906,265.4803771972656,266.7503356933594,266.3334045410156,288.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256561217829,8.864095235594505e-09,0.0010256472742184,-0.0222727674990892,0.0,0.0,0.0,-0.0092071294784545,60.0,-15.735763549804688,-0.0,-7.172374694164318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001250880450243,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0001013259679893,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,0.0004806464421562,290.05615234375,294.1499938964844,266.39520263671875,265.50048828125,266.7438049316406,266.3505249023437,288.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814623697617208e-09,0.0010252242209389,-0.0221432223916053,0.0,0.0,0.0,-0.009182603098452,60.0,-15.709872245788574,-0.0,-7.16645871534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001250880450243,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0001013259679893,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,0.0004806464421562,290.05615234375,294.1499938964844,266.39520263671875,265.50048828125,266.7438049316406,266.3505249023437,288.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814623697617208e-09,0.0010252242209389,-0.0221432223916053,0.0,0.0,0.0,-0.009182603098452,60.0,-15.709872245788574,-0.0,-7.16645871534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0001250399218406,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054260253906,0.0,0.0,0.0001012869761325,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,7.481021748390049e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.0001012869906844,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,0.0004804615455213,290.0463256835937,294.1499938964844,266.4091186523437,265.518798828125,266.7377319335937,266.3666076660156,288.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248385369777,8.768495263211662e-09,0.0010248298058286,-0.0220224317163229,0.0,0.0,0.0,-0.0091597354039549,60.0,-15.685384750366213,-0.0,-7.160944903716884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0001250399218406,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054260253906,0.0,0.0,0.0001012869761325,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,7.481021748390049e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.0001012869906844,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,0.0004804615455213,290.0463256835937,294.1499938964844,266.4091186523437,265.518798828125,266.7377319335937,266.3666076660156,288.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248385369777,8.768495263211662e-09,0.0010248298058286,-0.0220224317163229,0.0,0.0,0.0,-0.0091597354039549,60.0,-15.685384750366213,-0.0,-7.160944903716884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0001249946799362,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.000101250327134,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,7.478314364561811e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,0.0001012503344099,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0004802876792382,290.0364685058594,294.1499938964844,266.42169189453125,265.53515625,266.7319030761719,266.38189697265625,288.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725126399156125e-09,0.0010244589066132,-0.0219088662415742,0.0,0.0,0.0,-0.0091382358223199,60.0,-15.661938667297363,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0001249946799362,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.000101250327134,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,7.478314364561811e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,0.0001012503344099,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0004802876792382,290.0364685058594,294.1499938964844,266.42169189453125,265.53515625,266.7319030761719,266.38189697265625,288.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725126399156125e-09,0.0010244589066132,-0.0219088662415742,0.0,0.0,0.0,-0.0091382358223199,60.0,-15.661938667297363,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198303222656,0.0,0.0,0.0001249736378667,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0001012332722893,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,7.477054896298796e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371887207031,0.0,0.0,0.0001012332868413,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.0004802068287972,290.0315246582031,294.1499938964844,266.4273986816406,265.5425109863281,266.7291564941406,266.3890380859375,288.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242951102554,8.704952314531056e-09,0.0010242863791063,-0.0218560397624969,0.0,0.0,0.0,-0.0091282352805137,60.0,-15.650882720947266,-0.0,-7.153352754585286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0001249536580871,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,0.0001012170905596,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,7.475859456462786e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,0.0001012171051115,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.0004801300528924,290.0265808105469,294.1499938964844,266.4327697753906,265.54931640625,266.7264709472656,266.3959045410156,288.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241313138976,8.685800523267062e-09,0.0010241226991638,-0.0218058880418539,0.0,0.0,0.0,-0.0091187404468655,60.0,-15.640195846557615,-0.0,-7.151065517518873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.000124917292851,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0001011876374832,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,7.473684672731906e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209228515625,0.0,0.0,0.0001011876520351,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,0.0004799903254024,290.0166931152344,294.1499938964844,266.4422302246094,265.5611572265625,266.7212829589844,266.4086303710937,288.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238332906737,8.650947513899611e-09,0.0010238245595246,-0.0217146202921867,0.0,0.0,0.0,-0.0091014616191387,60.0,-15.620064735412598,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.000124917292851,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0001011876374832,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,7.473684672731906e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209228515625,0.0,0.0,0.0001011876520351,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,0.0004799903254024,290.0166931152344,294.1499938964844,266.4422302246094,265.5611572265625,266.7212829589844,266.4086303710937,288.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238332906737,8.650947513899611e-09,0.0010238245595246,-0.0217146202921867,0.0,0.0,0.0,-0.0091014616191387,60.0,-15.620064735412598,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001248859189217,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0001011622225632,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,7.471807475667447e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0001011622371152,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0004798698064405,290.0067749023437,294.1499938964844,266.45001220703125,265.5704650878906,266.7163391113281,266.4201354980469,288.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620878233500662e-09,0.001023567514494,-0.0216358788311481,0.0,0.0,0.0,-0.0090865558013319,60.0,-15.60154914855957,-0.0,-7.14331349627173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
