time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001248859189217,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0001011622225632,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,7.471807475667447e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0001011622371152,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0004798698064405,290.0067749023437,294.1499938964844,266.45001220703125,265.5704650878906,266.7163391113281,266.4201354980469,288.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620878233500662e-09,0.001023567514494,-0.0216358788311481,0.0,0.0,0.0,-0.0090865558013319,60.0,-15.60154914855957,-0.0,-7.14331349627173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782958984375,0.0,0.0,0.0001248605403816,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,0.000101141667983,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,7.470288983313367e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0001011416752589,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0004797722795046,289.996826171875,294.1499938964844,266.455810546875,265.5771484375,266.7115783691406,266.4301452636719,288.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596546585692977e-09,0.0010233593638986,-0.0215721614658832,0.0,0.0,0.0,-0.0090744933113455,60.0,-15.585087776184082,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782958984375,0.0,0.0,0.0001248605403816,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,0.000101141667983,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,7.470288983313367e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0001011416752589,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0004797722795046,289.996826171875,294.1499938964844,266.455810546875,265.5771484375,266.7115783691406,266.4301452636719,288.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596546585692977e-09,0.0010233593638986,-0.0215721614658832,0.0,0.0,0.0,-0.0090744933113455,60.0,-15.585087776184082,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,0.0001248429180122,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,0.0001011273925541,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,7.469234697055072e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884216308594,0.0,0.0,0.0001011274071061,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.000479704583995,289.98687744140625,294.1499938964844,266.4595642089844,265.5813293457031,266.7070007324219,266.4385070800781,288.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.579657873042379e-09,0.0010232150088995,-0.021527936682105,0.0,0.0,0.0,-0.0090661207213997,60.0,-15.570877075195312,-0.0,-7.138394408912063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,0.0001248429180122,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,0.0001011273925541,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,7.469234697055072e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884216308594,0.0,0.0,0.0001011274071061,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.000479704583995,289.98687744140625,294.1499938964844,266.4595642089844,265.5813293457031,266.7070007324219,266.4385070800781,288.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.579657873042379e-09,0.0010232150088995,-0.021527936682105,0.0,0.0,0.0,-0.0090661207213997,60.0,-15.570877075195312,-0.0,-7.138394408912063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,0.0001248380722245,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,0.000101123463537,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313903808594,0.0,0.0,7.468944386346266e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28302001953125,0.0,0.0,0.0001011234780889,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0004796859284397,289.9818725585937,294.1499938964844,266.460693359375,265.58251953125,266.70477294921875,266.4419860839844,288.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.57500381812315e-09,0.0010231750784441,-0.0215157493948936,0.0,0.0,0.0,-0.0090638129040598,60.0,-15.564783096313477,-0.0,-7.1378387644927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0001248378393938,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,0.0001011232816381,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,7.46893128962256e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,0.00010112329619,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0004796850553248,289.9768981933594,294.1499938964844,266.4613342285156,265.5830993652344,266.7025451660156,266.44500732421875,288.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231818305328,8.574784438053484e-09,0.001023173215799,-0.0215151757001876,0.0,0.0,0.0,-0.0090637039393186,60.0,-15.559473037719728,-0.0,-7.137813184954211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.0001248528860742,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,0.0001011354688671,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,7.469831325579435e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.000101135483419,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,0.0004797428846359,289.9668884277344,294.1499938964844,266.4611511230469,265.5825500488281,266.6981811523437,266.4498596191406,288.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233051143586,8.589199573805217e-09,0.0010232964996248,-0.0215529240667819,0.0,0.0,0.0,-0.0090708509087562,60.0,-15.551202774047852,-0.0,-7.139532698374752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.0001248528860742,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,0.0001011354688671,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,7.469831325579435e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.000101135483419,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,0.0004797428846359,289.9668884277344,294.1499938964844,266.4611511230469,265.5825500488281,266.6981811523437,266.4498596191406,288.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233051143586,8.589199573805217e-09,0.0010232964996248,-0.0215529240667819,0.0,0.0,0.0,-0.0090708509087562,60.0,-15.551202774047852,-0.0,-7.139532698374752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,0.0001248945336556,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,0.0001011692074825,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,7.472323341062292e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0001011692220345,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0004799029265996,289.9568786621094,294.1499938964844,266.45904541015625,265.5797424316406,266.6938781738281,266.452880859375,288.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236463276669,8.629113423808121e-09,0.0010236377129331,-0.0216574445366859,0.0,0.0,0.0,-0.0090906368568539,60.0,-15.547260284423828,-0.0,-7.144296887418022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,0.0001248945336556,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,0.0001011692074825,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,7.472323341062292e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0001011692220345,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0004799029265996,289.9568786621094,294.1499938964844,266.45904541015625,265.5797424316406,266.6938781738281,266.452880859375,288.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236463276669,8.629113423808121e-09,0.0010236377129331,-0.0216574445366859,0.0,0.0,0.0,-0.0090906368568539,60.0,-15.547260284423828,-0.0,-7.144296887418022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0001249706838279,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,0.0001012308930512,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,7.476878818124533e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,0.0001012309003272,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,0.000480195536511,289.9468078613281,294.1499938964844,266.4551086425781,265.5747985839844,266.6896057128906,266.4539489746094,288.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242703137919,8.702089715484362e-09,0.0010242615826427,-0.0218485426157712,0.0,0.0,0.0,-0.0091268140822649,60.0,-15.54861068725586,-0.0,-7.153010983529384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0001249706838279,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,0.0001012308930512,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,7.476878818124533e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,0.0001012309003272,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,0.000480195536511,289.9468078613281,294.1499938964844,266.4551086425781,265.5747985839844,266.6896057128906,266.4539489746094,288.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242703137919,8.702089715484362e-09,0.0010242615826427,-0.0218485426157712,0.0,0.0,0.0,-0.0091268140822649,60.0,-15.54861068725586,-0.0,-7.153010983529384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,0.0001250857312697,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001013240835163,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,7.48376187402755e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001013240907923,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,0.0004806375945918,289.9367370605469,294.1499938964844,266.44940185546875,265.5678100585937,266.6852722167969,266.4532470703125,288.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025213045068,8.812341967256998e-09,0.0010252043139189,-0.0221372488886117,0.0,0.0,0.0,-0.0091814706102013,60.0,-15.555370330810549,-0.0,-7.166185866935848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,0.0001250857312697,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001013240835163,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,7.48376187402755e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001013240907923,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,0.0004806375945918,289.9367370605469,294.1499938964844,266.44940185546875,265.5678100585937,266.6852722167969,266.4532470703125,288.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025213045068,8.812341967256998e-09,0.0010252043139189,-0.0221372488886117,0.0,0.0,0.0,-0.0091814706102013,60.0,-15.555370330810549,-0.0,-7.166185866935848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,0.0001251587818842,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27362060546875,0.0,0.0,0.0001013832516036,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,7.48813254176639e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,0.0001013832661556,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0004809182719327,289.9316711425781,294.1499938964844,266.4458923339844,265.5635681152344,266.68310546875,266.4521484375,288.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258116526529,8.882350854833021e-09,0.0010258028050884,-0.0223205704241991,0.0,0.0,0.0,-0.0092161763459444,60.0,-15.561286926269531,-0.0,-7.174558191991309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.0001252432557521,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26788330078125,0.0,0.0,0.000101451681985,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2683410644531,0.0,0.0,7.493186421925202e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,0.000101451689261,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,0.0004812428669538,289.9266357421875,294.1499938964844,266.44195556640625,265.5588684082031,266.6809387207031,266.4505920410156,288.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265039745718,8.963305653253428e-09,0.001026495010592,-0.0225325524806976,0.0,0.0,0.0,-0.0092563088983297,60.0,-15.568780899047852,-0.0,-7.184245731650662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001254434755537,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,0.0001016138630802,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,7.505165558541194e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001016138776321,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0004820121976081,289.9164733886719,294.1499938964844,266.4328308105469,265.5480651855469,266.6764831542969,266.4461364746094,288.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281448485329,9.155191271759122e-09,0.0010281356517225,-0.0230349972844123,0.0,0.0,0.0,-0.0093514341861009,60.0,-15.588258743286133,-0.0,-7.207233210237973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001254434755537,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,0.0001016138630802,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,7.505165558541194e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001016138776321,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0004820121976081,289.9164733886719,294.1499938964844,266.4328308105469,265.5480651855469,266.6764831542969,266.4461364746094,288.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281448485329,9.155191271759122e-09,0.0010281356517225,-0.0230349972844123,0.0,0.0,0.0,-0.0093514341861009,60.0,-15.588258743286133,-0.0,-7.207233210237973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.0001256868126802,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,0.000101810968772,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,7.519724022131413e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001018109833239,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.0004829471872653,289.9062805175781,294.1499938964844,266.4220886230469,265.5354919433594,266.67193603515625,266.4396667480469,288.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301390429958,9.388395838527686e-09,0.0010301297297701,-0.0236456114798784,0.0,0.0,0.0,-0.0094670429825782,60.0,-15.614705085754396,-0.0,-7.235220778056829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.0001256868126802,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,0.000101810968772,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,7.519724022131413e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001018109833239,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.0004829471872653,289.9062805175781,294.1499938964844,266.4220886230469,265.5354919433594,266.67193603515625,266.4396667480469,288.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301390429958,9.388395838527686e-09,0.0010301297297701,-0.0236456114798784,0.0,0.0,0.0,-0.0094670429825782,60.0,-15.614705085754396,-0.0,-7.235220778056829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0001259681157534,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,0.0001020388444885,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,7.536554767284542e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0001020388590404,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,0.0004840281326323,289.89605712890625,294.1499938964844,266.4097900390625,265.521240234375,266.667236328125,266.431396484375,288.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324446484446,9.658004174184498e-09,0.0010324349859729,-0.0243515074253082,0.0,0.0,0.0,-0.0096006989479064,60.0,-15.647001266479492,-0.0,-7.267644264175034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0001259681157534,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,0.0001020388444885,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,7.536554767284542e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0001020388590404,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,0.0004840281326323,289.89605712890625,294.1499938964844,266.4097900390625,265.521240234375,266.667236328125,266.431396484375,288.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324446484446,9.658004174184498e-09,0.0010324349859729,-0.0243515074253082,0.0,0.0,0.0,-0.0096006989479064,60.0,-15.647001266479492,-0.0,-7.267644264175034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.0001262830337509,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,0.0001022939395625,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,7.55539585952647e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,0.0001022939541144,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,0.0004852382116951,289.88580322265625,294.1499938964844,266.3959655761719,265.50543212890625,266.6623840332031,266.42120361328125,288.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350255761295,9.959818747518057e-09,0.0010350156808272,-0.0251416880637407,0.0,0.0,0.0,-0.0097503205761313,60.0,-15.684900283813477,-0.0,-7.30402760495963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.0001262830337509,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,0.0001022939395625,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,7.55539585952647e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,0.0001022939541144,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,0.0004852382116951,289.88580322265625,294.1499938964844,266.3959655761719,265.50543212890625,266.6623840332031,266.42120361328125,288.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350255761295,9.959818747518057e-09,0.0010350156808272,-0.0251416880637407,0.0,0.0,0.0,-0.0097503205761313,60.0,-15.684900283813477,-0.0,-7.30402760495963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0001264518068637,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.000102430654806,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,7.565492705907673e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.000102430662082,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0004858867032453,289.8806457519531,294.1499938964844,266.38848876953125,265.4969482421875,266.65985107421875,266.41534423828125,288.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364088229835,1.0121565807708066e-08,0.0010363986948505,-0.0255651399493217,0.0,0.0,0.0,-0.0098305055871605,60.0,-15.705938339233398,-0.0,-7.323562556393881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,0.0001266250619664,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102966308594,0.0,0.0,0.0001025709934765,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,7.5758587627206e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,0.0001025710080284,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0004865524242632,289.87548828125,294.1499938964844,266.38067626953125,265.4881286621094,266.6573181152344,266.4090881347656,288.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378287406638,1.0287615204163105e-08,0.0010378184961155,-0.0259998384863138,0.0,0.0,0.0,-0.0099128223955631,60.0,-15.727825164794922,-0.0,-7.343645336277407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0001269869680982,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001028641490847,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,7.597510557388887e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0001028641563607,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0004879430052824,289.8651123046875,294.1499938964844,266.3639831542969,265.46942138671875,266.6520080566406,266.3951416015625,288.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.063445864701862e-08,0.0010407842928543,-0.0269077885895967,0.0,0.0,0.0,-0.0100847678259015,60.0,-15.774706840515137,-0.0,-7.385681044524972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0001269869680982,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001028641490847,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,7.597510557388887e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0001028641563607,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0004879430052824,289.8651123046875,294.1499938964844,266.3639831542969,265.46942138671875,266.6520080566406,266.3951416015625,288.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.063445864701862e-08,0.0010407842928543,-0.0269077885895967,0.0,0.0,0.0,-0.0100847678259015,60.0,-15.774706840515137,-0.0,-7.385681044524972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001273596135433,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0001031660140142,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,7.619806274306029e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14630126953125,0.0,0.0,0.0001031660212902,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0004893749137409,289.8547058105469,294.1499938964844,266.3459167480469,265.44940185546875,266.6465148925781,266.37969970703125,288.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438491590321,1.0991612953148433e-08,0.0010438382159918,-0.0278426650911569,0.0,0.0,0.0,-0.0102618243545293,60.0,-15.824223518371582,-0.0,-7.429092363508971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001273596135433,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0001031660140142,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,7.619806274306029e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14630126953125,0.0,0.0,0.0001031660212902,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0004893749137409,289.8547058105469,294.1499938964844,266.3459167480469,265.44940185546875,266.6465148925781,266.37969970703125,288.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438491590321,1.0991612953148433e-08,0.0010438382159918,-0.0278426650911569,0.0,0.0,0.0,-0.0102618243545293,60.0,-15.824223518371582,-0.0,-7.429092363508971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.000127735940623,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0001034708475344,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,7.64232172514312e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0001034708548104,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0004908209666609,289.84423828125,294.1499938964844,266.3265991210937,265.4281921386719,266.6407165527344,266.3624267578125,288.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469334665685,1.135228000492816e-08,0.001046922057867,-0.0287866611033678,0.0,0.0,0.0,-0.0104406215250492,60.0,-15.87597370147705,-0.0,-7.473059326912336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.000127735940623,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0001034708475344,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,7.64232172514312e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0001034708548104,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0004908209666609,289.84423828125,294.1499938964844,266.3265991210937,265.4281921386719,266.6407165527344,266.3624267578125,288.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469334665685,1.135228000492816e-08,0.001046922057867,-0.0287866611033678,0.0,0.0,0.0,-0.0104406215250492,60.0,-15.87597370147705,-0.0,-7.473059326912336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0001281087752431,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001037728507071,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,7.664627628400922e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.000103772865259,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0004922535154037,289.8337097167969,294.1499938964844,266.3059997558594,265.4058837890625,266.6346740722656,266.3436584472656,288.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499891359359,1.1709603953136138e-08,0.0010499774944037,-0.0297218319028615,0.0,0.0,0.0,-0.0106177618727087,60.0,-15.928655624389648,-0.0,-7.51674633647781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0001281087752431,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001037728507071,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,7.664627628400922e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.000103772865259,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0004922535154037,289.8337097167969,294.1499938964844,266.3059997558594,265.4058837890625,266.6346740722656,266.3436584472656,288.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499891359359,1.1709603953136138e-08,0.0010499774944037,-0.0297218319028615,0.0,0.0,0.0,-0.0106177618727087,60.0,-15.928655624389648,-0.0,-7.51674633647781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001282912126043,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,0.0001039206399582,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,7.67554302001372e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,0.0001039206472341,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.0004929545684717,289.82843017578125,294.1499938964844,266.2952575683594,265.3943176269531,266.6315002441406,266.33367919921875,288.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514844907447,1.1884459638622502e-08,0.0010514726163819,-0.0301794297993183,0.0,0.0,0.0,-0.0107044456526637,60.0,-15.955060958862305,-0.0,-7.538171331589184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,0.0001284706086153,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.0001040659481077,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,7.686275785090402e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0001040659626596,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,0.0004936438635922,289.8231506347656,294.1499938964844,266.28424072265625,265.3825378417969,266.6282958984375,266.3233947753906,288.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529548162594,1.2056386111680696e-08,0.0010529427090659,-0.0306293424218893,0.0,0.0,0.0,-0.0107896765694022,60.0,-15.981382369995115,-0.0,-7.559266634871167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0001288130006287,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.000104343300336,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,7.706760516157374e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0001043433148879,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99346923828125,0.0,0.0,0.0004949594731442,289.81256103515625,294.1499938964844,266.2613220214844,265.3582458496094,266.6216125488281,266.30181884765625,288.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055761007592,1.238454050422888e-08,0.0010557486675679,-0.0314880348742008,0.0,0.0,0.0,-0.0109523562714457,60.0,-16.03316879272461,-0.0,-7.599612672493097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0001288130006287,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.000104343300336,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,7.706760516157374e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0001043433148879,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99346923828125,0.0,0.0,0.0004949594731442,289.81256103515625,294.1499938964844,266.2613220214844,265.3582458496094,266.6216125488281,266.30181884765625,288.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055761007592,1.238454050422888e-08,0.0010557486675679,-0.0314880348742008,0.0,0.0,0.0,-0.0109523562714457,60.0,-16.03316879272461,-0.0,-7.599612672493097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
