time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001291246444452,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0001045957542373,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,7.725406612735242e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.0001045957615133,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,0.0004961570375598,289.8019104003906,294.1499938964844,266.2373352050781,265.3331298828125,266.6145935058594,266.2790222167969,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583155089989,1.2683234906774032e-08,0.0010583028197288,-0.0322695784270763,0.0,0.0,0.0,-0.0111004319041967,60.0,-16.082809448242188,-0.0,-7.63643015488924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001291246444452,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0001045957542373,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,7.725406612735242e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.0001045957615133,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,0.0004961570375598,289.8019104003906,294.1499938964844,266.2373352050781,265.3331298828125,266.6145935058594,266.2790222167969,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583155089989,1.2683234906774032e-08,0.0010583028197288,-0.0322695784270763,0.0,0.0,0.0,-0.0111004319041967,60.0,-16.082809448242188,-0.0,-7.63643015488924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,0.0001294027169933,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.0001048209960572,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,7.742043089820072e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,0.0001048210033331,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97369384765625,0.0,0.0,0.0004972254973836,289.79119873046875,294.1499938964844,266.2123107910156,265.3072814941406,266.6072082519531,266.2550048828125,288.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060594455339,1.2949733729783476e-08,0.0010605815332382,-0.0329668335616588,0.0,0.0,0.0,-0.0112325465306639,60.0,-16.129087448120117,-0.0,-7.66935386309342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,0.0001294027169933,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.0001048209960572,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,7.742043089820072e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,0.0001048210033331,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97369384765625,0.0,0.0,0.0004972254973836,289.79119873046875,294.1499938964844,266.2123107910156,265.3072814941406,266.6072082519531,266.2550048828125,288.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060594455339,1.2949733729783476e-08,0.0010605815332382,-0.0329668335616588,0.0,0.0,0.0,-0.0112325465306639,60.0,-16.129087448120117,-0.0,-7.66935386309342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001296394038945,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,0.0001050127248163,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,7.756204286124557e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.0001050127320922,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,0.0004981349338777,289.7804870605469,294.1499938964844,266.18634033203125,265.28076171875,266.5995178222656,266.2300109863281,288.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625345166772,1.3176584268137505e-08,0.0010625213617458,-0.0335603170096874,0.0,0.0,0.0,-0.0113450055941939,60.0,-16.171693801879883,-0.0,-7.697435222553396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001296394038945,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,0.0001050127248163,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,7.756204286124557e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.0001050127320922,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,0.0004981349338777,289.7804870605469,294.1499938964844,266.18634033203125,265.28076171875,266.5995178222656,266.2300109863281,288.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625345166772,1.3176584268137505e-08,0.0010625213617458,-0.0335603170096874,0.0,0.0,0.0,-0.0113450055941939,60.0,-16.171693801879883,-0.0,-7.697435222553396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,0.0001297416456509,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001050955397658,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,7.76232045609504e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619812011719,0.0,0.0,0.0001050955470418,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,0.0004985277773812,289.7751159667969,294.1499938964844,266.1730041503906,265.2673034667969,266.5954895019531,266.2171325683594,288.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633724741637,1.3274563670506724e-08,0.001063359202817,-0.0338166393339633,0.0,0.0,0.0,-0.011393578723073,60.0,-16.191144943237305,-0.0,-7.709579818993006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001298336574109,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09295654296875,0.0,0.0,0.0001051700746756,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,7.767826173221692e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,0.0001051700892276,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0004988813889212,289.76971435546875,294.1499938964844,266.159423828125,265.2536926269531,266.5914001464844,266.2040100097656,288.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641267290338,1.3362758899404524e-08,0.0010641133412718,-0.034047357738018,0.0,0.0,0.0,-0.0114373005926609,60.0,-16.209571838378906,-0.0,-7.720520045495506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,0.0001299854193348,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0001052930092555,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,7.776905840728432e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0001052930238074,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,0.0004994645132683,289.7589416503906,294.1499938964844,266.13165283203125,265.22613525390625,266.5829467773437,266.1771850585937,288.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653706267476,1.3508207885593038e-08,0.0010653571225702,-0.0344278402626514,0.0,0.0,0.0,-0.0115094063803553,60.0,-16.243181228637695,-0.0,-7.738579199667583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,0.0001299854193348,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0001052930092555,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,7.776905840728432e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0001052930238074,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,0.0004994645132683,289.7589416503906,294.1499938964844,266.13165283203125,265.22613525390625,266.5829467773437,266.1771850585937,288.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653706267476,1.3508207885593038e-08,0.0010653571225702,-0.0344278402626514,0.0,0.0,0.0,-0.0115094063803553,60.0,-16.243181228637695,-0.0,-7.738579199667583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,0.0001300995791098,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001053854794008,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,7.783735782140866e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,0.0001053854866768,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337158203125,0.0,0.0,0.0004999031662009,289.74810791015625,294.1499938964844,266.10308837890625,265.1982116699219,266.5740966796875,266.1495056152344,288.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663062566891,1.3617611926974861e-08,0.0010662926360964,-0.0347140245139598,0.0,0.0,0.0,-0.0115636428818106,60.0,-16.272106170654297,-0.0,-7.75217614545909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,0.0001300995791098,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001053854794008,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,7.783735782140866e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,0.0001053854866768,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337158203125,0.0,0.0,0.0004999031662009,289.74810791015625,294.1499938964844,266.10308837890625,265.1982116699219,266.5740966796875,266.1495056152344,288.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663062566891,1.3617611926974861e-08,0.0010662926360964,-0.0347140245139598,0.0,0.0,0.0,-0.0115636428818106,60.0,-16.272106170654297,-0.0,-7.75217614545909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0001301772572332,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,0.0001054483946063,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577392578125,0.0,0.0,7.788382936269045e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,0.0001054484091582,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0005002015968784,289.7372741699219,294.1499938964844,266.0737609863281,265.16998291015625,266.5648803710937,266.1211242675781,288.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669429320842,1.3692051936686768e-08,0.0010669291950762,-0.0349087454378604,0.0,0.0,0.0,-0.0116005465388298,60.0,-16.29724884033203,-0.0,-7.76143522784878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0001301772572332,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,0.0001054483946063,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577392578125,0.0,0.0,7.788382936269045e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,0.0001054484091582,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0005002015968784,289.7372741699219,294.1499938964844,266.0737609863281,265.16998291015625,266.5648803710937,266.1211242675781,288.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669429320842,1.3692051936686768e-08,0.0010669291950762,-0.0349087454378604,0.0,0.0,0.0,-0.0116005465388298,60.0,-16.29724884033203,-0.0,-7.76143522784878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001302212622249,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,0.0001054840467986,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.791016105329618e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0001054840613505,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.000500370748341,289.7264099121094,294.1499938964844,266.0437316894531,265.1415405273437,266.55523681640625,266.0920104980469,288.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673035867512,1.3734228865303066e-08,0.0010672899661585,-0.0350190661847591,0.0,0.0,0.0,-0.0116214556619524,60.0,-16.318174362182617,-0.0,-7.766683296495104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001302212622249,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,0.0001054840467986,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.791016105329618e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0001054840613505,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.000500370748341,289.7264099121094,294.1499938964844,266.0437316894531,265.1415405273437,266.55523681640625,266.0920104980469,288.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673035867512,1.3734228865303066e-08,0.0010672899661585,-0.0350190661847591,0.0,0.0,0.0,-0.0116214556619524,60.0,-16.318174362182617,-0.0,-7.766683296495104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0001302340533584,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,0.0001054944077623,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,7.79178153607063e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050354003906,0.0,0.0,0.0001054944223142,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,0.0005004198756068,289.7209777832031,294.1499938964844,266.0284729003906,265.1272888183594,266.5502624511719,266.0772399902344,288.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674084769561,1.3746486615673348e-08,0.0010673947399482,-0.035051129758358,0.0,0.0,0.0,-0.0116275325417518,60.0,-16.32756996154785,-0.0,-7.76820883174878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.054931640625,0.0,0.0,0.0001302394666709,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0001054987951647,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,7.792105316184461e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001054988024407,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,0.0005004407139495,289.71551513671875,294.1499938964844,266.0130615234375,265.1130065917969,266.5451965332031,266.0622863769531,288.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674528311938,1.3751672689465977e-08,0.0010674390941858,-0.035064697265625,0.0,0.0,0.0,-0.0116301029920578,60.0,-16.336130142211914,-0.0,-7.768854715095588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0001302332238992,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001054937383742,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,7.791731331963092e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.0001054937456501,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.0005004166741855,289.70465087890625,294.1499938964844,265.9818115234375,265.0844421386719,266.5348205566406,266.0320129394531,288.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674017248675,1.37456819260251e-08,0.0010673879878595,-0.0350490286946296,0.0,0.0,0.0,-0.0116271339356899,60.0,-16.351394653320312,-0.0,-7.768108645223037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0001302332238992,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001054937383742,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,7.791731331963092e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.0001054937456501,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.0005004166741855,289.70465087890625,294.1499938964844,265.9818115234375,265.0844421386719,266.5348205566406,266.0320129394531,288.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674017248675,1.37456819260251e-08,0.0010673879878595,-0.0350490286946296,0.0,0.0,0.0,-0.0116271339356899,60.0,-16.351394653320312,-0.0,-7.768108645223037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001302098098676,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099182128906,0.0,0.0,0.0001054747772286,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,7.790330710122362e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0001054747845046,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0005003267433494,289.6937255859375,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.00115966796875,288.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723238545537695e-08,0.0010671961354091,-0.0349903218448162,0.0,0.0,0.0,-0.0116160083562135,60.0,-16.364240646362305,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001302098098676,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099182128906,0.0,0.0,0.0001054747772286,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,7.790330710122362e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0001054747845046,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0005003267433494,289.6937255859375,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.00115966796875,288.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723238545537695e-08,0.0010671961354091,-0.0349903218448162,0.0,0.0,0.0,-0.0116160083562135,60.0,-16.364240646362305,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,0.0001301747397519,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,7.788233051542193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.000105446379166,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0005001919926144,289.6828308105469,294.1499938964844,265.917236328125,265.0271911621094,266.5127868652344,265.9696960449219,288.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.375783920288086,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,0.0001301747397519,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,7.788233051542193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.000105446379166,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0005001919926144,289.6828308105469,294.1499938964844,265.917236328125,265.0271911621094,266.5127868652344,265.9696960449219,288.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.375783920288086,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,0.0001301362935919,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862365722656,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.000500044261571,289.6719055175781,294.1499938964844,265.8830261230469,264.997802734375,266.5011291503906,265.937255859375,288.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.387304306030273,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,0.0001301362935919,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862365722656,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.000500044261571,289.6719055175781,294.1499938964844,265.8830261230469,264.997802734375,266.5011291503906,265.937255859375,288.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.387304306030273,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0001301170559599,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001053996311384,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,7.784781337250024e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,0.0001053996456903,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0004999703378416,289.6664428710937,294.1499938964844,265.8653564453125,264.9828186035156,266.4951477050781,265.9206237792969,288.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.393291473388672,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0001300986186834,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,0.0001053847081493,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747314453125,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0001053847154253,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,0.0004998994991183,289.66094970703125,294.1499938964844,265.8473205566406,264.9676818847656,266.4890441894531,265.9036865234375,288.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.399574279785156,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001300649309996,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0004997700452804,289.6500244140625,294.1499938964844,265.8101501464844,264.9367370605469,266.4765014648437,265.8689270019531,288.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.413124084472656,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001300649309996,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0004997700452804,289.6500244140625,294.1499938964844,265.8101501464844,264.9367370605469,266.4765014648437,265.8689270019531,288.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.413124084472656,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,0.0001300378935411,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,7.780045416438952e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0004996661446057,289.6390686035156,294.1499938964844,265.7714538574219,264.9049072265625,266.4634704589844,265.8326721191406,288.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592461526393,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.428478240966797,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,0.0001300378935411,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,7.780045416438952e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0004996661446057,289.6390686035156,294.1499938964844,265.7714538574219,264.9049072265625,266.4634704589844,265.8326721191406,288.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592461526393,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.428478240966797,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,0.0001300184230785,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,0.0004995913477614,289.62811279296875,294.1499938964844,265.7312316894531,264.8721008300781,266.4499816894531,265.79510498046875,288.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44564437866211,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,0.0001300184230785,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,0.0004995913477614,289.62811279296875,294.1499938964844,265.7312316894531,264.8721008300781,266.4499816894531,265.79510498046875,288.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44564437866211,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0001300087897107,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0004995543276891,289.6171264648437,294.1499938964844,265.689453125,264.83819580078125,266.4359130859375,265.7558288574219,288.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.465255737304688,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0001300087897107,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0004995543276891,289.6171264648437,294.1499938964844,265.689453125,264.83819580078125,266.4359130859375,265.7558288574219,288.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.465255737304688,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,0.0001300069125136,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,7.778191502438858e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,0.0001053104206221,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,0.0004995471099391,289.61163330078125,294.1499938964844,265.66796875,264.8208312988281,266.4287109375,265.7357177734375,288.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.475772857666016,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,0.0001300083240494,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,7.778275903547183e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0004995525232516,289.60614013671875,294.1499938964844,265.6460876464844,264.8031921386719,266.4213256835937,265.7151184082031,288.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.487009048461914,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218444824219,0.0,0.0,0.0001300179283134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,0.0001053193482221,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0004995894851163,289.5951538085937,294.1499938964844,265.60113525390625,264.7669372558594,266.40625,265.6729431152344,288.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.01152481790632,60.0,-16.51097869873047,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
