time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218444824219,0.0,0.0,0.0001300179283134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,0.0001053193482221,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0004995894851163,289.5951538085937,294.1499938964844,265.60113525390625,264.7669372558594,266.40625,265.6729431152344,288.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.01152481790632,60.0,-16.51097869873047,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,0.0001300374715356,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.0004996645147912,289.5841369628906,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.537588119506836,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,0.0001300374715356,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.0004996645147912,289.5841369628906,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.537588119506836,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977355957031,0.0,0.0,0.0001300678122788,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,7.781835302012041e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.000499781104736,289.5731201171875,294.1499938964844,265.50634765625,264.6903991699219,266.3741760253906,265.5832824707031,288.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.566864013671875,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977355957031,0.0,0.0,0.0001300678122788,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,7.781835302012041e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.000499781104736,289.5731201171875,294.1499938964844,265.50634765625,264.6903991699219,266.3741760253906,265.5832824707031,288.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.566864013671875,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,0.0001301068550674,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,0.0004999311640858,289.56207275390625,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361022949219,288.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.598155975341797,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,0.0001301068550674,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,0.0004999311640858,289.56207275390625,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361022949219,288.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.598155975341797,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,0.0001301303855143,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338317871094,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,0.0005000215605832,289.5565490722656,294.1499938964844,265.430908203125,264.6291809082031,266.3485412597656,265.51177978515625,288.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.614946365356445,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001301558222621,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.856201171875,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,0.0005001192912459,289.551025390625,294.1499938964844,265.4049072265625,264.60797119140625,266.33966064453125,265.487060546875,288.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.63222885131836,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0001302144519286,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0005003446131013,289.5399475097656,294.1499938964844,265.3516540527344,264.5643615722656,266.32135009765625,265.4361877441406,288.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727615488789981e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.668773651123047,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0001302144519286,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0005003446131013,289.5399475097656,294.1499938964844,265.3516540527344,264.5643615722656,266.32135009765625,265.4361877441406,288.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727615488789981e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.668773651123047,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001302810414927,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328552246094,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287292480469,0.0,0.0,0.000500600435771,289.52886962890625,294.1499938964844,265.2966613769531,264.51904296875,266.3024597167969,265.38385009765625,288.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.70734405517578,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001302810414927,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328552246094,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287292480469,0.0,0.0,0.000500600435771,289.52886962890625,294.1499938964844,265.2966613769531,264.51904296875,266.3024597167969,265.38385009765625,288.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.70734405517578,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,0.0001303570170421,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.000105594015622,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,0.000105594022898,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0005008924053981,289.51776123046875,294.1499938964844,265.2398986816406,264.4718933105469,266.28277587890625,265.3294677734375,288.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864249304162968e-08,0.0010684014996513,-0.0353591591119766,0.0,0.0,0.0,-0.0116859106346964,60.0,-16.74872589111328,-0.0,-7.782873723272132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,0.0001303570170421,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.000105594015622,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,0.000105594022898,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0005008924053981,289.51776123046875,294.1499938964844,265.2398986816406,264.4718933105469,266.28277587890625,265.3294677734375,288.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864249304162968e-08,0.0010684014996513,-0.0353591591119766,0.0,0.0,0.0,-0.0116859106346964,60.0,-16.74872589111328,-0.0,-7.782873723272132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0001304412871832,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70782470703125,0.0,0.0,0.0005012162146158,289.50665283203125,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.792274475097656,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0001304412871832,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70782470703125,0.0,0.0,0.0005012162146158,289.50665283203125,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.792274475097656,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0001304873003391,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.0001056995461112,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80328369140625,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,0.000501392991282,289.5010681152344,294.1499938964844,265.1514892578125,264.3976745605469,266.2518920898437,265.24462890625,288.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.815160751342773,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133850097656,0.0,0.0,0.0001305348996538,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0005015759379602,289.4955139160156,294.1499938964844,265.12109375,264.3719787597656,266.2412109375,265.2154541015625,288.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.838499069213867,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,0.0001306384365307,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0005019737291149,289.4843444824219,294.1499938964844,265.0589904785156,264.3190002441406,266.21923828125,265.1555480957031,288.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.88728141784668,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,0.0001306384365307,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0005019737291149,289.4843444824219,294.1499938964844,265.0589904785156,264.3190002441406,266.21923828125,265.1555480957031,288.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.88728141784668,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.0001307517959503,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,7.822757470421493e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,0.0005024093552492,289.4731750488281,294.1499938964844,264.9950256347656,264.2639465332031,266.1965637207031,265.093994140625,288.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.93842124938965,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.0001307517959503,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,7.822757470421493e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,0.0005024093552492,289.4731750488281,294.1499938964844,264.9950256347656,264.2639465332031,266.1965637207031,265.093994140625,288.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.93842124938965,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,0.0001308770442847,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0005028906161896,289.4620056152344,294.1499938964844,264.9292297363281,264.20672607421875,266.17303466796875,265.0303649902344,288.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362651512556113e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329886510968,60.0,-16.992650985717773,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,0.0001308770442847,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0005028906161896,289.4620056152344,294.1499938964844,264.9292297363281,264.20672607421875,266.17303466796875,265.0303649902344,288.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362651512556113e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329886510968,60.0,-16.992650985717773,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,0.0001310166844632,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0001061283765011,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499389648437,0.0,0.0,7.838605233700946e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,0.0001061283765011,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.0005034271744079,289.4507751464844,294.1499938964844,264.8615417480469,264.1472473144531,266.1485595703125,264.9646301269531,288.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738217970356,1.4496484013193369e-08,0.0010738072451204,-0.0370127074420452,0.0,0.0,0.0,-0.0119993351399898,60.0,-17.050134658813477,-0.0,-7.861840600753568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,0.0001310166844632,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0001061283765011,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499389648437,0.0,0.0,7.838605233700946e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,0.0001061283765011,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.0005034271744079,289.4507751464844,294.1499938964844,264.8615417480469,264.1472473144531,266.1485595703125,264.9646301269531,288.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738217970356,1.4496484013193369e-08,0.0010738072451204,-0.0370127074420452,0.0,0.0,0.0,-0.0119993351399898,60.0,-17.050134658813477,-0.0,-7.861840600753568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0001310910156462,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0001061885850504,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,7.843053026590496e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,0.0001061885923263,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,0.0005037127994,289.4451599121094,294.1499938964844,264.8269958496094,264.1166381835937,266.13604736328125,264.9311218261719,288.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567726580594352e-08,0.0010744164464995,-0.0371990166604518,0.0,0.0,0.0,-0.0120346527546644,60.0,-17.079883575439453,-0.0,-7.870763596429242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,0.0001311704982072,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,0.0001062529699993,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,7.847807864891365e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132263183594,0.0,0.0,0.0001062529772752,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,0.0005040182149969,289.4395446777344,294.1499938964844,264.7919921875,264.08544921875,266.123291015625,264.8970642089844,288.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750823421403,1.4643902979116774e-08,0.0010750676738098,-0.0373982265591621,0.0,0.0,0.0,-0.0120724160224199,60.0,-17.110605239868164,-0.0,-7.880310448626916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.0001313433022005,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0001063929448719,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,7.858146273065358e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,0.0001063929448719,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.0005046821897849,289.42828369140625,294.1499938964844,264.7204895019531,264.0212707519531,266.09716796875,264.8275756835937,288.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764985345304,1.4809517168146158e-08,0.0010764837497845,-0.0378313064575195,0.0,0.0,0.0,-0.0121545176953077,60.0,-17.174604415893555,-0.0,-7.901086007677804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.0001313433022005,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0001063929448719,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,7.858146273065358e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,0.0001063929448719,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.0005046821897849,289.42828369140625,294.1499938964844,264.7204895019531,264.0212707519531,266.09716796875,264.8275756835937,288.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764985345304,1.4809517168146158e-08,0.0010764837497845,-0.0378313064575195,0.0,0.0,0.0,-0.0121545176953077,60.0,-17.174604415893555,-0.0,-7.901086007677804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0001315367408096,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.000106549639895,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142639160156,0.0,0.0,7.86972013884224e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.000106549647171,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,0.0005054255016148,289.4170227050781,294.1499938964844,264.64703369140625,263.95465087890625,266.07012939453125,264.7559814453125,288.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083878383,1.499492086054488e-08,0.0010780689772218,-0.038316112011671,0.0,0.0,0.0,-0.0122464299201965,60.0,-17.24284553527832,-0.0,-7.924376177470549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0001315367408096,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.000106549639895,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142639160156,0.0,0.0,7.86972013884224e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.000106549647171,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,0.0005054255016148,289.4170227050781,294.1499938964844,264.64703369140625,263.95465087890625,266.07012939453125,264.7559814453125,288.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083878383,1.499492086054488e-08,0.0010780689772218,-0.038316112011671,0.0,0.0,0.0,-0.0122464299201965,60.0,-17.24284553527832,-0.0,-7.924376177470549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,0.0001317563146585,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,0.0001067275006789,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,7.882856880314648e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,0.0001067275079549,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.0005062692216597,289.4057006835937,294.1499938964844,264.5716552734375,263.8854675292969,266.04205322265625,264.6820373535156,288.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798834264278,1.5205367631665467e-08,0.001079868292436,-0.0388663671910762,0.0,0.0,0.0,-0.0123507557436823,60.0,-17.315998077392578,-0.0,-7.950853841975913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,0.0001317563146585,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,0.0001067275006789,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,7.882856880314648e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,0.0001067275079549,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.0005062692216597,289.4057006835937,294.1499938964844,264.5716552734375,263.8854675292969,266.04205322265625,264.6820373535156,288.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798834264278,1.5205367631665467e-08,0.001079868292436,-0.0388663671910762,0.0,0.0,0.0,-0.0123507557436823,60.0,-17.315998077392578,-0.0,-7.950853841975913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.0001320043229497,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001069283971446,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,7.897694740677252e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001069284044206,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,0.0005072221392765,289.3943786621094,294.1499938964844,264.4942626953125,263.813720703125,266.0130310058594,264.60601806640625,288.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819160379469,1.5443063716702454e-08,0.0010819005547091,-0.0394878350198268,0.0,0.0,0.0,-0.0124685913324356,60.0,-17.394004821777344,-0.0,-7.980813165886502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.0001320043229497,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001069283971446,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,7.897694740677252e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001069284044206,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,0.0005072221392765,289.3943786621094,294.1499938964844,264.4942626953125,263.813720703125,266.0130310058594,264.60601806640625,288.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819160379469,1.5443063716702454e-08,0.0010819005547091,-0.0394878350198268,0.0,0.0,0.0,-0.0124685913324356,60.0,-17.394004821777344,-0.0,-7.980813165886502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,0.0001321402232861,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0001070384751074,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,7.905824895715341e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,0.0001070384823833,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,0.0005077443202026,289.388671875,294.1499938964844,264.454833984375,263.77685546875,265.9981384277344,264.56719970703125,288.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830297833308,1.5573309752880963e-08,0.0010830141836777,-0.0398283489048481,0.0,0.0,0.0,-0.0125331589952111,60.0,-17.435068130493164,-0.0,-7.99725370370652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0001322859025094,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,0.0001071564765879,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,7.914540765341371e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552124023437,0.0,0.0,0.0001071564838639,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,0.0005083040450699,289.38299560546875,294.1499938964844,264.4148864746094,263.73931884765625,265.98297119140625,264.52783203125,288.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.5712934953171498e-08,0.0010842079063877,-0.0401933640241622,0.0,0.0,0.0,-0.0126023758202791,60.0,-17.477664947509766,-0.0,-8.014896479835444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
