time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,0.0001326061610598,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0001074159081326,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,7.933702727314085e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001074159154086,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,0.0005095347296446,289.37158203125,294.1499938964844,264.3334655761719,263.66217041015625,265.9519958496094,264.447509765625,288.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868484387174,1.6019896520447222e-08,0.0010868324898183,-0.0409957915544509,0.0,0.0,0.0,-0.0127545492723584,60.0,-17.56751823425293,-0.0,-8.053751798797748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,0.0001326061610598,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0001074159081326,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,7.933702727314085e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001074159154086,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,0.0005095347296446,289.37158203125,294.1499938964844,264.3334655761719,263.66217041015625,265.9519958496094,264.447509765625,288.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868484387174,1.6019896520447222e-08,0.0010868324898183,-0.0409957915544509,0.0,0.0,0.0,-0.0127545492723584,60.0,-17.56751823425293,-0.0,-8.053751798797748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,0.0001329710794379,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001077115011867,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,7.955534965731204e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.0001077115084626,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,0.0005109368939884,289.3601379394531,294.1499938964844,264.25,263.582275390625,265.9198608398437,264.3647155761719,288.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898392647504,1.6369650523984092e-08,0.0010898228501901,-0.0419099852442741,0.0,0.0,0.0,-0.0129279354587197,60.0,-17.664993286132812,-0.0,-8.09813798241521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,0.0001329710794379,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001077115011867,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,7.955534965731204e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.0001077115084626,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,0.0005109368939884,289.3601379394531,294.1499938964844,264.25,263.582275390625,265.9198608398437,264.3647155761719,288.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898392647504,1.6369650523984092e-08,0.0010898228501901,-0.0419099852442741,0.0,0.0,0.0,-0.0129279354587197,60.0,-17.664993286132812,-0.0,-8.09813798241521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,0.0001334070693701,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.0001080646688933,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,7.981619273778051e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0001080646761693,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,0.0005126121104694,289.3486633300781,294.1499938964844,264.1632385253906,263.4986877441406,265.8866577148437,264.2792053222656,288.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934122838079,1.6787522483241446e-08,0.0010933955200016,-0.0430020987987518,0.0,0.0,0.0,-0.013135090470314,60.0,-17.77200698852539,-0.0,-8.151328501071475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,0.0001334070693701,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.0001080646688933,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,7.981619273778051e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0001080646761693,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,0.0005126121104694,289.3486633300781,294.1499938964844,264.1632385253906,263.4986877441406,265.8866577148437,264.2792053222656,288.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934122838079,1.6787522483241446e-08,0.0010933955200016,-0.0430020987987518,0.0,0.0,0.0,-0.013135090470314,60.0,-17.77200698852539,-0.0,-8.151328501071475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001339402951998,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,0.0001084966061171,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,8.013522165128961e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,0.000108496613393,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,0.0005146610783413,289.3371276855469,294.1499938964844,264.0721435546875,263.4107666015625,265.8521423339844,264.189697265625,288.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977825149893,1.7298608767646332e-08,0.0010977651691064,-0.0443376153707504,0.0,0.0,0.0,-0.0133884539827704,60.0,-17.894071578979492,-0.0,-8.216620273060472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001339402951998,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,0.0001084966061171,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,8.013522165128961e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,0.000108496613393,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,0.0005146610783413,289.3371276855469,294.1499938964844,264.0721435546875,263.4107666015625,265.8521423339844,264.189697265625,288.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977825149893,1.7298608767646332e-08,0.0010977651691064,-0.0443376153707504,0.0,0.0,0.0,-0.0133884539827704,60.0,-17.894071578979492,-0.0,-8.216620273060472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,0.000134240675834,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,0.0001087399286916,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,8.031493780435994e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0001087399286916,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0005158152780495,289.3313293457031,294.1499938964844,264.02508544921875,263.36529541015625,265.8344421386719,264.1434631347656,288.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002442333847,1.7586511802392124e-08,0.0011002266546711,-0.0450898334383964,0.0,0.0,0.0,-0.0135311782360076,60.0,-17.96055793762207,-0.0,-8.253515204614814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0001345670461887,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.0001090042933356,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,8.051020267885178e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,0.0001090043006115,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0005170693038962,289.3255310058594,294.1499938964844,263.9770202636719,263.31884765625,265.8164367675781,264.0961303710937,288.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102918991819,1.789932291273999e-08,0.0011029010638594,-0.0459070429205894,0.0,0.0,0.0,-0.0136862508952617,60.0,-18.031139373779297,-0.0,-8.293695685779312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0001352897816104,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.0001095897387131,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,8.09426128398627e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.000109589745989,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.0005198464496061,289.3138732910156,294.1499938964844,263.878173828125,263.2231750488281,265.7793884277344,263.99822998046875,287.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592055894828263e-08,0.0011088238097727,-0.0477164648473262,0.0,0.0,0.0,-0.0140296639874577,60.0,-18.1843204498291,-0.0,-8.383022986890867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0001352897816104,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.0001095897387131,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,8.09426128398627e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.000109589745989,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.0005198464496061,289.3138732910156,294.1499938964844,263.878173828125,263.2231750488281,265.7793884277344,263.99822998046875,287.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592055894828263e-08,0.0011088238097727,-0.0477164648473262,0.0,0.0,0.0,-0.0140296639874577,60.0,-18.1843204498291,-0.0,-8.383022986890867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.00013611074246,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,0.0001102547466871,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,8.143377635860816e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.000110254753963,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0005230009555816,289.3021240234375,294.1499938964844,263.7758483886719,263.1240539550781,265.74078369140625,263.8955993652344,287.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155707761645,1.937893046033423e-08,0.0011155513348057,-0.0497712232172489,0.0,0.0,0.0,-0.0144197465851902,60.0,-18.355255126953125,-0.0,-8.48506971351526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.00013611074246,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,0.0001102547466871,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,8.143377635860816e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.000110254753963,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0005230009555816,289.3021240234375,294.1499938964844,263.7758483886719,263.1240539550781,265.74078369140625,263.8955993652344,287.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155707761645,1.937893046033423e-08,0.0011155513348057,-0.0497712232172489,0.0,0.0,0.0,-0.0144197465851902,60.0,-18.355255126953125,-0.0,-8.48506971351526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.000137027571327,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.0001109974109567,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,8.198231080314144e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,0.0005265237996354,289.2903137207031,294.1499938964844,263.6703491210937,263.02178955078125,265.7007141113281,263.7891540527344,287.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.54140853881836,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.000137027571327,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.0001109974109567,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,8.198231080314144e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,0.0005265237996354,289.2903137207031,294.1499938964844,263.6703491210937,263.02178955078125,265.7007141113281,263.7891540527344,287.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.54140853881836,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,0.0001380387111566,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,8.258727029897273e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,0.0001118164800573,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0005304091027937,289.2784118652344,294.1499938964844,263.5619812011719,262.9166564941406,265.65899658203125,263.67889404296875,287.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.744356155395508,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,0.0001380387111566,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,8.258727029897273e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,0.0001118164800573,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0005304091027937,289.2784118652344,294.1499938964844,263.5619812011719,262.9166564941406,265.65899658203125,263.67889404296875,287.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.744356155395508,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,0.0001385801297146,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,0.0001122550384025,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,8.291118865599856e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001122550456784,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0005324894445948,289.2723999023437,294.1499938964844,263.5068359375,262.86309814453125,265.637451171875,263.6224365234375,287.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.1745842460063614e-08,0.0011357875773683,-0.0559480898082256,0.0,0.0,0.0,-0.0155931115150451,60.0,-18.85207939147949,-0.0,-8.795741024414384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0001391401165165,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,0.000112708643428,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,8.324621740030125e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360717773437,0.0,0.0,0.000112708650704,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0005346411489881,289.2663879394531,294.1499938964844,263.4510498046875,262.8089294433594,265.6155700683594,263.5653381347656,287.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259354808415e-08,0.0011403765529394,-0.0573479905724525,0.0,0.0,0.0,-0.0158591996878385,60.0,-18.96292495727539,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001403244968969,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.000113668043923,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436706542969,0.0,0.0,8.395483018830419e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,0.000113668051199,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0005391921731643,289.2542724609375,294.1499938964844,263.3378295898437,262.6989440917969,265.57037353515625,263.44891357421875,287.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.196577072143555,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001403244968969,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.000113668043923,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436706542969,0.0,0.0,8.395483018830419e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,0.000113668051199,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0005391921731643,289.2542724609375,294.1499938964844,263.3378295898437,262.6989440917969,265.57037353515625,263.44891357421875,287.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.196577072143555,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,0.0001415825245203,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001146870927186,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309143066406,0.0,0.0,8.4707498899661e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,0.0001146870999946,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0005440260865725,289.2420349121094,294.1499938964844,263.2226257324219,262.58697509765625,265.5233764648437,263.3301086425781,287.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197878032922,60.0,-19.443777084350582,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,0.0001415825245203,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001146870927186,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309143066406,0.0,0.0,8.4707498899661e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,0.0001146870999946,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0005440260865725,289.2420349121094,294.1499938964844,263.2226257324219,262.58697509765625,265.5233764648437,263.3301086425781,287.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197878032922,60.0,-19.443777084350582,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,0.0001429007825208,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,0.0001157549340859,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,8.549619815312326e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0005490914336405,289.22967529296875,294.1499938964844,263.105712890625,262.4732971191406,265.4745788574219,263.2093811035156,287.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.70307731628418,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,0.0001429007825208,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,0.0001157549340859,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,8.549619815312326e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0005490914336405,289.22967529296875,294.1499938964844,263.105712890625,262.4732971191406,265.4745788574219,263.2093811035156,287.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.70307731628418,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,0.0001442623179173,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,0.0005543230799958,289.2171936035156,294.1499938964844,262.9873962402344,262.35821533203125,265.4239196777344,263.0870666503906,287.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.972450256347656,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,0.0001442623179173,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,0.0005543230799958,289.2171936035156,294.1499938964844,262.9873962402344,262.35821533203125,265.4239196777344,263.0870666503906,287.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.972450256347656,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0001449533883715,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,0.000117417621368,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,0.0005569785134866,289.2109069824219,294.1499938964844,262.92779541015625,262.3002624511719,265.3978271484375,263.02545166015625,287.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11020278930664,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,0.0001456467143725,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,0.0001179792379844,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,0.0005596425617113,289.2045593261719,294.1499938964844,262.8679504394531,262.2420349121094,265.3712158203125,262.963623046875,287.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.249357223510746,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898986816406,0.0,0.0,0.0001470307470299,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,0.0005649607046507,289.1918334960937,294.1499938964844,262.7476806640625,262.125,265.3166809082031,262.8394775390625,287.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.530017852783203,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898986816406,0.0,0.0,0.0001470307470299,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,0.0005649607046507,289.1918334960937,294.1499938964844,262.7476806640625,262.125,265.3166809082031,262.8394775390625,287.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.530017852783203,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0001483895466662,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471435546875,0.0,0.0,0.0001202010389533,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39666748046875,0.0,0.0,0.0005701818154193,289.1789855957031,294.1499938964844,262.6268920898437,262.0074462890625,265.26025390625,262.7149353027344,287.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.811351776123047,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0001483895466662,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471435546875,0.0,0.0,0.0001202010389533,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39666748046875,0.0,0.0,0.0005701818154193,289.1789855957031,294.1499938964844,262.6268920898437,262.0074462890625,265.26025390625,262.7149353027344,287.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.811351776123047,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.000149697123561,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,0.0005752061260864,289.1659851074219,294.1499938964844,262.505859375,261.8896484375,265.2019348144531,262.5903625488281,287.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.0893611907959,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.000149697123561,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,0.0005752061260864,289.1659851074219,294.1499938964844,262.505859375,261.8896484375,265.2019348144531,262.5903625488281,287.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.0893611907959,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0001506898552179,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0001220643753185,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410705566406,0.0,0.0,9.015633258968592e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0005790207069367,289.155517578125,294.1499938964844,262.4090576171875,261.7954406738281,265.1539001464844,262.49090576171875,287.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.30672264099121,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490051269531,0.0,0.0,0.0001509289722889,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,9.029938519233838e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0005799395148642,289.15289306640625,294.1499938964844,262.3848876953125,261.7718811035156,265.1417541503906,262.4660949707031,287.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.360143661499023,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,0.0001515082258265,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43133544921875,0.0,0.0,0.0001227272878168,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,9.064595360541716e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0005821652594022,289.14630126953125,294.1499938964844,262.32452392578125,261.713134765625,265.1109313964844,262.4041748046875,287.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.491411209106445,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
