time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,0.0001520637015346,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246520996094,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,0.0005842996179126,289.1396789550781,294.1499938964844,262.2642517089844,261.65447998046875,265.0796813964844,262.3424377441406,287.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.61983108520508,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.0001530868321424,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,0.0005882310215383,289.1263732910156,294.1499938964844,262.1442565917969,261.53765869140625,265.0160522460937,262.2196044921875,287.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.86650276184082,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.0001530868321424,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,0.0005882310215383,289.1263732910156,294.1499938964844,262.1442565917969,261.53765869140625,265.0160522460937,262.2196044921875,287.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.86650276184082,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0001540030643809,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,0.0005917515954934,289.11297607421875,294.1499938964844,262.02520751953125,261.4217834472656,264.9507751464844,262.09796142578125,287.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.097177505493164,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0001540030643809,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,0.0005917515954934,289.11297607421875,294.1499938964844,262.02520751953125,261.4217834472656,264.9507751464844,262.09796142578125,287.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.097177505493164,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,0.0001548311847727,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830871582031,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,0.0001254190137842,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0005949336336925,289.0994873046875,294.1499938964844,261.9073486328125,261.3070983886719,264.8838195800781,261.97772216796875,287.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.313724517822266,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,0.0001548311847727,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830871582031,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,0.0001254190137842,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0005949336336925,289.0994873046875,294.1499938964844,261.9073486328125,261.3070983886719,264.8838195800781,261.97772216796875,287.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.313724517822266,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,0.000155552625074,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,9.306567517342046e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0005977057153359,289.0859069824219,294.1499938964844,261.791015625,261.19390869140625,264.8153991699219,261.8591613769531,287.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.51582145690918,-0.0,-1.1082158124509078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,0.000155552625074,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,9.306567517342046e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0005977057153359,289.0859069824219,294.1499938964844,261.791015625,261.19390869140625,264.8153991699219,261.8591613769531,287.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.51582145690918,-0.0,-1.1082158124509078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,0.0001558731601107,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36187744140625,0.0,0.0,0.0001262630394194,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,9.325744758825748e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458251953125,0.0,0.0,0.0001262630394194,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009338378906,0.0,0.0,0.0005989373894408,289.0791015625,294.1499938964844,261.7335205078125,261.1379699707031,264.7806701660156,261.800537109375,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.8323111795079974e-08,0.0012775055365636,-0.0989965423941612,0.0,0.0,0.0,-0.0238110180944204,60.0,-22.61108016967773,-0.0,-1.1127875865213357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,0.0001561636163387,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0001264983147848,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,9.343122655991463e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,0.0001264983293367,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944030761719,0.0,0.0,0.0006000534631311,289.0722961425781,294.1499938964844,261.676513671875,261.0824890136719,264.7456359863281,261.742431640625,287.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799245305359,3.860157704593804e-08,0.0012798859970644,-0.0997157618403434,0.0,0.0,0.0,-0.023949060589075,60.0,-22.702024459838867,-0.0,-1.116938577183646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,0.0001566695427754,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,0.0001269081258215,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,9.37339136726223e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,0.0001269081403734,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,0.0006019974243827,289.0586242675781,294.1499938964844,261.5640869140625,260.97314453125,264.6746520996094,261.6279296875,287.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071127884,3.908660062279523e-08,0.0012840321287512,-0.1009681150317192,0.0,0.0,0.0,-0.0241895020008087,60.0,-22.87116432189941,-0.0,-1.124187107848229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,0.0001566695427754,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,0.0001269081258215,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,9.37339136726223e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,0.0001269081403734,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,0.0006019974243827,289.0586242675781,294.1499938964844,261.5640869140625,260.97314453125,264.6746520996094,261.6279296875,287.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071127884,3.908660062279523e-08,0.0012840321287512,-0.1009681150317192,0.0,0.0,0.0,-0.0241895020008087,60.0,-22.87116432189941,-0.0,-1.124187107848229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0001570841268403,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.000127243969473,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,9.398195834364742e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,0.000127243969473,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,0.0006035905098542,289.0448913574219,294.1499938964844,261.4540710449219,260.8661804199219,264.6025695800781,261.515869140625,287.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874692911282,3.94840675710384e-08,0.0012874297099187,-0.101994052529335,0.0,0.0,0.0,-0.0243865400552749,60.0,-23.0245304107666,-0.0,-1.130144582361936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0001570841268403,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.000127243969473,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,9.398195834364742e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,0.000127243969473,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,0.0006035905098542,289.0448913574219,294.1499938964844,261.4540710449219,260.8661804199219,264.6025695800781,261.515869140625,287.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874692911282,3.94840675710384e-08,0.0012874297099187,-0.101994052529335,0.0,0.0,0.0,-0.0243865400552749,60.0,-23.0245304107666,-0.0,-1.130144582361936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32183837890625,0.0,0.0,0.0001574193156557,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0001275154791073,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125915527344,0.0,0.0,9.418249101145192e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,0.0001275154791073,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0006048784125596,289.0311279296875,294.1499938964844,261.3467102050781,260.7618408203125,264.5295104980469,261.406494140625,287.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902164598926,3.980540697057222e-08,0.0012901766458526,-0.102823257446289,0.0,0.0,0.0,-0.0245458371937274,60.0,-23.16345977783203,-0.0,-1.1349724360343322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32183837890625,0.0,0.0,0.0001574193156557,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0001275154791073,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125915527344,0.0,0.0,9.418249101145192e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,0.0001275154791073,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0006048784125596,289.0311279296875,294.1499938964844,261.3467102050781,260.7618408203125,264.5295104980469,261.406494140625,287.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902164598926,3.980540697057222e-08,0.0012901766458526,-0.102823257446289,0.0,0.0,0.0,-0.0245458371937274,60.0,-23.16345977783203,-0.0,-1.1349724360343322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0001576827780809,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,0.0001277288829442,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,9.43401246331632e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,0.0001277288974961,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,0.0006058907601982,289.017333984375,294.1499938964844,261.2423400878906,260.66046142578125,264.45556640625,261.30010986328125,287.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.005798714956654e-08,0.0012923358008265,-0.1034748926758766,0.0,0.0,0.0,-0.0246710497885942,60.0,-23.288917541503903,-0.0,-1.1387744791591105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0001576827780809,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,0.0001277288829442,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,9.43401246331632e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,0.0001277288974961,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,0.0006058907601982,289.017333984375,294.1499938964844,261.2423400878906,260.66046142578125,264.45556640625,261.30010986328125,287.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.005798714956654e-08,0.0012923358008265,-0.1034748926758766,0.0,0.0,0.0,-0.0246710497885942,60.0,-23.288917541503903,-0.0,-1.1387744791591105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003234863281,0.0,0.0,0.0001577914517838,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,0.0001278169220313,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,9.440514259040356e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763061523437,0.0,0.0,0.0001278169220313,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,0.0006063083419576,289.01043701171875,294.1499938964844,261.1913452148437,260.6109313964844,264.4183044433594,261.2480163574219,287.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.0162174030911046e-08,0.0012932264944538,-0.1037436425685882,0.0,0.0,0.0,-0.0247226972132921,60.0,-23.34707832336425,-0.0,-1.140344636496593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,0.0001578822557348,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,0.0001278904674109,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,9.445946488995104e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.0001278904819628,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2282409667969,0.0,0.0,0.0006066572386771,289.0035095214844,294.1499938964844,261.1412353515625,260.5622863769531,264.3808898925781,261.19683837890625,287.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940109008923,4.0249222621469016e-08,0.0012939706211909,-0.1039681732654571,0.0,0.0,0.0,-0.0247658509761095,60.0,-23.401870727539062,-0.0,-1.1416572931466365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001580192474648,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0001280014403164,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,9.454142855247484e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,0.0001280014548683,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0006071836687624,288.9896850585937,294.1499938964844,261.043701171875,260.4676208496094,264.3056335449219,261.09698486328125,287.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951337266713,4.038055223531956e-08,0.0012950933305546,-0.1043068915605545,0.0,0.0,0.0,-0.0248309560120105,60.0,-23.50286102294922,-0.0,-1.1436392099994921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001580192474648,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0001280014403164,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,9.454142855247484e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,0.0001280014548683,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0006071836687624,288.9896850585937,294.1499938964844,261.043701171875,260.4676208496094,264.3056335449219,261.09698486328125,287.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951337266713,4.038055223531956e-08,0.0012950933305546,-0.1043068915605545,0.0,0.0,0.0,-0.0248309560120105,60.0,-23.50286102294922,-0.0,-1.1436392099994921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,0.0001580948883201,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0001280627184314,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,9.458668500883503e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,0.0001280627184314,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0006074742996133,288.975830078125,294.1499938964844,260.95001220703125,260.37677001953125,264.2298278808594,261.0011291503906,287.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129575363826,4.04530595687902e-08,0.0012957132421433,-0.1044938787817955,0.0,0.0,0.0,-0.0248668994754552,60.0,-23.590547561645508,-0.0,-1.1447341563552984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,0.0001580948883201,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0001280627184314,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,9.458668500883503e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,0.0001280627184314,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0006074742996133,288.975830078125,294.1499938964844,260.95001220703125,260.37677001953125,264.2298278808594,261.0011291503906,287.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129575363826,4.04530595687902e-08,0.0012957132421433,-0.1044938787817955,0.0,0.0,0.0,-0.0248668994754552,60.0,-23.590547561645508,-0.0,-1.1447341563552984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001581230171723,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414855957031,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273254394531,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0006075823912397,288.96197509765625,294.1499938964844,260.8588562011719,260.2884826660156,264.1536560058594,260.9084777832031,287.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.66741752624512,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001581230171723,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414855957031,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273254394531,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0006075823912397,288.96197509765625,294.1499938964844,260.8588562011719,260.2884826660156,264.1536560058594,260.9084777832031,287.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.66741752624512,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.0001581222459208,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270812988281,0.0,0.0,0.0001280848809983,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,9.460305591346696e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,0.0001280848809983,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,0.0006075794226489,288.9480895996094,294.1499938964844,260.768798828125,260.2012939453125,264.0771484375,260.8177490234375,287.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959777377545,4.047926083217136e-08,0.0012959373416379,-0.104561448097229,0.0,0.0,0.0,-0.0248798877000808,60.0,-23.736635208129883,-0.0,-1.145129928659117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.0001581222459208,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270812988281,0.0,0.0,0.0001280848809983,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,9.460305591346696e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,0.0001280848809983,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,0.0006075794226489,288.9480895996094,294.1499938964844,260.768798828125,260.2012939453125,264.0771484375,260.8177490234375,287.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959777377545,4.047926083217136e-08,0.0012959373416379,-0.104561448097229,0.0,0.0,0.0,-0.0248798877000808,60.0,-23.736635208129883,-0.0,-1.145129928659117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,0.0001581121905473,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,0.0001280767319258,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,9.459703869652004e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.0001280767319258,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,0.0006075407727621,288.941162109375,294.1499938964844,260.7241516113281,260.1581115722656,264.0387878417969,260.7727966308594,287.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295895432122,4.0469615214533405e-08,0.00129585491959,-0.1045365706086158,0.0,0.0,0.0,-0.0248751062899827,60.0,-23.76939392089844,-0.0,-1.1449841963440127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22125244140625,0.0,0.0,0.0001580954558448,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0001280631840927,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,9.458702697884291e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,0.0001280631840927,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,0.0006074765115045,288.9342041015625,294.1499938964844,260.6797790527344,260.1152038574219,264.0003356933594,260.7281494140625,287.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957582948729,4.045356760684626e-08,0.0012957177823409,-0.1044951975345611,0.0,0.0,0.0,-0.0248671527951955,60.0,-23.800745010375977,-0.0,-1.1447418302168445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,0.0001580434909556,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,0.0006072768010199,288.9203491210937,294.1499938964844,260.5918884277344,260.0302429199219,263.9233093261719,260.6396789550781,287.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.85982894897461,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,0.0001580434909556,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,0.0006072768010199,288.9203491210937,294.1499938964844,260.5918884277344,260.0302429199219,263.9233093261719,260.6396789550781,287.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.85982894897461,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0001579672534717,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.0001279593270737,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,9.45103238336742e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,0.0001279593270737,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,0.0006069838418625,288.9064636230469,294.1499938964844,260.505126953125,259.9464416503906,263.8460388183594,260.55242919921875,287.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947072973474,4.0330618844564015e-08,0.0012946669012308,-0.1041781082749366,0.0,0.0,0.0,-0.0248062033206224,60.0,-23.91376686096192,-0.0,-1.1428854662653977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0001579672534717,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.0001279593270737,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,9.45103238336742e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,0.0001279593270737,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,0.0006069838418625,288.9064636230469,294.1499938964844,260.505126953125,259.9464416503906,263.8460388183594,260.55242919921875,287.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947072973474,4.0330618844564015e-08,0.0012946669012308,-0.1041781082749366,0.0,0.0,0.0,-0.0248062033206224,60.0,-23.91376686096192,-0.0,-1.1428854662653977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,0.0001578712835907,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,0.0001278815907426,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211853027344,0.0,0.0,0.0006066150963306,288.892578125,294.1499938964844,260.41949462890625,259.86376953125,263.7686462402344,260.4661865234375,287.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859290214205e-08,0.0012938803993165,-0.1039407551288604,0.0,0.0,0.0,-0.0247605834156274,60.0,-23.96378326416016,-0.0,-1.1414969947054489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,0.0001578712835907,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,0.0001278815907426,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211853027344,0.0,0.0,0.0006066150963306,288.892578125,294.1499938964844,260.41949462890625,259.86376953125,263.7686462402344,260.4661865234375,287.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859290214205e-08,0.0012938803993165,-0.1039407551288604,0.0,0.0,0.0,-0.0247605834156274,60.0,-23.96378326416016,-0.0,-1.1414969947054489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16387939453125,0.0,0.0,0.0001577541406732,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.156005859375,0.0,0.0,0.0001277866977034,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.438281995244324e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001277866977034,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0006061649764887,288.8786926269531,294.1499938964844,260.3349914550781,259.78228759765625,263.6911315917969,260.3812866210937,287.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929604854434,4.0126273859186774e-08,0.0012929203221574,-0.103651039302349,0.0,0.0,0.0,-0.0247049033641815,60.0,-24.0087833404541,-0.0,-1.1398034160947645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16387939453125,0.0,0.0,0.0001577541406732,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.156005859375,0.0,0.0,0.0001277866977034,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.438281995244324e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001277866977034,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0006061649764887,288.8786926269531,294.1499938964844,260.3349914550781,259.78228759765625,263.6911315917969,260.3812866210937,287.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929604854434,4.0126273859186774e-08,0.0012929203221574,-0.103651039302349,0.0,0.0,0.0,-0.0247049033641815,60.0,-24.0087833404541,-0.0,-1.1398034160947645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
