time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,0.0001576901122462,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.0001277348346775,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,9.434451203560457e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,0.0001277348346775,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010437011719,0.0,0.0,0.0006059189909137,288.87176513671875,294.1499938964844,260.2931823730469,259.7419738769531,263.65234375,260.33917236328125,287.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924358015879,4.006489007224445e-08,0.0012923957547172,-0.1034926921129226,0.0,0.0,0.0,-0.0246744751930236,60.0,-24.030065536499023,-0.0,-1.138878431561352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,0.0001576205831952,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,0.0001276785042136,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,9.430290810996668e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293029785156,0.0,0.0,0.0001276785187656,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,0.0006056518177501,288.86480712890625,294.1499938964844,260.2516784667969,259.7019348144531,263.613525390625,260.2974548339844,287.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291865715757,3.999821274192073e-08,0.0012918257853016,-0.103320688009262,0.0,0.0,0.0,-0.0246414206922054,60.0,-24.05017852783203,-0.0,-1.1378740794043553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001574708439875,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,0.0001275572140002,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12774658203125,0.0,0.0,9.421332651982084e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153259277344,0.0,0.0,0.0001275572285521,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,0.000605076435022,288.8509521484375,294.1499938964844,260.1695556640625,259.6227722167969,263.535888671875,260.2147521972656,287.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906384654343,3.9854644029446724e-08,0.0012905986513942,-0.1029502898454666,0.0,0.0,0.0,-0.0245702490210533,60.0,-24.08795166015625,-0.0,-1.1357130347278145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001574708439875,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,0.0001275572140002,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12774658203125,0.0,0.0,9.421332651982084e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153259277344,0.0,0.0,0.0001275572285521,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,0.000605076435022,288.8509521484375,294.1499938964844,260.1695556640625,259.6227722167969,263.535888671875,260.2147521972656,287.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906384654343,3.9854644029446724e-08,0.0012905986513942,-0.1029502898454666,0.0,0.0,0.0,-0.0245702490210533,60.0,-24.08795166015625,-0.0,-1.1357130347278145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,0.0001573074259795,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134338378906,0.0,0.0,0.0001274248497793,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,9.411555947735906e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,0.0001274248497793,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0006044485489837,288.8370666503906,294.1499938964844,260.088623046875,259.5448303222656,263.4582214355469,260.1333312988281,287.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697962250784264e-08,0.0012892594095319,-0.1025460138916969,0.0,0.0,0.0,-0.0244925785809755,60.0,-24.121904373168945,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,0.0001573074259795,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134338378906,0.0,0.0,0.0001274248497793,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,9.411555947735906e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,0.0001274248497793,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0006044485489837,288.8370666503906,294.1499938964844,260.088623046875,259.5448303222656,263.4582214355469,260.1333312988281,287.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697962250784264e-08,0.0012892594095319,-0.1025460138916969,0.0,0.0,0.0,-0.0244925785809755,60.0,-24.121904373168945,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001571310713188,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,0.0001272819936275,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,9.401005081599578e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,0.0001272819936275,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,0.0006037708953954,288.8232116699219,294.1499938964844,260.0089111328125,259.4680480957031,263.380615234375,260.0532531738281,287.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878535781055,3.9528874395955433e-08,0.0012878141133114,-0.1021096780896186,0.0,0.0,0.0,-0.0244087576866149,60.0,-24.15235710144043,-0.0,-1.130817111061333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001571310713188,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,0.0001272819936275,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,9.401005081599578e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,0.0001272819936275,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,0.0006037708953954,288.8232116699219,294.1499938964844,260.0089111328125,259.4680480957031,263.380615234375,260.0532531738281,287.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878535781055,3.9528874395955433e-08,0.0012878141133114,-0.1021096780896186,0.0,0.0,0.0,-0.0244087576866149,60.0,-24.15235710144043,-0.0,-1.130817111061333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,0.0001569452142575,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08514404296875,0.0,0.0,0.0001271314395125,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,9.38988450798206e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0001271314395125,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,0.0006030567456036,288.8093566894531,294.1499938964844,259.9304504394531,259.3925170898437,263.30303955078125,259.97418212890625,287.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863301672041,3.935066672511312e-08,0.0012862908188253,-0.1016497462987899,0.0,0.0,0.0,-0.0243204142898321,60.0,-24.18026351928711,-0.0,-1.1281432676923941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,0.0001569452142575,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08514404296875,0.0,0.0,0.0001271314395125,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,9.38988450798206e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0001271314395125,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,0.0006030567456036,288.8093566894531,294.1499938964844,259.9304504394531,259.3925170898437,263.30303955078125,259.97418212890625,287.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863301672041,3.935066672511312e-08,0.0012862908188253,-0.1016497462987899,0.0,0.0,0.0,-0.0243204142898321,60.0,-24.18026351928711,-0.0,-1.1281432676923941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,0.0001568489387864,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,0.0001270534557988,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,9.384124859934671e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,0.0001270534557988,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,0.0006026867777109,288.80242919921875,294.1499938964844,259.8916931152344,259.3551940917969,263.2643127441406,259.9352111816406,287.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855411041527,3.925836011831052e-08,0.0012855018721893,-0.1014114990830421,0.0,0.0,0.0,-0.0242746565490961,60.0,-24.19296836853028,-0.0,-1.1267595567687749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07818603515625,0.0,0.0,0.0001567506551509,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,0.0001269738422706,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711364746094,0.0,0.0,9.37824443099089e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0001269738422706,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,0.0006023091846145,288.7955017089844,294.1499938964844,259.8532409667969,259.3182067871094,263.2255859375,259.89654541015625,287.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847355101257,3.9164131493407695e-08,0.0012846963945776,-0.1011682599782943,0.0,0.0,0.0,-0.0242279451340436,60.0,-24.20503807067871,-0.0,-1.1253479215156405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,0.0001565496058901,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569152832031,0.0,0.0,0.0001268109772354,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570373535156,0.0,0.0,9.366215817863122e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0001268109772354,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,0.0006015365943312,288.7816467285156,294.1499938964844,259.7773132324219,259.2451171875,263.1482238769531,259.8200988769531,287.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830876512452,3.897136124919599e-08,0.0012830486521124,-0.1006705984473228,0.0,0.0,0.0,-0.0241323821246624,60.0,-24.227519989013672,-0.0,-1.1224627627370865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,0.0001565496058901,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569152832031,0.0,0.0,0.0001268109772354,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570373535156,0.0,0.0,9.366215817863122e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0001268109772354,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,0.0006015365943312,288.7816467285156,294.1499938964844,259.7773132324219,259.2451171875,263.1482238769531,259.8200988769531,287.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830876512452,3.897136124919599e-08,0.0012830486521124,-0.1006705984473228,0.0,0.0,0.0,-0.0241323821246624,60.0,-24.227519989013672,-0.0,-1.1224627627370865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,0.000156343638082,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428161621094,0.0,0.0,0.0001266441395273,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429382324219,0.0,0.0,9.35389325604774e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001266441540792,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,0.0006007452029734,288.767822265625,294.1499938964844,259.7026672363281,259.1732788085937,263.071044921875,259.7450256347656,287.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813995126634,3.877389076478721e-08,0.0012813607463613,-0.1001607328653335,0.0,0.0,0.0,-0.0240344926714897,60.0,-24.24765396118164,-0.0,-1.1195110971584657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,0.000156343638082,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428161621094,0.0,0.0,0.0001266441395273,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429382324219,0.0,0.0,9.35389325604774e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001266441540792,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,0.0006007452029734,288.767822265625,294.1499938964844,259.7026672363281,259.1732788085937,263.071044921875,259.7450256347656,287.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813995126634,3.877389076478721e-08,0.0012813607463613,-0.1001607328653335,0.0,0.0,0.0,-0.0240344926714897,60.0,-24.24765396118164,-0.0,-1.1195110971584657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0001561349781695,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,9.341409167973325e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0001264751190319,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,0.000599943450652,288.7539978027344,294.1499938964844,259.6293334960937,259.10272216796875,262.9940185546875,259.671142578125,287.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.26600456237793,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0001561349781695,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,9.341409167973325e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0001264751190319,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,0.000599943450652,288.7539978027344,294.1499938964844,259.6293334960937,259.10272216796875,262.9940185546875,259.671142578125,287.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.26600456237793,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,0.0001559252123115,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,0.0001263051963178,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147705078125,0.0,0.0,9.32885886868462e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0001263051963178,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735717773437,0.0,0.0,0.0005991373909637,288.7401733398437,294.1499938964844,259.5573425292969,259.0334167480469,262.9172058105469,259.5986328125,287.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.282604217529297,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,0.0001559252123115,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,0.0001263051963178,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147705078125,0.0,0.0,9.32885886868462e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0001263051963178,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735717773437,0.0,0.0,0.0005991373909637,288.7401733398437,294.1499938964844,259.5573425292969,259.0334167480469,262.9172058105469,259.5986328125,287.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.282604217529297,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142822265625,0.0,0.0,0.0001558204385219,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,0.0001262203295482,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,9.32258990360424e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99688720703125,0.0,0.0,0.0001262203295482,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96685791015625,0.0,0.0,0.0005987348267808,288.7332458496094,294.1499938964844,259.5218505859375,258.9992370605469,262.87890625,259.5628356933594,287.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272251146054266e-08,0.0012770727043971,-0.0988651663064956,0.0,0.0,0.0,-0.0237858146429061,60.0,-24.29040908813477,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,0.0001557161886012,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,0.0001261358847841,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0005983342416584,288.7263488769531,294.1499938964844,259.4866943359375,258.96539306640625,262.84063720703125,259.5274353027344,287.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.0986069813370704,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.297866821289062,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,0.0001555098133394,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866638183594,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,0.0005975412786938,288.7125244140625,294.1499938964844,259.4173889160156,258.898681640625,262.7643127441406,259.4575500488281,287.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.31202507019043,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,0.0001555098133394,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866638183594,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,0.0005975412786938,288.7125244140625,294.1499938964844,259.4173889160156,258.898681640625,262.7643127441406,259.4575500488281,287.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.31202507019043,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,0.0001553078764118,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726257324219,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621887207031,0.0,0.0,0.0001258051343029,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.933349609375,0.0,0.0,0.0005967653123661,288.6986999511719,294.1499938964844,259.3494567871094,258.8332824707031,262.6882629394531,259.3890380859375,287.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.325347900390625,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,0.0001553078764118,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726257324219,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621887207031,0.0,0.0,0.0001258051343029,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.933349609375,0.0,0.0,0.0005967653123661,288.6986999511719,294.1499938964844,259.3494567871094,258.8332824707031,262.6882629394531,259.3890380859375,287.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.325347900390625,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647827148437,0.0,0.0,0.0001551122550154,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.000125646678498,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585876464844,0.0,0.0,9.280220547225326e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,0.000125646678498,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,0.0005960136768408,288.68487548828125,294.1499938964844,259.282958984375,258.7691955566406,262.6125183105469,259.3218994140625,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759328137675767e-08,0.0012712688185274,-0.0971108376979827,0.0,0.0,0.0,-0.0234492290765047,60.0,-24.338117599487305,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647827148437,0.0,0.0,0.0001551122550154,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.000125646678498,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585876464844,0.0,0.0,9.280220547225326e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,0.000125646678498,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,0.0005960136768408,288.68487548828125,294.1499938964844,259.282958984375,258.7691955566406,262.6125183105469,259.3218994140625,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759328137675767e-08,0.0012712688185274,-0.0971108376979827,0.0,0.0,0.0,-0.0234492290765047,60.0,-24.338117599487305,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,0.0001549245644127,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.0001254946400877,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,9.268991561839356e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0001254946400877,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065246582031,0.0,0.0,0.000595292483922,288.67108154296875,294.1499938964844,259.21783447265625,258.7064514160156,262.5370788574219,259.25616455078125,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.7413336428926414e-08,0.0012697306228801,-0.096645750105381,0.0,0.0,0.0,-0.0233600251376628,60.0,-24.350616455078125,-0.0,-1.0992796006803479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,0.0001549245644127,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.0001254946400877,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,9.268991561839356e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0001254946400877,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065246582031,0.0,0.0,0.000595292483922,288.67108154296875,294.1499938964844,259.21783447265625,258.7064514160156,262.5370788574219,259.25616455078125,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.7413336428926414e-08,0.0012697306228801,-0.096645750105381,0.0,0.0,0.0,-0.0233600251376628,60.0,-24.350616455078125,-0.0,-1.0992796006803479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,0.000154834226123,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93756103515625,0.0,0.0,9.26358625292778e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,0.000125421458506,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0005949453334324,288.6641540527344,294.1499938964844,259.1858215332031,258.6755676269531,262.4994812011719,259.22381591796875,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.73267141640099e-08,0.0012689902214333,-0.0964218452572822,0.0,0.0,0.0,-0.0233170837163925,60.0,-24.35684394836425,-0.0,-1.097997710530763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,0.0001547465799376,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305725097656,0.0,0.0,9.258342470275238e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206237792969,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,0.0005946085439063,288.6572570800781,294.1499938964844,259.1541748046875,258.6450500488281,262.4620056152344,259.1918640136719,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.72426889327926e-08,0.0012682719388976,-0.0962046310305595,0.0,0.0,0.0,-0.0232754293829202,60.0,-24.363109588623047,-0.0,-1.0967550423401917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0001545802952023,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,0.0001252157671842,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,9.248394053429364e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,0.0001252157671842,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,0.0005939696566201,288.6434326171875,294.1499938964844,259.0919494628906,258.5849914550781,262.38726806640625,259.1289367675781,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083264459170096e-08,0.0012669091811403,-0.0957924798130989,0.0,0.0,0.0,-0.0231963992118835,60.0,-24.375885009765625,-0.0,-1.0943991668455057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0001545802952023,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,0.0001252157671842,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,9.248394053429364e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,0.0001252157671842,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,0.0005939696566201,288.6434326171875,294.1499938964844,259.0919494628906,258.5849914550781,262.38726806640625,259.1289367675781,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083264459170096e-08,0.0012669091811403,-0.0957924798130989,0.0,0.0,0.0,-0.0231963992118835,60.0,-24.375885009765625,-0.0,-1.0943991668455057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,0.0001544270926387,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86627197265625,0.0,0.0,0.0005933810025453,288.629638671875,294.1499938964844,259.0311889648437,258.5263366699219,262.3129272460937,259.0675048828125,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.38921356201172,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,0.0001544270926387,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86627197265625,0.0,0.0,0.0005933810025453,288.629638671875,294.1499938964844,259.0311889648437,258.5263366699219,262.3129272460937,259.0675048828125,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.38921356201172,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,0.0001542890968266,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88848876953125,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,0.0005928506725467,288.6158142089844,294.1499938964844,258.971923828125,258.4690246582031,262.2389831542969,259.00750732421875,287.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.40339088439941,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,0.0001542890968266,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88848876953125,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,0.0005928506725467,288.6158142089844,294.1499938964844,258.971923828125,258.4690246582031,262.2389831542969,259.00750732421875,287.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.40339088439941,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0001541681413073,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,0.000592385942582,288.6019592285156,294.1499938964844,258.91412353515625,258.41314697265625,262.1654357910156,258.9489440917969,287.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005085468292,60.0,-24.41871833801269,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
