time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0001541681413073,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,0.000592385942582,288.6019592285156,294.1499938964844,258.91412353515625,258.41314697265625,262.1654357910156,258.9489440917969,287.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005085468292,60.0,-24.41871833801269,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.0,0.0001541145029477,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86749267578125,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83270263671875,0.0,0.0,0.0005921798292547,288.5950622558594,294.1499938964844,258.88580322265625,258.3857421875,262.1288452148437,258.92022705078125,287.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128244318,3.663668834974487e-08,0.001263091689907,-0.0946377143263816,0.0,0.0,0.0,-0.0229750163853168,60.0,-24.426902770996094,-0.0,-1.0878132883362924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,0.0001540663361083,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605041503906,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82598876953125,0.0,0.0,0.000591994728893,288.588134765625,294.1499938964844,258.8578796386719,258.3586730957031,262.09234619140625,258.89190673828125,287.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.65904995192068e-08,0.0012626968091353,-0.0945182591676712,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.435523986816406,-0.0,-1.08713329893817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,0.0001539856602903,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84649658203125,0.0,0.0,0.0001247340842382,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,9.212816803483292e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,0.0001247340842382,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125305175781,0.0,0.0,0.000591684714891,288.57427978515625,294.1499938964844,258.8031616210937,258.3056335449219,262.01971435546875,258.8363647460937,287.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.651314628427826e-08,0.001262035453692,-0.094318188726902,0.0,0.0,0.0,-0.0229137726128101,60.0,-24.45409774780273,-0.0,-1.0859948673669353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,0.0001539856602903,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84649658203125,0.0,0.0,0.0001247340842382,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,9.212816803483292e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,0.0001247340842382,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125305175781,0.0,0.0,0.000591684714891,288.57427978515625,294.1499938964844,258.8031616210937,258.3056335449219,262.01971435546875,258.8363647460937,287.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.651314628427826e-08,0.001262035453692,-0.094318188726902,0.0,0.0,0.0,-0.0229137726128101,60.0,-24.45409774780273,-0.0,-1.0859948673669353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.050000000745058,0.0001539278455311,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.050000000745058,0.000124687256175,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.050000000745058,9.209358540829272e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.050000000745058,0.000124687270727,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7990417480469,0.0,0.050000000745058,0.0005914626526646,288.5603942871094,291.1499938964844,258.75,258.2539978027344,261.947509765625,258.7823486328125,287.1583251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615981977432,3.6457723950888976e-08,0.0012615616433322,-0.0941748395562172,0.0,0.0,0.0,-0.0228862985968589,60.0,-24.474740982055664,-0.0,-1.0851796616861976e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.050000000745058,0.0001539278455311,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.050000000745058,0.000124687256175,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.050000000745058,9.209358540829272e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.050000000745058,0.000124687270727,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7990417480469,0.0,0.050000000745058,0.0005914626526646,288.5603942871094,291.1499938964844,258.75,258.2539978027344,261.947509765625,258.7823486328125,287.1583251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615981977432,3.6457723950888976e-08,0.0012615616433322,-0.0941748395562172,0.0,0.0,0.0,-0.0228862985968589,60.0,-24.474740982055664,-0.0,-1.0851796616861976e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.6319153904914856,0.050000000745058,0.0531010851263999,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651916503906,0.6319153904914856,0.050000000745058,0.0430138483643531,290.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651916503906,0.6319153904914856,0.050000000745058,0.0317698828876018,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6633605957031,0.6319153904914856,0.050000000745058,0.0430138483643531,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.65826416015625,0.6319153904914856,0.050000000745058,0.2040391713380813,287.45574951171875,291.1499938964844,258.7240600585937,258.2286682128906,276.6780700683594,281.65631103515625,286.79315185546875,1.0,0.109709195792675,0.0,0.0,1.0,1.0,-0.4350930154323578,2.386447306435002e-07,0.4350927472114563,-0.1503468304872512,0.0,0.0,0.0,10.181723594665527,60.0,-1311.74560546875,-0.0,12.279568672180176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3773193359375,0.6301283240318298,0.050000000745058,0.0588129088282585,290.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37725830078125,0.6301283240318298,0.050000000745058,0.047640636563301,290.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37725830078125,0.6301283240318298,0.050000000745058,0.0351872108876705,290.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771667480469,0.6301283240318298,0.050000000745058,0.047640636563301,291.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.6301283240318298,0.050000000745058,0.2259866595268249,286.2557678222656,291.1499938964844,258.6986694335937,258.2035522460937,280.623291015625,290.6551513671875,285.7334899902344,1.0,0.121085450053215,0.3173210322856903,0.3173210322856903,0.9882974624633788,1.0,-0.4820455312728882,0.057213045656681,0.4248324930667877,-0.0985023081302642,0.0,0.0,0.0,12.51663303375244,60.0,-1699.849853515625,-0.0,16.68070411682129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.0593910254538059,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.0481089316308498,290.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.0355330929160118,290.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.0481089316308498,291.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.2282080501317978,284.8893127441406,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.21649169921875,284.6597595214844,1.0,0.1405765414237976,0.4899469017982483,0.4899469017982483,0.9765949249267578,1.0,-0.4867866337299347,0.1420187205076217,0.3447678983211517,-0.0144098652526736,0.0,0.0,0.0,20.052186965942383,60.0,-1433.1534423828125,-0.0,23.184350967407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.0593910254538059,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.0481089316308498,290.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.0355330929160118,290.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.0481089316308498,291.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5701603293418884,0.050000000745058,0.2282080501317978,284.8893127441406,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.21649169921875,284.6597595214844,1.0,0.1405765414237976,0.4899469017982483,0.4899469017982483,0.9765949249267578,1.0,-0.4867866337299347,0.1420187205076217,0.3447678983211517,-0.0144098652526736,0.0,0.0,0.0,20.052186965942383,60.0,-1433.1534423828125,-0.0,23.184350967407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.5485913753509521,0.050000000745058,0.0595693327486515,290.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.5485913753509521,0.050000000745058,0.0482533685863018,290.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.5485913753509521,0.050000000745058,0.0356397740542888,290.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.5485913753509521,0.050000000745058,0.0482533685863018,291.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171569824219,0.5485913753509521,0.050000000745058,0.2288931906223297,284.5958557128906,291.1499938964844,258.6255798339844,258.1297607421875,280.4430236816406,291.21160888671875,284.8213806152344,1.0,0.1489742994308471,0.534004807472229,0.534004807472229,0.9707436561584472,1.0,-0.4882480800151825,0.163164272904396,0.3250838220119476,0.0065307156182825,0.0,0.0,1.0,23.7216796875,60.0,1082.461669921875,-7034.025390625,26.33433723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7929992675781,308.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,3554.285400390625,18000.0,0.0,0.0,0.0115820784121751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450543165206909,0.545056939125061,-2.608030627015978e-06,0.0,1.1754336810554378e-05,0.0,0.0,18.91286849975586,0.0,0.0,0.0,0.3367499411106109,4.0,0.0,1.0
367560,290.49627685546875,297.1499938964844,293.1499938964844,0.0007646105368621,-69.38409423828125,286.52398681640625,0.5319680571556091,0.050000000745058,0.0597396120429039,290.4169006347656,297.1499938964844,293.1499938964844,0.0009145541698671,-87.39313507080078,286.6398010253906,0.5319680571556091,0.050000000745058,0.0483912974596023,290.1101989746094,297.1499938964844,293.1499938964844,0.0008065982838161,-56.92885971069336,286.446044921875,0.5319680571556091,0.050000000745058,0.0357416495680809,290.3451538085937,297.1499938964844,293.1499938964844,0.0009121597395278,-87.1643295288086,286.6607666015625,0.5319680571556091,0.050000000745058,0.0483912974596023,291.2109375,297.1499938964844,293.1499938964844,0.000734738598112,-333.04736328125,286.4115905761719,0.5319680571556091,0.050000000745058,0.2295474857091903,285.5829467773437,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2098693847656,286.3133239746094,1.0,0.1565365940332412,0.5482105016708374,0.5482105016708374,0.9765949249267578,1.0,-0.4896438121795654,0.1689500212669372,0.3206937909126282,0.0121520925313234,0.0,0.0,1.0,27.226715087890625,60.0,2553.32177734375,-7440.14501953125,29.364845275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3897705078125,308.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,8305.919921875,18000.0,0.0,0.0,0.0297751538455486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243693351745604,0.9243764281272888,-7.067072601785185e-06,0.0,3.0217996027204208e-05,0.0,0.0,87.92897033691406,0.0,0.0,0.0,0.5234492421150208,4.0,0.0,1.0
367620,290.5359802246094,297.1499938964844,293.1499938964844,0.0017854949692264,-151.7153778076172,290.2203369140625,0.5093176960945129,0.050000000745058,0.060050044208765,290.44580078125,297.1499938964844,293.1499938964844,0.0019160301890224,-171.44171142578125,290.4066467285156,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1444091796875,297.1499938964844,293.1499938964844,0.0019408127991482,-128.263671875,290.41534423828125,0.5093176960945129,0.050000000745058,0.035927377641201,290.3752136230469,297.1499938964844,293.1499938964844,0.0019585106056183,-175.2417449951172,290.4656982421875,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2374572753906,297.1499938964844,293.1499938964844,0.0014236880233511,-604.2864990234375,289.7260437011719,0.5093176960945129,0.050000000745058,0.2307403236627578,287.7935791015625,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23193359375,288.1481628417969,1.0,0.1693703681230545,0.5666759014129639,0.5666759014129639,0.9882974624633788,1.0,-0.4921883940696716,0.1761045753955841,0.3160838186740875,0.0190187487751245,0.0,0.0,1.0,33.616397857666016,60.0,2356.005126953125,-7289.5595703125,34.93415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2096862792969,306.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,14811.0078125,18000.0,0.0,0.0,0.0672463253140449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378140687942505,1.2378267049789429,-1.2653673366003204e-05,0.0,6.824647425673902e-05,0.0,0.0,210.8731231689453,0.0,0.0,0.0,0.6812084913253784,4.0,0.0,1.0
367680,290.5359802246094,297.1499938964844,293.1499938964844,0.0017854949692264,-151.7153778076172,290.2203369140625,0.5093176960945129,0.050000000745058,0.060050044208765,290.44580078125,297.1499938964844,293.1499938964844,0.0019160301890224,-171.44171142578125,290.4066467285156,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1444091796875,297.1499938964844,293.1499938964844,0.0019408127991482,-128.263671875,290.41534423828125,0.5093176960945129,0.050000000745058,0.035927377641201,290.3752136230469,297.1499938964844,293.1499938964844,0.0019585106056183,-175.2417449951172,290.4656982421875,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2374572753906,297.1499938964844,293.1499938964844,0.0014236880233511,-604.2864990234375,289.7260437011719,0.5093176960945129,0.050000000745058,0.2307403236627578,287.7935791015625,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23193359375,288.1481628417969,1.0,0.1693703681230545,0.5666759014129639,0.5666759014129639,0.9882974624633788,1.0,-0.4921883940696716,0.1761045753955841,0.3160838186740875,0.0190187487751245,0.0,0.0,1.0,33.616397857666016,60.0,2356.005126953125,-7289.5595703125,34.93415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2096862792969,306.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,14811.0078125,18000.0,0.0,0.0,0.0672463253140449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378140687942505,1.2378267049789429,-1.2653673366003204e-05,0.0,6.824647425673902e-05,0.0,0.0,210.8731231689453,0.0,0.0,0.0,0.6812084913253784,4.0,0.0,1.0
367740,290.5649719238281,297.1499938964844,293.1499938964844,0.0022701881825923,-188.5559539794922,291.63214111328125,0.5007445216178894,0.050000000745058,0.0602037496864795,290.46795654296875,297.1499938964844,293.1499938964844,0.0024315395858138,-212.64634704589844,291.85943603515625,0.5007445216178894,0.050000000745058,0.0487672686576843,290.1692199707031,297.1499938964844,293.1499938964844,0.0025175577029585,-162.6016082763672,291.9612731933594,0.5007445216178894,0.050000000745058,0.0360193364322185,290.3982849121094,297.1499938964844,293.1499938964844,0.0024864845909178,-217.439697265625,291.9360046386719,0.5007445216178894,0.050000000745058,0.0487672686576843,291.25860595703125,297.1499938964844,293.1499938964844,0.0017814750317484,-739.200439453125,290.95703125,0.5007445216178894,0.050000000745058,0.2313309162855148,288.509033203125,291.1499938964844,258.532958984375,258.0326232910156,279.4508972167969,291.25213623046875,288.78631591796875,1.0,0.1753454208374023,0.5731530785560608,0.5731530785560608,0.9948306679725648,1.0,-0.4934482872486114,0.1785563975572586,0.3148918747901916,0.0213333647698164,0.0,0.0,1.0,36.77998352050781,60.0,1984.3038330078125,-7154.45703125,37.71277618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3430480957031,306.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16380.6708984375,18000.0,0.0,0.0,0.0879597812891006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301754355430603,1.30176842212677,-1.3994707842357457e-05,0.0,8.926799637265503e-05,0.0,0.0,245.2688903808593,0.0,0.0,0.0,0.7133662700653076,4.0,0.0,1.0
367800,290.5890197753906,297.1499938964844,293.1499938964844,0.0026267238426953,-214.7527770996093,292.5883178710937,0.4952702224254608,0.050000000745058,0.0603151060640811,290.4867553710937,297.1499938964844,293.1499938964844,0.0028125210665166,-242.054931640625,292.8465576171875,0.4952702224254608,0.050000000745058,0.0488574691116809,290.1898803710937,297.1499938964844,293.1499938964844,0.0029447246342897,-187.11851501464844,293.0145568847656,0.4952702224254608,0.050000000745058,0.0360859595239162,290.41796875,297.1499938964844,293.1499938964844,0.0028765921015292,-247.5295867919922,292.9351501464844,0.4952702224254608,0.050000000745058,0.0488574691116809,291.27667236328125,297.1499938964844,293.1499938964844,0.002043514046818,-834.9161987304688,291.7845764160156,0.4952702224254608,0.050000000745058,0.2317588031291961,288.9774475097656,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.26983642578125,289.2204895019531,1.0,0.1795392632484436,0.5770126581192017,0.5770126581192017,1.0,1.0,-0.4943610429763794,0.1800189316272735,0.3143421113491058,0.0226988531649112,0.0,0.0,1.0,39.071895599365234,60.0,1714.74169921875,-7065.98779296875,39.73452758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82745361328125,305.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17063.36328125,19080.0,0.0,0.0,0.1038527563214302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3286038637161257,1.328618407249451,-1.4577960428141525e-05,0.0,0.0001053973392117,0.0,0.0,260.7606506347656,0.0,0.0,0.0,0.7418624758720398,4.0,0.0,1.0
367860,290.6443176269531,297.1499938964844,293.1499938964844,0.0033555764239281,-265.61138916015625,294.4013671875,0.4856110513210296,0.050000000745058,0.0605345517396926,290.5307922363281,297.1499938964844,293.1499938964844,0.0035989175084978,-299.4908447265625,294.7250061035156,0.4856110513210296,0.050000000745058,0.0490352287888526,290.23736572265625,297.1499938964844,293.1499938964844,0.003832854097709,-235.09315490722656,295.0230407714844,0.4856110513210296,0.050000000745058,0.0362172536551952,290.4643249511719,297.1499938964844,293.1499938964844,0.0036821495741605,-306.2085876464844,294.8353271484375,0.4856110513210296,0.050000000745058,0.0490352287888526,291.3191223144531,297.1499938964844,293.1499938964844,0.0025721145793795,-1019.6080932617188,293.3460388183594,0.4856110513210296,0.050000000745058,0.2326020151376724,289.8568420410156,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.31207275390625,290.0478515625,1.0,0.1875077933073043,0.5826628804206848,0.5826628804206848,1.0,1.0,-0.4961598515510559,0.1823610961437225,0.3137987554073334,0.0248565021902322,0.0,0.0,1.0,43.58858489990234,48.0,1241.12744140625,-6971.47900390625,43.74028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1595153808594,304.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18630.55859375,19080.0,0.0,0.0,0.13737852871418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882770538330078,1.388292908668518,-1.591688305779826e-05,0.0,0.0001394217397319,0.0,0.0,297.4981384277344,0.0,0.0,0.0,0.7586104273796082,4.0,0.0,1.0
367920,290.6443176269531,297.1499938964844,293.1499938964844,0.0033555764239281,-265.61138916015625,294.4013671875,0.4856110513210296,0.050000000745058,0.0605345517396926,290.5307922363281,297.1499938964844,293.1499938964844,0.0035989175084978,-299.4908447265625,294.7250061035156,0.4856110513210296,0.050000000745058,0.0490352287888526,290.23736572265625,297.1499938964844,293.1499938964844,0.003832854097709,-235.09315490722656,295.0230407714844,0.4856110513210296,0.050000000745058,0.0362172536551952,290.4643249511719,297.1499938964844,293.1499938964844,0.0036821495741605,-306.2085876464844,294.8353271484375,0.4856110513210296,0.050000000745058,0.0490352287888526,291.3191223144531,297.1499938964844,293.1499938964844,0.0025721145793795,-1019.6080932617188,293.3460388183594,0.4856110513210296,0.050000000745058,0.2326020151376724,289.8568420410156,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.31207275390625,290.0478515625,1.0,0.1875077933073043,0.5826628804206848,0.5826628804206848,1.0,1.0,-0.4961598515510559,0.1823610961437225,0.3137987554073334,0.0248565021902322,0.0,0.0,1.0,43.58858489990234,48.0,1241.12744140625,-6971.47900390625,43.74028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1595153808594,304.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18630.55859375,19080.0,0.0,0.0,0.13737852871418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882770538330078,1.388292908668518,-1.591688305779826e-05,0.0,0.0001394217397319,0.0,0.0,297.4981384277344,0.0,0.0,0.0,0.7586104273796082,4.0,0.0,1.0
367980,290.6988525390625,297.1499938964844,293.1499938964844,0.0039953626692295,-306.9017333984375,295.8619689941406,0.483323186635971,0.050000000745058,0.0605894178152084,290.57427978515625,297.1499938964844,293.1499938964844,0.004302670713514,-346.6473083496094,296.2477111816406,0.483323186635971,0.050000000745058,0.0490796715021133,290.283447265625,297.1499938964844,293.1499938964844,0.0046409061178565,-274.6392517089844,296.6557312011719,0.483323186635971,0.050000000745058,0.0362500809133052,290.5107727050781,297.1499938964844,293.1499938964844,0.0044035310856997,-354.2328491210937,296.3735046386719,0.483323186635971,0.050000000745058,0.0490796715021133,291.3611145019531,297.1499938964844,293.1499938964844,0.0030243042856454,-1168.562255859375,294.59814453125,0.483323186635971,0.050000000745058,0.2328128367662429,290.5580444335937,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3542785644531,290.712890625,1.0,0.1889581829309463,0.5858656167984009,0.5858656167984009,1.0,1.0,-0.4966098964214325,0.1834718883037567,0.3131380081176758,0.0259634219110012,0.0,0.0,1.0,44.71837615966797,36.0,931.387939453125,-6977.9345703125,44.74649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0865783691406,304.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18955.583984375,19080.0,0.0,0.0,0.1663897186517715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003344774246216,1.4003506898880005,-1.619456452317536e-05,0.0,0.0001688644115347,0.0,0.0,305.31719970703125,0.0,0.0,0.0,0.7646600604057312,4.0,0.0,1.0
368040,290.6988525390625,297.1499938964844,293.1499938964844,0.0039953626692295,-306.9017333984375,295.8619689941406,0.483323186635971,0.050000000745058,0.0605894178152084,290.57427978515625,297.1499938964844,293.1499938964844,0.004302670713514,-346.6473083496094,296.2477111816406,0.483323186635971,0.050000000745058,0.0490796715021133,290.283447265625,297.1499938964844,293.1499938964844,0.0046409061178565,-274.6392517089844,296.6557312011719,0.483323186635971,0.050000000745058,0.0362500809133052,290.5107727050781,297.1499938964844,293.1499938964844,0.0044035310856997,-354.2328491210937,296.3735046386719,0.483323186635971,0.050000000745058,0.0490796715021133,291.3611145019531,297.1499938964844,293.1499938964844,0.0030243042856454,-1168.562255859375,294.59814453125,0.483323186635971,0.050000000745058,0.2328128367662429,290.5580444335937,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3542785644531,290.712890625,1.0,0.1889581829309463,0.5858656167984009,0.5858656167984009,1.0,1.0,-0.4966098964214325,0.1834718883037567,0.3131380081176758,0.0259634219110012,0.0,0.0,1.0,44.71837615966797,36.0,931.387939453125,-6977.9345703125,44.74649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0865783691406,304.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18955.583984375,19080.0,0.0,0.0,0.1663897186517715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003344774246216,1.4003506898880005,-1.619456452317536e-05,0.0,0.0001688644115347,0.0,0.0,305.31719970703125,0.0,0.0,0.0,0.7646600604057312,4.0,0.0,1.0
368100,290.7248840332031,297.1499938964844,293.1499938964844,0.0042926515452563,-324.9202880859375,296.4974975585937,0.4845349788665771,0.050000000745058,0.0605602823197841,290.59527587890625,297.1499938964844,293.1499938964844,0.004633689764887,-367.2997741699219,296.9123229980469,0.4845349788665771,0.050000000745058,0.0490560717880725,290.305419921875,297.1499938964844,293.1499938964844,0.0050269849598407,-292.0133972167969,297.3699645996094,0.4845349788665771,0.050000000745058,0.0362326465547084,290.5336608886719,297.1499938964844,293.1499938964844,0.0047424873337149,-375.1669921875,297.0435485839844,0.4845349788665771,0.050000000745058,0.0490560717880725,291.38134765625,297.1499938964844,293.1499938964844,0.0032287007197737,-1233.04150390625,295.1405639648437,0.4845349788665771,0.050000000745058,0.2327008843421936,290.8605651855469,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3747253417969,291.0032653808594,1.0,0.1877664178609848,0.5869126319885254,0.5869126319885254,1.0,1.0,-0.4963711500167846,0.183700680732727,0.3126704692840576,0.0262493565678596,0.0,0.0,1.0,44.11913299560547,36.0,829.45263671875,-7018.50634765625,44.21229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2313537597656,305.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,19014.5625,20160.0,0.0,0.0,0.1789406239986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025113582611084,1.4025275707244873,-1.6244954167632386e-05,0.0,0.0001816019939724,0.0,0.0,306.7432861328125,0.0,0.0,0.0,0.7807521224021912,4.0,0.0,1.0
368160,290.7496337890625,297.1499938964844,293.1499938964844,0.0045774383470416,-341.3865051269531,297.08612060546875,0.4870304465293884,0.050000000745058,0.0605008751153945,290.6156921386719,297.1499938964844,293.1499938964844,0.0049528330564498,-386.1682739257813,297.52789306640625,0.4870304465293884,0.050000000745058,0.0490079522132873,290.3265991210937,297.1499938964844,293.1499938964844,0.0054036448709666,-307.9286499023437,298.0320739746094,0.4870304465293884,0.050000000745058,0.0361971035599708,290.5561828613281,297.1499938964844,293.1499938964844,0.0050691976211965,-394.2422790527344,297.6629638671875,0.4870304465293884,0.050000000745058,0.0490079522132873,291.4009704589844,297.1499938964844,293.1499938964844,0.0034202239476144,-1291.5108642578125,295.6415405273437,0.4870304465293884,0.050000000745058,0.232472613453865,291.1414794921875,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.39453125,291.2763061523437,1.0,0.1854898184537887,0.5877121686935425,0.5877121686935425,1.0,1.0,-0.4958842992782593,0.1837711185216903,0.3121131956577301,0.0264087542891502,0.0,0.0,0.992245078086853,42.89694213867188,25.0,760.7826538085938,-7092.40625,43.12443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47216796875,305.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,19800.09765625,20160.0,0.0,0.0,0.1901433616876602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430580973625183,1.430597901344299,-1.6905511074583046e-05,0.0,0.0001929713471326,0.0,0.0,325.5810852050781,0.0,0.0,0.0,0.7814713716506958,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.0051155374385416,-370.10205078125,298.15557861328125,0.4951350688934326,0.050000000745058,0.0603179819881916,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614230223,-419.0289306640625,298.6444702148437,0.4951350688934326,0.050000000745058,0.0488597974181175,290.3664855957031,297.1499938964844,293.1499938964844,0.0061358702369034,-335.77703857421875,299.2337646484375,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056950394064188,-427.5252990722656,298.7869567871094,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037696089129894,-1392.2041015625,296.55096435546875,0.4951350688934326,0.050000000745058,0.2317698448896408,291.6649169921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320678710937,291.7890014648437,1.0,0.1785302907228469,0.5887991189956665,0.5887991189956665,1.0,1.0,-0.494385302066803,0.1835820823907852,0.3108032047748565,0.0264636296778917,0.0,0.0,0.8881814479827881,39.1337890625,25.0,675.2962036132812,-7238.62158203125,39.78800582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18243408203125,305.92926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21048.044921875,20160.0,0.0,0.0,0.2084207683801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378872990608215,1.3788893222808838,-1.630557562748436e-05,0.0,0.0002115205861628,0.0,0.0,299.0376281738281,0.0,0.0,0.0,0.7556163668632507,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.0051155374385416,-370.10205078125,298.15557861328125,0.4951350688934326,0.050000000745058,0.0603179819881916,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614230223,-419.0289306640625,298.6444702148437,0.4951350688934326,0.050000000745058,0.0488597974181175,290.3664855957031,297.1499938964844,293.1499938964844,0.0061358702369034,-335.77703857421875,299.2337646484375,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056950394064188,-427.5252990722656,298.7869567871094,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037696089129894,-1392.2041015625,296.55096435546875,0.4951350688934326,0.050000000745058,0.2317698448896408,291.6649169921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320678710937,291.7890014648437,1.0,0.1785302907228469,0.5887991189956665,0.5887991189956665,1.0,1.0,-0.494385302066803,0.1835820823907852,0.3108032047748565,0.0264636296778917,0.0,0.0,0.8881814479827881,39.1337890625,25.0,675.2962036132812,-7238.62158203125,39.78800582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18243408203125,305.92926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21048.044921875,20160.0,0.0,0.0,0.2084207683801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378872990608215,1.3788893222808838,-1.630557562748436e-05,0.0,0.0002115205861628,0.0,0.0,299.0376281738281,0.0,0.0,0.0,0.7556163668632507,4.0,0.0,1.0
368340,290.83624267578125,297.1499938964844,293.1499938964844,0.0056336717680096,-395.0681762695313,299.1063842773437,0.5024110078811646,0.050000000745058,0.0601719319820404,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542396433651,-447.5045166015625,299.6346130371094,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.006868312601,-360.03271484375,300.3005065917969,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104820437729,-456.5638732910156,299.7865295410156,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904995985329,-1478.4971923828125,297.3583068847656,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1421203613281,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4667663574219,292.2530517578125,1.0,0.1731487512588501,0.589522123336792,0.589522123336792,1.0,1.0,-0.4931880533695221,0.1833839565515518,0.3098040819168091,0.0264623183757066,0.0,0.0,0.7235140800476074,36.12876129150391,25.0,601.4187622070312,-7323.86669921875,37.137794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1161499023437,306.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,23284.962890625,19080.0,0.0,0.0,0.2211471945047378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144459247589111,1.1444724798202517,-1.3219551874499302e-05,0.0,0.0002244362840428,0.0,0.0,191.5933074951172,0.0,0.0,0.0,0.630210280418396,4.0,0.0,1.0
368400,290.83624267578125,297.1499938964844,293.1499938964844,0.0056336717680096,-395.0681762695313,299.1063842773437,0.5024110078811646,0.050000000745058,0.0601719319820404,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542396433651,-447.5045166015625,299.6346130371094,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.006868312601,-360.03271484375,300.3005065917969,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104820437729,-456.5638732910156,299.7865295410156,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904995985329,-1478.4971923828125,297.3583068847656,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1421203613281,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4667663574219,292.2530517578125,1.0,0.1731487512588501,0.589522123336792,0.589522123336792,1.0,1.0,-0.4931880533695221,0.1833839565515518,0.3098040819168091,0.0264623183757066,0.0,0.0,0.7235140800476074,36.12876129150391,25.0,601.4187622070312,-7323.86669921875,37.137794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1161499023437,306.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,23284.962890625,19080.0,0.0,0.0,0.2211471945047378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144459247589111,1.1444724798202517,-1.3219551874499302e-05,0.0,0.0002244362840428,0.0,0.0,191.5933074951172,0.0,0.0,0.0,0.630210280418396,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635356396436,-419.3439331054688,299.9444580078125,0.5086190700531006,0.050000000745058,0.0600616745650768,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667332477867,-475.0317993164063,300.5072326660156,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470803469419,-383.5227355957031,301.2467041015625,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713256835937,297.1499938964844,293.1499938964844,0.0069546131417155,-484.9179992675781,300.67266845703125,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030998833477,-1561.7490234375,298.0581970214844,0.5086190700531006,0.050000000745058,0.230784997344017,292.5301208496094,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60040283203125,1.0,0.168849915266037,0.5900461673736572,0.5900461673736572,0.9995607137680054,1.0,-0.4922842681407928,0.1832304894924163,0.3090537786483764,0.0264650657773017,0.0,0.0,0.5119583010673523,33.86024856567383,25.0,398.89947509765625,-7024.3251953125,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2311706542969,306.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,23691.490234375,19080.0,0.0,0.0,0.2279666513204574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554338932037354,0.6554418206214905,-7.966522389324382e-06,0.0,0.0002313571749255,0.0,0.0,57.55877304077149,0.0,0.0,0.0,0.4410654604434967,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635356396436,-419.3439331054688,299.9444580078125,0.5086190700531006,0.050000000745058,0.0600616745650768,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667332477867,-475.0317993164063,300.5072326660156,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470803469419,-383.5227355957031,301.2467041015625,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713256835937,297.1499938964844,293.1499938964844,0.0069546131417155,-484.9179992675781,300.67266845703125,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030998833477,-1561.7490234375,298.0581970214844,0.5086190700531006,0.050000000745058,0.230784997344017,292.5301208496094,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60040283203125,1.0,0.168849915266037,0.5900461673736572,0.5900461673736572,0.9995607137680054,1.0,-0.4922842681407928,0.1832304894924163,0.3090537786483764,0.0264650657773017,0.0,0.0,0.5119583010673523,33.86024856567383,25.0,398.89947509765625,-7024.3251953125,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2311706542969,306.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,23691.490234375,19080.0,0.0,0.0,0.2279666513204574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554338932037354,0.6554418206214905,-7.966522389324382e-06,0.0,0.0002313571749255,0.0,0.0,57.55877304077149,0.0,0.0,0.0,0.4410654604434967,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068125431425869,-452.0470581054688,300.6408996582031,0.5140119791030884,0.050000000745058,0.0599755980074405,290.7575988769531,297.1499938964844,293.1499938964844,0.0075295371934771,-512.0923461914062,301.2461242675781,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086409579962491,-414.6607055664063,302.0697631835937,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.007763696834445,-523.1245727539062,301.4303283691406,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047681140713393,-1675.42626953125,298.5838623046875,0.5140119791030884,0.050000000745058,0.2304542511701584,292.64971923828125,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6143798828125,1.0,0.1654093116521835,0.5904485583305359,0.5904485583305359,0.9991214871406556,1.0,-0.4915786981582641,0.1831082701683044,0.3084704279899597,0.0264689847826957,0.0,0.0,0.2995150089263916,32.08932113647461,25.0,-125.15599060058594,-6024.46533203125,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.578369140625,305.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21433.412109375,19080.0,0.0,0.0,0.2275644987821579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832063436508178,0.28321173787117,-5.392088041844545e-06,0.0,0.000230949037359,0.0,0.0,14.667189598083496,0.0,0.0,0.0,0.3218124210834503,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068125431425869,-452.0470581054688,300.6408996582031,0.5140119791030884,0.050000000745058,0.0599755980074405,290.7575988769531,297.1499938964844,293.1499938964844,0.0075295371934771,-512.0923461914062,301.2461242675781,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086409579962491,-414.6607055664063,302.0697631835937,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.007763696834445,-523.1245727539062,301.4303283691406,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047681140713393,-1675.42626953125,298.5838623046875,0.5140119791030884,0.050000000745058,0.2304542511701584,292.64971923828125,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6143798828125,1.0,0.1654093116521835,0.5904485583305359,0.5904485583305359,0.9991214871406556,1.0,-0.4915786981582641,0.1831082701683044,0.3084704279899597,0.0264689847826957,0.0,0.0,0.2995150089263916,32.08932113647461,25.0,-125.15599060058594,-6024.46533203125,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.578369140625,305.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21433.412109375,19080.0,0.0,0.0,0.2275644987821579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832063436508178,0.28321173787117,-5.392088041844545e-06,0.0,0.000230949037359,0.0,0.0,14.667189598083496,0.0,0.0,0.0,0.3218124210834503,4.0,0.0,1.0
