time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.00724308937788,-475.8346252441406,300.9299011230469,0.5164227485656738,0.050000000745058,0.0599397234618663,290.7720642089844,297.1499938964844,293.1499938964844,0.008043915964663,-539.055419921875,301.56561279296875,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093260398134589,-437.0566711425781,302.4435729980469,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159118652344,297.1499938964844,293.1499938964844,0.0083115911111235,-550.8397216796875,301.7619934082031,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050020054914057,-1759.617431640625,298.7557983398437,0.5164227485656738,0.050000000745058,0.2303164005279541,292.52703857421875,291.1499938964844,258.26025390625,257.71588134765625,279.1544494628906,291.5406494140625,292.42315673828125,1.0,0.1639520525932312,0.5906097888946533,0.5906097888946533,0.9989018440246582,1.0,-0.4912846386432647,0.1830555945634842,0.3082290589809418,0.0264699757099151,0.0,0.0,0.2192223072052002,31.35124015808105,25.0,-474.690185546875,-5427.328125,32.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3544921875,304.9239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,20378.08984375,18000.0,0.0,0.0,0.2241806834936142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943050771951675,0.1943099945783615,-4.921285835735034e-06,0.0,0.0002275149017805,0.0,0.0,8.934202194213867,0.0,0.0,0.0,0.2842269837856293,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077689108438789,-505.3540649414063,301.191650390625,0.5186536908149719,0.050000000745058,0.0599078312516212,290.78546142578125,297.1499938964844,293.1499938964844,0.0086810458451509,-572.5027465820312,301.86553955078125,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101937679573893,-464.71240234375,302.8086242675781,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089930351823568,-585.1714477539062,302.0763854980469,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052790250629186,-1865.129638671875,298.8740234375,0.5186536908149719,0.050000000745058,0.2301938682794571,292.27508544921875,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.11505126953125,1.0,0.1626445800065994,0.5907432436943054,0.5907432436943054,0.9986522793769836,1.0,-0.4910232126712799,0.1830065101385116,0.3080167174339294,0.0264690797775983,0.0,0.0,0.1687625348567962,30.69510078430176,25.0,-787.7052001953125,-4950.5302734375,32.37739944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1877746582031,304.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18792.41796875,18000.0,0.0,0.0,0.2186177521944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445157825946808,0.1445202380418777,-4.46391686637071e-06,0.0,0.0002218692243332,0.0,0.0,5.958195686340332,0.0,0.0,0.0,0.2811128497123718,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090566221624612,-572.674560546875,301.7167663574219,0.5226107239723206,0.050000000745058,0.0598541125655174,290.8094787597656,297.1499938964844,293.1499938964844,0.0102835148572921,-648.7059326171875,302.4808044433594,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124815208837389,-527.5248413085938,303.5738525390625,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107222069054842,-663.2927856445312,302.724365234375,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059175221249461,-2108.41162109375,299.0658569335937,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5951843261719,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.43951416015625,1.0,0.160415917634964,0.5909405946731567,0.5909405946731567,0.998153269290924,1.0,-0.4905828833580017,0.1829166710376739,0.3076662123203277,0.026460962370038,0.0,0.0,0.1546122133731842,29.58992958068848,25.0,-916.71875,-4856.7431640625,31.41416549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9700622558594,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.904296875,18000.0,0.0,0.0,0.2010919451713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208762824535369,0.120880551636219,-4.274577804608271e-06,0.0,0.0002040827530436,0.0,0.0,4.749960422515869,0.0,0.0,0.0,0.2738262116909027,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090566221624612,-572.674560546875,301.7167663574219,0.5226107239723206,0.050000000745058,0.0598541125655174,290.8094787597656,297.1499938964844,293.1499938964844,0.0102835148572921,-648.7059326171875,302.4808044433594,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124815208837389,-527.5248413085938,303.5738525390625,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107222069054842,-663.2927856445312,302.724365234375,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059175221249461,-2108.41162109375,299.0658569335937,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5951843261719,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.43951416015625,1.0,0.160415917634964,0.5909405946731567,0.5909405946731567,0.998153269290924,1.0,-0.4905828833580017,0.1829166710376739,0.3076662123203277,0.026460962370038,0.0,0.0,0.1546122133731842,29.58992958068848,25.0,-916.71875,-4856.7431640625,31.41416549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9700622558594,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.904296875,18000.0,0.0,0.0,0.2010919451713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208762824535369,0.120880551636219,-4.274577804608271e-06,0.0,0.0002040827530436,0.0,0.0,4.749960422515869,0.0,0.0,0.0,0.2738262116909027,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104656657204031,-632.2730712890625,302.3329467773437,0.5271868705749512,0.050000000745058,0.0597960762679576,290.83111572265625,297.1499938964844,293.1499938964844,0.0121145593002438,-716.2517700195312,303.1815795898437,0.5271868705749512,0.050000000745058,0.0484370365738868,290.5468444824219,297.1499938964844,293.1499938964844,0.0185911934822797,-655.7914428710938,304.1083068847656,0.5611546039581299,0.0715665146708488,0.041624829173088,290.7739562988281,297.1499938964844,293.1499938964844,0.0127270193770527,-732.5072021484375,303.45477294921875,0.5271868705749512,0.050000000745058,0.0484370365738868,291.59490966796875,297.1499938964844,293.1499938964844,0.0065462002530694,-2323.982666015625,299.3751525878906,0.5271868705749512,0.050000000745058,0.2297644466161728,291.1092834472656,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0323181152344,1.0,0.1586912125349044,0.5916069149971008,0.5916069149971008,0.9976542592048644,1.0,-0.4971202909946441,0.1852948069572448,0.3118254840373993,0.0278781820088624,0.0,0.0,0.1959260702133178,28.45354652404785,28.0,-579.925048828125,-5344.27490234375,31.054584503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54327392578125,306.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.208984375,18000.0,0.0,0.0,0.1787763386964798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363943517208099,0.1363986134529113,-4.258798981027212e-06,0.0,0.0001814352435758,0.0,0.0,5.358912467956543,0.0,0.0,0.0,0.2753824889659881,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104656657204031,-632.2730712890625,302.3329467773437,0.5271868705749512,0.050000000745058,0.0597960762679576,290.83111572265625,297.1499938964844,293.1499938964844,0.0121145593002438,-716.2517700195312,303.1815795898437,0.5271868705749512,0.050000000745058,0.0484370365738868,290.5468444824219,297.1499938964844,293.1499938964844,0.0185911934822797,-655.7914428710938,304.1083068847656,0.5611546039581299,0.0715665146708488,0.041624829173088,290.7739562988281,297.1499938964844,293.1499938964844,0.0127270193770527,-732.5072021484375,303.45477294921875,0.5271868705749512,0.050000000745058,0.0484370365738868,291.59490966796875,297.1499938964844,293.1499938964844,0.0065462002530694,-2323.982666015625,299.3751525878906,0.5271868705749512,0.050000000745058,0.2297644466161728,291.1092834472656,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0323181152344,1.0,0.1586912125349044,0.5916069149971008,0.5916069149971008,0.9976542592048644,1.0,-0.4971202909946441,0.1852948069572448,0.3118254840373993,0.0278781820088624,0.0,0.0,0.1959260702133178,28.45354652404785,28.0,-579.925048828125,-5344.27490234375,31.054584503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54327392578125,306.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.208984375,18000.0,0.0,0.0,0.1787763386964798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363943517208099,0.1363986134529113,-4.258798981027212e-06,0.0,0.0001814352435758,0.0,0.0,5.358912467956543,0.0,0.0,0.0,0.2753824889659881,4.0,0.0,1.0
369060,291.0015563964844,297.1499938964844,293.1499938964844,0.0117555372416973,-675.0040283203125,302.92547607421875,0.534484326839447,0.050000000745058,0.0597112104296684,290.8495788574219,297.1499938964844,293.1499938964844,0.0138675905764102,-764.8192749023438,303.83758544921875,0.534484326839447,0.050000000745058,0.048368290066719,290.61834716796875,297.1499938964844,293.1499938964844,0.0555421449244022,-1163.108154296875,304.0579528808594,0.6933260560035706,0.115007497370243,0.0729598179459571,290.79266357421875,297.1499938964844,293.1499938964844,0.0143567472696304,-775.5858764648438,304.1255798339844,0.5344955921173096,0.0505162142217159,0.0483707748353481,291.61248779296875,297.1499938964844,293.1499938964844,0.0070527829229831,-2475.39013671875,299.73614501953125,0.534484326839447,0.050000000745058,0.2294383496046066,290.9015808105469,291.1499938964844,258.18572998046875,257.6161804199219,279.17755126953125,291.6091613769531,290.8653869628906,1.0,0.1591019928455352,0.5953354239463806,0.5953354239463806,0.9972388744354248,1.0,-0.5340926647186279,0.1988468617200851,0.3352457880973816,0.0365237183868885,0.0,0.0,0.2418331354856491,27.030168533325195,28.0,-303.3497619628906,-6033.94970703125,33.22696685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39697265625,307.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.841796875,18000.0,0.0,0.0,0.1601966917514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615594774484634,0.1615637689828872,-4.290611741453176e-06,0.0,0.0001625792792765,0.0,0.0,6.436918258666992,0.0,0.0,0.0,0.2793699204921722,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119485398754477,-680.65478515625,303.0115966796875,0.5354290008544922,0.050000000745058,0.0597008429467678,290.8522644042969,297.1499938964844,293.1499938964844,0.014136342331767,-771.25634765625,303.93231201171875,0.5354290008544922,0.050000000745058,0.0483598932623863,290.6322326660156,297.1499938964844,293.1499938964844,0.0601962506771087,-1226.642333984375,304.0533447265625,0.7076278328895569,0.1203623563051223,0.0769465863704681,290.7952575683594,297.1499938964844,293.1499938964844,0.0147497886791825,-788.0069580078125,304.1260070800781,0.5390297770500183,0.0574788935482502,0.0491541065275669,291.6153869628906,297.1499938964844,293.1499938964844,0.0071231694892048,-2495.059326171875,299.7904663085937,0.5354290008544922,0.050000000745058,0.2293985188007354,290.8819274902344,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8506164550781,1.0,0.1592857539653778,0.5958526134490967,0.5958526134490967,0.9971795082092284,1.0,-0.5397467613220215,0.2009350508451461,0.3388117253780365,0.0378057062625885,0.0,0.0,0.2487604320049286,26.86629676818848,25.0,-267.1653137207031,-6138.88720703125,33.61445999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4707946777344,307.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.291015625,18000.0,0.0,0.0,0.1578167527914047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658104658126831,0.1658147573471069,-4.297136456443695e-06,0.0,0.0001601639523869,0.0,0.0,6.624355792999268,0.0,0.0,0.0,0.280088871717453,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135253770276904,-720.8130493164062,303.70074462890625,0.5644598603248596,0.050000000745058,0.0594339109957218,290.8879699707031,297.1499938964844,293.1499938964844,0.0317901335656642,-1159.9256591796875,304.1031799316406,0.651152491569519,0.0871661305427551,0.0720021426677703,290.75860595703125,297.1499938964844,293.1499938964844,0.0921293944120407,-1683.455322265625,304.0330505371094,0.8180990219116211,0.1585843116044998,0.1050055101513862,290.8552551269531,297.1499938964844,293.1499938964844,0.0482268668711185,-1446.5462646484375,304.0772399902344,0.7039438486099243,0.1051404923200607,0.0899528712034225,291.64361572265625,297.1499938964844,293.1499938964844,0.0076373447664082,-2629.7939453125,300.2289428710937,0.5644598603248596,0.050000000745058,0.2283728420734405,290.7836303710937,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7605895996094,1.0,0.1604064255952835,0.6031549572944641,0.6031549572944641,0.9967048168182372,1.0,-0.6492599248886108,0.24138043820858,0.407879501581192,0.0628547444939613,0.0,0.0,0.3046599328517914,22.38240623474121,28.0,-151.90768432617188,-7295.64794921875,40.2817497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6187438964844,308.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.716796875,18000.0,0.0,0.0,0.1424888223409652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045094221830368,0.2045137882232666,-4.365878339740448e-06,0.0,0.0001446080423193,0.0,0.0,8.404009819030762,0.0,0.0,0.0,0.2870974838733673,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135253770276904,-720.8130493164062,303.70074462890625,0.5644598603248596,0.050000000745058,0.0594339109957218,290.8879699707031,297.1499938964844,293.1499938964844,0.0317901335656642,-1159.9256591796875,304.1031799316406,0.651152491569519,0.0871661305427551,0.0720021426677703,290.75860595703125,297.1499938964844,293.1499938964844,0.0921293944120407,-1683.455322265625,304.0330505371094,0.8180990219116211,0.1585843116044998,0.1050055101513862,290.8552551269531,297.1499938964844,293.1499938964844,0.0482268668711185,-1446.5462646484375,304.0772399902344,0.7039438486099243,0.1051404923200607,0.0899528712034225,291.64361572265625,297.1499938964844,293.1499938964844,0.0076373447664082,-2629.7939453125,300.2289428710937,0.5644598603248596,0.050000000745058,0.2283728420734405,290.7836303710937,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7605895996094,1.0,0.1604064255952835,0.6031549572944641,0.6031549572944641,0.9967048168182372,1.0,-0.6492599248886108,0.24138043820858,0.407879501581192,0.0628547444939613,0.0,0.0,0.3046599328517914,22.38240623474121,28.0,-151.90768432617188,-7295.64794921875,40.2817497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6187438964844,308.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.716796875,18000.0,0.0,0.0,0.1424888223409652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045094221830368,0.2045137882232666,-4.365878339740448e-06,0.0,0.0001446080423193,0.0,0.0,8.404009819030762,0.0,0.0,0.0,0.2870974838733673,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144672151654958,-742.558837890625,304.0401611328125,0.5830467343330383,0.050000000745058,0.059299498796463,290.9309997558594,297.1499938964844,293.1499938964844,0.0512075088918209,-1499.911376953125,304.0765686035156,0.7301564812660217,0.1073833853006362,0.0926778614521026,290.8291931152344,297.1499938964844,293.1499938964844,0.1060667335987091,-1886.8070068359373,304.0290222167969,0.8693872094154358,0.1750222295522689,0.1169706061482429,290.90704345703125,297.1499938964844,293.1499938964844,0.0655859261751174,-1762.1993408203125,304.0590515136719,0.7690932154655457,0.124044269323349,0.1090137436985969,291.66229248046875,297.1499938964844,293.1499938964844,0.0079022347927093,-2699.562744140625,300.42510986328125,0.5830467343330383,0.050000000745058,0.2278563678264618,290.7033386230469,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6708068847656,1.0,0.1624018251895904,0.606037437915802,0.606037437915802,0.9964674711227416,1.0,-0.710565984249115,0.2644097506999969,0.4461562037467956,0.077015496790409,0.0,0.0,0.3422639369964599,20.220579147338867,28.0,-179.70558166503906,-7951.15625,44.83338165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3896789550781,308.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.646484375,18000.0,0.0,0.0,0.1380400955677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313962280750274,0.231400653719902,-4.414689101395197e-06,0.0,0.0001400931505486,0.0,0.0,9.709765434265137,0.0,0.0,0.0,0.2923866808414459,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182121805846691,-840.8742065429688,304.1301574707031,0.6284764409065247,0.0666287913918495,0.0668976157903671,290.984619140625,297.1499938964844,293.1499938964844,0.0673487931489944,-1796.17041015625,304.0606994628906,0.7968670129776001,0.1249680444598198,0.110427550971508,290.9013366699219,297.1499938964844,293.1499938964844,0.1194013953208923,-2076.3115234375,304.0267944335937,0.9269702434539796,0.1902530938386917,0.1279586255550384,290.96435546875,297.1499938964844,293.1499938964844,0.0803281217813491,-2047.001220703125,304.04888916015625,0.8315995931625366,0.1412058174610138,0.125952661037445,291.6842346191406,297.1499938964844,293.1499938964844,0.0081659546121954,-2766.6962890625,300.6095275878906,0.6031758189201355,0.050000000745058,0.2273760586977005,290.61700439453125,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5971984863281,1.0,0.1651804000139236,0.6079497933387756,0.6079497933387756,0.9966952800750732,1.0,-0.7718139290809631,0.2876534461975097,0.4841604828834533,0.0908267423510551,0.0,0.0,0.3865940868854522,18.277633666992188,25.0,-150.4474334716797,-8700.2412109375,50.12345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.971435546875,308.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17625.876953125,18000.0,0.0,0.0,0.1361313015222549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699537873268127,0.2699582874774933,-4.491133040573914e-06,0.0,0.0001381559559376,0.0,0.0,11.704313278198242,0.0,0.0,0.0,0.3005505204200744,4.0,0.0,1.0
369420,291.1552734375,297.1499938964844,293.1499938964844,0.0481923632323741,-1374.9609375,304.0872802734375,0.7862623929977417,0.1006171405315399,0.1092296987771987,291.1046447753906,297.1499938964844,293.1499938964844,0.0927478969097137,-2292.764892578125,304.0486145019531,0.9172956943511964,0.1555155813694,0.1404872983694076,291.0167236328125,297.1499938964844,293.1499938964844,0.1046236529946327,-1859.84912109375,304.0970458984375,0.9495272636413574,0.2235746085643768,0.1135223880410194,291.0834655761719,297.1499938964844,293.1499938964844,0.1057194992899894,-2548.262939453125,304.04052734375,0.9552030563354492,0.1724409759044647,0.1562349200248718,291.7369384765625,297.1499938964844,293.1499938964844,0.008636781014502,-2872.6630859375,300.9726867675781,0.6397908926010132,0.050000000745058,0.2266412079334259,290.5489807128906,291.1499938964844,258.1391296386719,257.5462341308594,279.178955078125,291.7320861816406,290.5560302734375,1.0,0.1701024025678634,0.6097499132156372,0.6097499132156372,0.9971509575843812,1.0,-0.8651261329650879,0.323711633682251,0.5414144992828369,0.1113809794187545,0.0,0.0,0.472831130027771,15.358108520507812,43.0,-14.267987251281738,-10021.76953125,59.38307571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6376647949219,308.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17322.193359375,18000.0,0.0,0.0,0.1406756043434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713411092758178,0.3713458776473999,-4.782167252415093e-06,0.0,0.0001427678507752,0.0,0.0,17.956819534301758,0.0,0.0,0.0,0.3265511989593506,4.0,0.0,1.0
369480,291.1552734375,297.1499938964844,293.1499938964844,0.0481923632323741,-1374.9609375,304.0872802734375,0.7862623929977417,0.1006171405315399,0.1092296987771987,291.1046447753906,297.1499938964844,293.1499938964844,0.0927478969097137,-2292.764892578125,304.0486145019531,0.9172956943511964,0.1555155813694,0.1404872983694076,291.0167236328125,297.1499938964844,293.1499938964844,0.1046236529946327,-1859.84912109375,304.0970458984375,0.9495272636413574,0.2235746085643768,0.1135223880410194,291.0834655761719,297.1499938964844,293.1499938964844,0.1057194992899894,-2548.262939453125,304.04052734375,0.9552030563354492,0.1724409759044647,0.1562349200248718,291.7369384765625,297.1499938964844,293.1499938964844,0.008636781014502,-2872.6630859375,300.9726867675781,0.6397908926010132,0.050000000745058,0.2266412079334259,290.5489807128906,291.1499938964844,258.1391296386719,257.5462341308594,279.178955078125,291.7320861816406,290.5560302734375,1.0,0.1701024025678634,0.6097499132156372,0.6097499132156372,0.9971509575843812,1.0,-0.8651261329650879,0.323711633682251,0.5414144992828369,0.1113809794187545,0.0,0.0,0.472831130027771,15.358108520507812,43.0,-14.267987251281738,-10021.76953125,59.38307571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6376647949219,308.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17322.193359375,18000.0,0.0,0.0,0.1406756043434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713411092758178,0.3713458776473999,-4.782167252415093e-06,0.0,0.0001427678507752,0.0,0.0,17.956819534301758,0.0,0.0,0.0,0.3265511989593506,4.0,0.0,1.0
369540,291.2791442871094,297.1499938964844,293.1499938964844,0.0703874677419662,-1759.03369140625,304.0716857910156,0.8469224572181702,0.1260493099689483,0.1405276954174041,291.2256164550781,297.1499938964844,293.1499938964844,0.1143206879496574,-2711.509033203125,304.0465087890625,0.9693784713745116,0.1828086525201797,0.1669368892908096,291.0756225585937,297.1499938964844,293.1499938964844,0.1093953549861908,-1927.2137451171875,304.1031799316406,0.95541512966156,0.2658053934574127,0.1181951686739921,291.1922302246094,297.1499938964844,293.1499938964844,0.1142196208238601,-2701.935302734375,304.065185546875,0.9671214818954468,0.2026588767766952,0.1657606661319732,291.7945251464844,297.1499938964844,293.1499938964844,0.0090686725452542,-2953.689208984375,301.3326721191406,0.6351334452629089,0.050000000745058,0.2267188727855682,290.61279296875,291.1499938964844,258.1287841796875,257.52880859375,279.1588134765625,291.7899169921875,290.6139831542969,1.0,0.1831633448600769,0.6095688939094543,0.6095688939094543,0.997606635093689,1.0,-0.943268060684204,0.354385107755661,0.5888829231262207,0.126746654510498,0.0,0.0,0.539610743522644,16.647188186645508,63.0,38.593997955322266,-10912.0966796875,74.34972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,307.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17198.474609375,18000.0,0.0,0.0,0.154324859380722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765323400497436,0.4765376150608063,-5.272818725643447e-06,0.0,0.0001566201099194,0.0,0.0,26.70683860778809,0.0,0.0,0.0,0.3594017028808594,4.0,0.0,1.0
369600,291.2791442871094,297.1499938964844,293.1499938964844,0.0703874677419662,-1759.03369140625,304.0716857910156,0.8469224572181702,0.1260493099689483,0.1405276954174041,291.2256164550781,297.1499938964844,293.1499938964844,0.1143206879496574,-2711.509033203125,304.0465087890625,0.9693784713745116,0.1828086525201797,0.1669368892908096,291.0756225585937,297.1499938964844,293.1499938964844,0.1093953549861908,-1927.2137451171875,304.1031799316406,0.95541512966156,0.2658053934574127,0.1181951686739921,291.1922302246094,297.1499938964844,293.1499938964844,0.1142196208238601,-2701.935302734375,304.065185546875,0.9671214818954468,0.2026588767766952,0.1657606661319732,291.7945251464844,297.1499938964844,293.1499938964844,0.0090686725452542,-2953.689208984375,301.3326721191406,0.6351334452629089,0.050000000745058,0.2267188727855682,290.61279296875,291.1499938964844,258.1287841796875,257.52880859375,279.1588134765625,291.7899169921875,290.6139831542969,1.0,0.1831633448600769,0.6095688939094543,0.6095688939094543,0.997606635093689,1.0,-0.943268060684204,0.354385107755661,0.5888829231262207,0.126746654510498,0.0,0.0,0.539610743522644,16.647188186645508,63.0,38.593997955322266,-10912.0966796875,74.34972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,307.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17198.474609375,18000.0,0.0,0.0,0.154324859380722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765323400497436,0.4765376150608063,-5.272818725643447e-06,0.0,0.0001566201099194,0.0,0.0,26.70683860778809,0.0,0.0,0.0,0.3594017028808594,4.0,0.0,1.0
369660,291.40118408203125,297.1499938964844,293.1499938964844,0.0892473310232162,-2109.334716796875,304.0664978027344,0.865957498550415,0.1487032622098922,0.1677880585193634,291.3415222167969,297.1499938964844,293.1499938964844,0.1362261921167373,-3121.870361328125,304.0444641113281,0.9777159094810486,0.208053708076477,0.1913343220949173,291.2188720703125,297.1499938964844,293.1499938964844,0.1371559202671051,-2313.91259765625,304.07208251953125,0.9780592322349548,0.2895035147666931,0.141482338309288,291.2747802734375,297.1499938964844,293.1499938964844,0.1347459107637405,-3108.45068359375,304.0578308105469,0.9780592322349548,0.2355795800685882,0.1915556341409683,291.8555908203125,297.1499938964844,293.1499938964844,0.0095717934891581,-3057.03564453125,301.6363830566406,0.6137565970420837,0.050000000745058,0.227141723036766,290.5576171875,291.1499938964844,258.1206970214844,257.5138854980469,279.12957763671875,291.8511047363281,290.5420227050781,1.0,0.2041120529174804,0.6061406135559082,0.6061406135559082,0.9984580278396606,1.0,-1.054268479347229,0.3981450200080871,0.6561233997344971,0.1452285796403885,0.0,0.0,0.620600700378418,20.20122337341309,83.0,-89.33477783203125,-11914.619140625,103.01580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3160400390625,306.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16788.45703125,18000.0,0.0,0.0,0.1751302927732467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065625548362732,0.6065685749053955,-6.03088119532913e-06,0.0,0.0001777349825715,0.0,0.0,41.2655029296875,0.0,0.0,0.0,0.4054301381111145,4.0,0.0,1.0
369720,291.40118408203125,297.1499938964844,293.1499938964844,0.0892473310232162,-2109.334716796875,304.0664978027344,0.865957498550415,0.1487032622098922,0.1677880585193634,291.3415222167969,297.1499938964844,293.1499938964844,0.1362261921167373,-3121.870361328125,304.0444641113281,0.9777159094810486,0.208053708076477,0.1913343220949173,291.2188720703125,297.1499938964844,293.1499938964844,0.1371559202671051,-2313.91259765625,304.07208251953125,0.9780592322349548,0.2895035147666931,0.141482338309288,291.2747802734375,297.1499938964844,293.1499938964844,0.1347459107637405,-3108.45068359375,304.0578308105469,0.9780592322349548,0.2355795800685882,0.1915556341409683,291.8555908203125,297.1499938964844,293.1499938964844,0.0095717934891581,-3057.03564453125,301.6363830566406,0.6137565970420837,0.050000000745058,0.227141723036766,290.5576171875,291.1499938964844,258.1206970214844,257.5138854980469,279.12957763671875,291.8511047363281,290.5420227050781,1.0,0.2041120529174804,0.6061406135559082,0.6061406135559082,0.9984580278396606,1.0,-1.054268479347229,0.3981450200080871,0.6561233997344971,0.1452285796403885,0.0,0.0,0.620600700378418,20.20122337341309,83.0,-89.33477783203125,-11914.619140625,103.01580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3160400390625,306.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16788.45703125,18000.0,0.0,0.0,0.1751302927732467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065625548362732,0.6065685749053955,-6.03088119532913e-06,0.0,0.0001777349825715,0.0,0.0,41.2655029296875,0.0,0.0,0.0,0.4054301381111145,4.0,0.0,1.0
369780,291.5186462402344,297.1499938964844,293.1499938964844,0.1075841188430786,-2453.598876953125,304.06378173828125,0.8641547560691833,0.1691925227642059,0.1925313174724578,291.4521179199219,297.1499938964844,293.1499938964844,0.1592199653387069,-3539.781005859375,304.04132080078125,0.9678958654403688,0.2314427495002746,0.2140150815248489,291.4378662109375,297.1499938964844,293.1499938964844,0.1791243851184845,-2874.255859375,304.02752685546875,0.995214819908142,0.2940919399261474,0.173982486128807,291.3935546875,297.1499938964844,293.1499938964844,0.1794699728488922,-3901.026123046875,304.0138244628906,0.9960817694664,0.2590952217578888,0.2363874316215515,291.9241638183594,297.1499938964844,293.1499938964844,0.0101470546796917,-3182.15625,301.876953125,0.582419216632843,0.050000000745058,0.2278602570295334,290.373046875,291.1499938964844,258.1148681640625,257.5015869140625,279.0957946777344,291.919677734375,290.35040283203125,1.0,0.2320942282676696,0.5989516973495483,0.5989516973495483,0.9993093609809875,1.0,-1.2003825902938845,0.4559211432933807,0.7444614171981812,0.1659329086542129,0.0,0.0,0.7355375289916992,25.878448486328125,103.0,-229.9934539794922,-13215.3896484375,151.07577514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59832763671875,305.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,15896.5595703125,18000.0,0.0,0.0,0.2030712068080902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055585026741028,0.8055660128593445,-7.535587428719737e-06,0.0,0.0002060914557659,0.0,0.0,74.01424407958984,0.0,0.0,0.0,0.4857526123523712,4.0,0.0,1.0
369840,291.5186462402344,297.1499938964844,293.1499938964844,0.1075841188430786,-2453.598876953125,304.06378173828125,0.8641547560691833,0.1691925227642059,0.1925313174724578,291.4521179199219,297.1499938964844,293.1499938964844,0.1592199653387069,-3539.781005859375,304.04132080078125,0.9678958654403688,0.2314427495002746,0.2140150815248489,291.4378662109375,297.1499938964844,293.1499938964844,0.1791243851184845,-2874.255859375,304.02752685546875,0.995214819908142,0.2940919399261474,0.173982486128807,291.3935546875,297.1499938964844,293.1499938964844,0.1794699728488922,-3901.026123046875,304.0138244628906,0.9960817694664,0.2590952217578888,0.2363874316215515,291.9241638183594,297.1499938964844,293.1499938964844,0.0101470546796917,-3182.15625,301.876953125,0.582419216632843,0.050000000745058,0.2278602570295334,290.373046875,291.1499938964844,258.1148681640625,257.5015869140625,279.0957946777344,291.919677734375,290.35040283203125,1.0,0.2320942282676696,0.5989516973495483,0.5989516973495483,0.9993093609809875,1.0,-1.2003825902938845,0.4559211432933807,0.7444614171981812,0.1659329086542129,0.0,0.0,0.7355375289916992,25.878448486328125,103.0,-229.9934539794922,-13215.3896484375,151.07577514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59832763671875,305.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,15896.5595703125,18000.0,0.0,0.0,0.2030712068080902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055585026741028,0.8055660128593445,-7.535587428719737e-06,0.0,0.0002060914557659,0.0,0.0,74.01424407958984,0.0,0.0,0.0,0.4857526123523712,4.0,0.0,1.0
369900,291.5757141113281,297.1499938964844,293.1499938964844,0.116823986172676,-2623.216064453125,304.06268310546875,0.8488953709602356,0.1786499321460724,0.2040534615516662,291.5055847167969,297.1499938964844,293.1499938964844,0.1710510104894638,-3750.080078125,304.03955078125,0.9463491439819336,0.2424510717391967,0.2247680425643921,291.5439147949219,297.1499938964844,293.1499938964844,0.212230384349823,-3297.8984375,303.98931884765625,0.9990000128746032,0.2949625551700592,0.1984302997589111,291.46270751953125,297.1499938964844,293.1499938964844,0.194079577922821,-4154.78955078125,304.0126647949219,0.9805383086204528,0.2677595913410187,0.2496547102928161,291.9610595703125,297.1499938964844,293.1499938964844,0.0104722091928124,-3252.92724609375,301.97833251953125,0.5570475459098816,0.050000000745058,0.2285882234573364,290.2523193359375,291.1499938964844,258.11279296875,257.4964294433594,279.089111328125,291.9566955566406,290.2290344238281,1.0,0.2479631155729293,0.595350444316864,0.595350444316864,0.9997350573539734,1.0,-1.269792079925537,0.4833136200904846,0.7864784598350525,0.1757334321737289,0.0,0.0,0.8073954582214355,30.7216796875,103.0,-279.5653076171875,-13815.357421875,182.67874145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7448425292969,305.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,15433.5556640625,18000.0,0.0,0.0,0.2195686995983123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310617446899414,0.9310705065727234,-8.754387636145111e-06,0.0,0.0002228343073511,0.0,0.0,103.20346069335938,0.0,0.0,0.0,0.5409995317459106,4.0,0.0,1.0
369960,291.63140869140625,297.1499938964844,293.1499938964844,0.1260184496641159,-2789.109375,304.06182861328125,0.8219049572944641,0.1876510828733444,0.2151630073785781,291.5576477050781,297.1499938964844,293.1499938964844,0.1829046308994293,-3957.447509765625,304.0380859375,0.90720796585083,0.2530572712421417,0.2352421134710312,291.64373779296875,297.1499938964844,293.1499938964844,0.2260734438896179,-3466.51416015625,303.9945678710937,0.967768371105194,0.2956773042678833,0.2066971957683563,291.52294921875,297.1499938964844,293.1499938964844,0.2053417116403579,-4343.28076171875,304.01715087890625,0.940667688846588,0.277294248342514,0.258560299873352,291.9985046386719,297.1499938964844,293.1499938964844,0.0108408387750387,-3330.2578125,302.0736694335937,0.5237162709236145,0.050000000745058,0.2299117594957351,290.13446044921875,291.1499938964844,258.1112976074219,257.4919738769531,279.0959167480469,291.9942932128906,290.1152038574219,1.0,0.2640592157840729,0.5930915474891663,0.5930915474891663,0.9997880458831788,1.0,-1.315185546875,0.5011542439460754,0.8140313625335693,0.1827246248722076,0.0,0.0,0.8869737386703491,38.45673751831055,121.0,-288.3134460449219,-14199.365234375,215.2307281494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9419250488281,304.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,15177.2490234375,18000.0,0.0,0.0,0.2372254580259323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06266987323761,1.0626802444458008,-1.0289792953699362e-05,0.0,0.0002407536812825,0.0,0.0,142.71096801757812,0.0,0.0,0.0,0.6012368202209473,4.0,0.0,1.0
370020,291.7387390136719,297.1499938964844,293.1499938964844,0.1438480168581009,-3103.11767578125,304.0615234375,0.7807621359825134,0.2043605148792266,0.2359547168016433,291.65789794921875,297.1499938964844,293.1499938964844,0.2061292231082916,-4354.55908203125,304.03668212890625,0.8579002618789673,0.2730697095394134,0.25515016913414,291.77215576171875,297.1499938964844,293.1499938964844,0.2407717853784561,-3639.71240234375,304.0209350585937,0.8948163986206055,0.3076803684234619,0.2134970128536224,291.62872314453125,297.1499938964844,293.1499938964844,0.2288908511400222,-4734.73193359375,304.0220031738281,0.8826265335083008,0.297049343585968,0.2777124643325805,292.071533203125,297.1499938964844,293.1499938964844,0.0116229150444269,-3484.226806640625,302.25848388671875,0.4805521368980407,0.050000000745058,0.233046755194664,289.931884765625,291.1499938964844,258.1099548339844,257.485107421875,279.10955810546875,292.0677795410156,289.9111633300781,1.0,0.295619249343872,0.5898004770278931,0.5898004770278931,0.9998940229415894,1.0,-1.393235445022583,0.5321990847587585,0.8610363006591797,0.1959411352872848,0.0,0.0,1.0,56.418113708496094,139.0,-298.34930419921875,-14683.1259765625,287.3100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.654541015625,303.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,15908.4306640625,18000.0,0.0,0.0,0.2736615836620331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2762997150421145,1.2763131856918335,-1.348941350443056e-05,0.0,0.0002777317131403,0.0,0.0,231.58444213867188,0.0,0.0,0.0,0.7012444138526917,4.0,0.0,1.0
370080,291.7387390136719,297.1499938964844,293.1499938964844,0.1438480168581009,-3103.11767578125,304.0615234375,0.7807621359825134,0.2043605148792266,0.2359547168016433,291.65789794921875,297.1499938964844,293.1499938964844,0.2061292231082916,-4354.55908203125,304.03668212890625,0.8579002618789673,0.2730697095394134,0.25515016913414,291.77215576171875,297.1499938964844,293.1499938964844,0.2407717853784561,-3639.71240234375,304.0209350585937,0.8948163986206055,0.3076803684234619,0.2134970128536224,291.62872314453125,297.1499938964844,293.1499938964844,0.2288908511400222,-4734.73193359375,304.0220031738281,0.8826265335083008,0.297049343585968,0.2777124643325805,292.071533203125,297.1499938964844,293.1499938964844,0.0116229150444269,-3484.226806640625,302.25848388671875,0.4805521368980407,0.050000000745058,0.233046755194664,289.931884765625,291.1499938964844,258.1099548339844,257.485107421875,279.10955810546875,292.0677795410156,289.9111633300781,1.0,0.295619249343872,0.5898004770278931,0.5898004770278931,0.9998940229415894,1.0,-1.393235445022583,0.5321990847587585,0.8610363006591797,0.1959411352872848,0.0,0.0,1.0,56.418113708496094,139.0,-298.34930419921875,-14683.1259765625,287.3100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.654541015625,303.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,15908.4306640625,18000.0,0.0,0.0,0.2736615836620331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2762997150421145,1.2763131856918335,-1.348941350443056e-05,0.0,0.0002777317131403,0.0,0.0,231.58444213867188,0.0,0.0,0.0,0.7012444138526917,4.0,0.0,1.0
370140,291.8391418457031,297.1499938964844,293.1499938964844,0.1626362651586532,-3426.6455078125,304.05963134765625,0.7557333111763,0.2197492867708206,0.2551334798336029,291.751953125,297.1499938964844,293.1499938964844,0.2310514748096466,-4771.58984375,304.0328369140625,0.8297063708305359,0.2917896807193756,0.273795336484909,291.8675537109375,297.1499938964844,293.1499938964844,0.2636477649211883,-3911.905029296875,304.0255126953125,0.8578317165374756,0.323221355676651,0.2245781421661377,291.72381591796875,297.1499938964844,293.1499938964844,0.2553685307502746,-5166.90966796875,304.0204162597656,0.8510497808456421,0.3162973821163177,0.296733945608139,292.1400756835937,297.1499938964844,293.1499938964844,0.0125764720141887,-3667.78955078125,302.4235534667969,0.4422074258327484,0.050000000745058,0.2364453226327896,289.6326904296875,291.1499938964844,258.11090087890625,257.4810791015625,279.1177978515625,292.1367492675781,289.60528564453125,1.0,0.3264418244361877,0.5870251655578613,0.5870251655578613,1.0,1.0,-1.4735432863235474,0.5643744468688965,0.9091688394546508,0.2113546282052993,0.0,0.0,1.0,75.94151306152344,142.0,-400.0378112792969,-14951.32421875,372.1052856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8794250488281,303.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17366.2265625,19080.0,0.0,0.0,0.3091232776641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3403311967849731,1.340346097946167,-1.4836518857919144e-05,0.0,0.000313720840495,0.0,0.0,267.72772216796875,0.0,0.0,0.0,0.7477578520774841,4.0,0.0,1.0
370200,291.8391418457031,297.1499938964844,293.1499938964844,0.1626362651586532,-3426.6455078125,304.05963134765625,0.7557333111763,0.2197492867708206,0.2551334798336029,291.751953125,297.1499938964844,293.1499938964844,0.2310514748096466,-4771.58984375,304.0328369140625,0.8297063708305359,0.2917896807193756,0.273795336484909,291.8675537109375,297.1499938964844,293.1499938964844,0.2636477649211883,-3911.905029296875,304.0255126953125,0.8578317165374756,0.323221355676651,0.2245781421661377,291.72381591796875,297.1499938964844,293.1499938964844,0.2553685307502746,-5166.90966796875,304.0204162597656,0.8510497808456421,0.3162973821163177,0.296733945608139,292.1400756835937,297.1499938964844,293.1499938964844,0.0125764720141887,-3667.78955078125,302.4235534667969,0.4422074258327484,0.050000000745058,0.2364453226327896,289.6326904296875,291.1499938964844,258.11090087890625,257.4810791015625,279.1177978515625,292.1367492675781,289.60528564453125,1.0,0.3264418244361877,0.5870251655578613,0.5870251655578613,1.0,1.0,-1.4735432863235474,0.5643744468688965,0.9091688394546508,0.2113546282052993,0.0,0.0,1.0,75.94151306152344,142.0,-400.0378112792969,-14951.32421875,372.1052856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8794250488281,303.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17366.2265625,19080.0,0.0,0.0,0.3091232776641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3403311967849731,1.340346097946167,-1.4836518857919144e-05,0.0,0.000313720840495,0.0,0.0,267.72772216796875,0.0,0.0,0.0,0.7477578520774841,4.0,0.0,1.0
370260,291.932373046875,297.1499938964844,293.1499938964844,0.1811103075742721,-3736.30419921875,304.0590209960937,0.7459606528282166,0.2340462207794189,0.2728176712989807,291.8395690917969,297.1499938964844,293.1499938964844,0.2558428943157196,-5175.38720703125,304.0306701660156,0.8179504871368408,0.3094404339790344,0.2912517189979553,291.95220947265625,297.1499938964844,293.1499938964844,0.2873774468898773,-4188.37060546875,304.0274963378906,0.8416958451271057,0.3385351896286011,0.2357554584741592,291.8115539550781,297.1499938964844,293.1499938964844,0.2819517254829407,-5589.61669921875,304.0193786621094,0.8380330204963684,0.3346292078495025,0.3148043155670166,292.20458984375,297.1499938964844,293.1499938964844,0.0135427648201584,-3839.24365234375,302.583984375,0.42115318775177,0.050000000745058,0.2391988635063171,289.34478759765625,291.1499938964844,258.1141357421875,257.4799499511719,279.1233215332031,292.2015991210937,289.3243103027344,1.0,0.3506425023078918,0.5846489667892456,0.5846489667892456,1.0,1.0,-1.549249529838562,0.5949835181236267,0.9542660117149352,0.2263594716787338,0.0,0.0,1.0,92.03230285644533,130.0,-381.8857116699219,-15386.861328125,453.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5719909667969,302.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18717.689453125,19080.0,0.0,0.0,0.3420363366603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391519546508789,1.3915355205535889,-1.5991321561159566e-05,0.0,0.0003471233940217,0.0,0.0,299.58758544921875,0.0,0.0,0.0,0.7602382302284241,4.0,0.0,1.0
370320,291.932373046875,297.1499938964844,293.1499938964844,0.1811103075742721,-3736.30419921875,304.0590209960937,0.7459606528282166,0.2340462207794189,0.2728176712989807,291.8395690917969,297.1499938964844,293.1499938964844,0.2558428943157196,-5175.38720703125,304.0306701660156,0.8179504871368408,0.3094404339790344,0.2912517189979553,291.95220947265625,297.1499938964844,293.1499938964844,0.2873774468898773,-4188.37060546875,304.0274963378906,0.8416958451271057,0.3385351896286011,0.2357554584741592,291.8115539550781,297.1499938964844,293.1499938964844,0.2819517254829407,-5589.61669921875,304.0193786621094,0.8380330204963684,0.3346292078495025,0.3148043155670166,292.20458984375,297.1499938964844,293.1499938964844,0.0135427648201584,-3839.24365234375,302.583984375,0.42115318775177,0.050000000745058,0.2391988635063171,289.34478759765625,291.1499938964844,258.1141357421875,257.4799499511719,279.1233215332031,292.2015991210937,289.3243103027344,1.0,0.3506425023078918,0.5846489667892456,0.5846489667892456,1.0,1.0,-1.549249529838562,0.5949835181236267,0.9542660117149352,0.2263594716787338,0.0,0.0,1.0,92.03230285644533,130.0,-381.8857116699219,-15386.861328125,453.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5719909667969,302.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18717.689453125,19080.0,0.0,0.0,0.3420363366603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391519546508789,1.3915355205535889,-1.5991321561159566e-05,0.0,0.0003471233940217,0.0,0.0,299.58758544921875,0.0,0.0,0.0,0.7602382302284241,4.0,0.0,1.0
370380,292.018798828125,297.1499938964844,293.1499938964844,0.1982552409172058,-4015.99072265625,304.06085205078125,0.7497369647026062,0.2473617792129516,0.2889262735843658,291.9210205078125,297.1499938964844,293.1499938964844,0.2791389524936676,-5544.51318359375,304.0317077636719,0.8211901783943176,0.3261148929595947,0.3074418604373932,292.03033447265625,297.1499938964844,293.1499938964844,0.3094846904277801,-4439.6064453125,304.0315856933594,0.8421608805656433,0.353034108877182,0.2461764514446258,291.8931579589844,297.1499938964844,293.1499938964844,0.3069661855697632,-5976.66259765625,304.0213317871094,0.8408269286155701,0.3519903123378753,0.3316351175308227,292.2660827636719,297.1499938964844,293.1499938964844,0.0143453329801559,-3968.156982421875,302.7423400878906,0.4141984581947326,0.050000000745058,0.2404287755489349,289.1234741210937,291.1499938964844,258.1196594238281,257.4818420410156,279.1282043457031,292.2633361816406,289.1105651855469,1.0,0.3649854660034179,0.5827155709266663,0.5827155709266663,1.0,1.0,-1.6177597045898438,0.6229557991027832,0.9948039650917052,0.2401959151029586,0.0,0.0,1.0,99.93055725097656,118.0,-304.0561218261719,-15878.8642578125,515.5682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6423034667969,302.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18979.8671875,19080.0,0.0,0.0,0.371611624956131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012311697006226,1.4012473821640017,-1.6215311916312203e-05,0.0,0.0003771385527215,0.0,0.0,305.9040832519531,0.0,0.0,0.0,0.7651098966598511,4.0,0.0,1.0
