time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.018798828125,297.1499938964844,293.1499938964844,0.1982552409172058,-4015.99072265625,304.06085205078125,0.7497369647026062,0.2473617792129516,0.2889262735843658,291.9210205078125,297.1499938964844,293.1499938964844,0.2791389524936676,-5544.51318359375,304.0317077636719,0.8211901783943176,0.3261148929595947,0.3074418604373932,292.03033447265625,297.1499938964844,293.1499938964844,0.3094846904277801,-4439.6064453125,304.0315856933594,0.8421608805656433,0.353034108877182,0.2461764514446258,291.8931579589844,297.1499938964844,293.1499938964844,0.3069661855697632,-5976.66259765625,304.0213317871094,0.8408269286155701,0.3519903123378753,0.3316351175308227,292.2660827636719,297.1499938964844,293.1499938964844,0.0143453329801559,-3968.156982421875,302.7423400878906,0.4141984581947326,0.050000000745058,0.2404287755489349,289.1234741210937,291.1499938964844,258.1196594238281,257.4818420410156,279.1282043457031,292.2633361816406,289.1105651855469,1.0,0.3649854660034179,0.5827155709266663,0.5827155709266663,1.0,1.0,-1.6177597045898438,0.6229557991027832,0.9948039650917052,0.2401959151029586,0.0,0.0,1.0,99.93055725097656,118.0,-304.0561218261719,-15878.8642578125,515.5682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6423034667969,302.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18979.8671875,19080.0,0.0,0.0,0.371611624956131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012311697006226,1.4012473821640017,-1.6215311916312203e-05,0.0,0.0003771385527215,0.0,0.0,305.9040832519531,0.0,0.0,0.0,0.7651098966598511,4.0,0.0,1.0
370500,292.0596618652344,297.1499938964844,293.1499938964844,0.2060953825712204,-4141.28271484375,304.06280517578125,0.7548229694366455,0.2536651492118835,0.2964436411857605,291.95965576171875,297.1499938964844,293.1499938964844,0.2898925542831421,-5711.37158203125,304.03369140625,0.8262937068939209,0.3340950906276703,0.3151000142097473,292.0673522949219,297.1499938964844,293.1499938964844,0.319519579410553,-4551.4033203125,304.0348815917969,0.8461922407150269,0.3599448502063751,0.2510830760002136,291.931884765625,297.1499938964844,293.1499938964844,0.3185044229030609,-6151.49560546875,304.02374267578125,0.8459223508834839,0.3603039085865021,0.3396065533161163,292.29620361328125,297.1499938964844,293.1499938964844,0.0146626718342304,-4014.213623046875,302.8194580078125,0.4134424328804016,0.050000000745058,0.2405738979578018,289.0482788085937,291.1499938964844,258.1232604980469,257.4839172363281,279.1304931640625,292.2935485839844,289.03924560546875,1.0,0.3695759177207947,0.581912636756897,0.581912636756897,1.0,1.0,-1.6495331525802612,0.6360396146774292,1.013493537902832,0.2466998994350433,0.0,0.0,1.0,101.34680938720705,118.0,-248.1181488037109,-16164.3291015625,539.4061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78564453125,303.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19027.451171875,20160.0,0.0,0.0,0.38505819439888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029865264892578,1.4030027389526367,-1.625596451049205e-05,0.0,0.0003907851059921,0.0,0.0,307.05517578125,0.0,0.0,0.0,0.780990481376648,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2131546735763549,-4252.29248046875,304.0658569335937,0.7615053057670593,0.2597313523292541,0.3036209344863891,291.9970397949219,297.1499938964844,293.1499938964844,0.2996390759944916,-5860.15283203125,304.0371398925781,0.8330374360084534,0.3418347835540771,0.3224808573722839,292.1031799316406,297.1499938964844,293.1499938964844,0.3284312486648559,-4649.03515625,304.0396423339844,0.8520808219909668,0.3666215240955353,0.2557906210422516,291.9693908691406,297.1499938964844,293.1499938964844,0.3289452493190765,-6307.10986328125,304.0277709960937,0.852855920791626,0.3683684766292572,0.3472931981086731,292.32568359375,297.1499938964844,293.1499938964844,0.0149089079350233,-4045.246826171875,302.896484375,0.4139212667942047,0.050000000745058,0.2404792457818985,289.01043701171875,291.1499938964844,258.1274719238281,257.4867858886719,279.13262939453125,292.3231506347656,289.0076599121094,1.0,0.3728381991386413,0.5812065005302429,0.5812065005302429,1.0,1.0,-1.6797915697097778,0.6485689282417297,1.031222581863403,0.252947598695755,0.0,0.0,1.0,101.46644592285156,106.0,-164.50161743164062,-16540.17578125,559.2639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9732666015625,303.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,19794.71484375,20160.0,0.0,0.0,0.3977294266223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4309940338134766,1.4310109615325928,-1.6911470083869062e-05,0.0,0.0004036448081023,0.0,0.0,325.8138732910156,0.0,0.0,0.0,0.7817818522453308,4.0,0.0,1.0
370620,292.1737670898437,297.1499938964844,293.1499938964844,0.2257789373397827,-4447.47265625,304.0728759765625,0.7790715098381042,0.2712062299251556,0.3170343339443207,292.0680847167969,297.1499938964844,293.1499938964844,0.3172722458839416,-6124.78271484375,304.04541015625,0.8509206771850586,0.3566289842128753,0.3364596664905548,292.1713562011719,297.1499938964844,293.1499938964844,0.3442039489746094,-4819.01806640625,304.0501403808594,0.8687233328819275,0.3793166577816009,0.264644593000412,292.04083251953125,297.1499938964844,293.1499938964844,0.3478082716464996,-6583.5185546875,304.0370788574219,0.871605634689331,0.3837871551513672,0.361859381198883,292.3818054199219,297.1499938964844,293.1499938964844,0.015263351611793,-4081.22509765625,303.04718017578125,0.4179692268371582,0.050000000745058,0.2397292703390121,288.990966796875,291.1499938964844,258.1375732421875,257.4949035644531,279.1363220214844,292.3795166015625,288.991943359375,1.0,0.376270592212677,0.5800321698188782,0.5800321698188782,1.0,1.0,-1.7361845970153809,0.6720948219299316,1.0640897750854492,0.2647178173065185,0.0,0.0,1.0,98.66376495361328,94.0,-51.80513000488281,-17213.662109375,588.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4570617675781,303.6023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,20061.009765625,20160.0,0.0,0.0,0.4206704795360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440587282180786,1.4406044483184814,-1.7138976545538753e-05,0.0,0.0004269270575605,0.0,0.0,332.41064453125,0.0,0.0,0.0,0.7865890264511108,4.0,0.0,1.0
370680,292.1737670898437,297.1499938964844,293.1499938964844,0.2257789373397827,-4447.47265625,304.0728759765625,0.7790715098381042,0.2712062299251556,0.3170343339443207,292.0680847167969,297.1499938964844,293.1499938964844,0.3172722458839416,-6124.78271484375,304.04541015625,0.8509206771850586,0.3566289842128753,0.3364596664905548,292.1713562011719,297.1499938964844,293.1499938964844,0.3442039489746094,-4819.01806640625,304.0501403808594,0.8687233328819275,0.3793166577816009,0.264644593000412,292.04083251953125,297.1499938964844,293.1499938964844,0.3478082716464996,-6583.5185546875,304.0370788574219,0.871605634689331,0.3837871551513672,0.361859381198883,292.3818054199219,297.1499938964844,293.1499938964844,0.015263351611793,-4081.22509765625,303.04718017578125,0.4179692268371582,0.050000000745058,0.2397292703390121,288.990966796875,291.1499938964844,258.1375732421875,257.4949035644531,279.1363220214844,292.3795166015625,288.991943359375,1.0,0.376270592212677,0.5800321698188782,0.5800321698188782,1.0,1.0,-1.7361845970153809,0.6720948219299316,1.0640897750854492,0.2647178173065185,0.0,0.0,1.0,98.66376495361328,94.0,-51.80513000488281,-17213.662109375,588.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4570617675781,303.6023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,20061.009765625,20160.0,0.0,0.0,0.4206704795360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440587282180786,1.4406044483184814,-1.7138976545538753e-05,0.0,0.0004269270575605,0.0,0.0,332.41064453125,0.0,0.0,0.0,0.7865890264511108,4.0,0.0,1.0
370740,292.2430725097656,297.1499938964844,293.1499938964844,0.2365848422050476,-4611.0615234375,304.0805969238281,0.8017266988754272,0.2818820476531982,0.3293506205081939,292.1344299316406,297.1499938964844,293.1499938964844,0.332617849111557,-6350.33837890625,304.0547180175781,0.8747973442077637,0.3705798685550689,0.3495094180107116,292.23492431640625,297.1499938964844,293.1499938964844,0.3575143218040466,-4959.5634765625,304.0612487792969,0.8914767503738403,0.391216367483139,0.2728448212146759,292.1076354980469,297.1499938964844,293.1499938964844,0.3641934394836426,-6818.68798828125,304.04742431640625,0.8964707255363464,0.398333340883255,0.3754679560661316,292.4338684082031,297.1499938964844,293.1499938964844,0.0154658611863851,-4090.000244140625,303.1921081542969,0.4259980320930481,0.050000000745058,0.2384397089481353,289.0271301269531,291.1499938964844,258.1499938964844,257.5062255859375,279.1393127441406,292.43182373046875,289.0314636230469,1.0,0.3767015337944031,0.5791174173355103,0.5791174173355103,1.0,1.0,-1.7878679037094116,0.6938578486442566,1.0940099954605105,0.2756457328796386,0.0,0.0,1.0,92.9217758178711,82.0,33.32437896728516,-17904.796875,607.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0339660644531,304.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.462890625,21240.0,0.0,0.0,0.4405366480350494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431864023208618,1.443203687667847,-1.7200878573930822e-05,0.0,0.0004470887070056,0.0,0.0,334.213134765625,0.0,0.0,0.0,0.8028910756111145,4.0,0.0,1.0
370800,292.2430725097656,297.1499938964844,293.1499938964844,0.2365848422050476,-4611.0615234375,304.0805969238281,0.8017266988754272,0.2818820476531982,0.3293506205081939,292.1344299316406,297.1499938964844,293.1499938964844,0.332617849111557,-6350.33837890625,304.0547180175781,0.8747973442077637,0.3705798685550689,0.3495094180107116,292.23492431640625,297.1499938964844,293.1499938964844,0.3575143218040466,-4959.5634765625,304.0612487792969,0.8914767503738403,0.391216367483139,0.2728448212146759,292.1076354980469,297.1499938964844,293.1499938964844,0.3641934394836426,-6818.68798828125,304.04742431640625,0.8964707255363464,0.398333340883255,0.3754679560661316,292.4338684082031,297.1499938964844,293.1499938964844,0.0154658611863851,-4090.000244140625,303.1921081542969,0.4259980320930481,0.050000000745058,0.2384397089481353,289.0271301269531,291.1499938964844,258.1499938964844,257.5062255859375,279.1393127441406,292.43182373046875,289.0314636230469,1.0,0.3767015337944031,0.5791174173355103,0.5791174173355103,1.0,1.0,-1.7878679037094116,0.6938578486442566,1.0940099954605105,0.2756457328796386,0.0,0.0,1.0,92.9217758178711,82.0,33.32437896728516,-17904.796875,607.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0339660644531,304.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.462890625,21240.0,0.0,0.0,0.4405366480350494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431864023208618,1.443203687667847,-1.7200878573930822e-05,0.0,0.0004470887070056,0.0,0.0,334.213134765625,0.0,0.0,0.0,0.8028910756111145,4.0,0.0,1.0
370860,292.307373046875,297.1499938964844,293.1499938964844,0.2452657222747802,-4739.2314453125,304.0892333984375,0.8277398943901062,0.2918178141117096,0.3406927287578583,292.1963806152344,297.1499938964844,293.1499938964844,0.3452055752277374,-6530.99169921875,304.0654602050781,0.9050800800323486,0.3837457299232483,0.3617278039455414,292.29412841796875,297.1499938964844,293.1499938964844,0.367923766374588,-5066.611328125,304.0734558105469,0.9217160940170288,0.4023908972740173,0.2804709672927856,292.17010498046875,297.1499938964844,293.1499938964844,0.3775936961174011,-7006.45263671875,304.05926513671875,0.9296829700469972,0.4120734333992004,0.3882231116294861,292.4810485839844,297.1499938964844,293.1499938964844,0.0155226048082113,-4072.42236328125,303.3348999023437,0.4388598203659057,0.050000000745058,0.2367929071187973,289.1310119628906,291.1499938964844,258.1656188964844,257.5220947265625,279.1416320800781,292.479248046875,289.1383361816406,1.0,0.3750672936439514,0.578401505947113,0.578401505947113,1.0,1.0,-1.8355118036270144,0.7140854597091675,1.121426343917847,0.2858242988586426,0.0,0.0,1.0,85.21849822998047,70.0,118.13412475585938,-18681.150390625,617.4692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6211853027344,304.59747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.634765625,21240.0,0.0,0.0,0.4579519927501678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761128425598145,1.476130723953247,-1.799470919650048e-05,0.0,0.0004647630557883,0.0,0.0,357.6144104003906,0.0,0.0,0.0,0.8061048984527588,4.0,0.0,1.0
370920,292.307373046875,297.1499938964844,293.1499938964844,0.2452657222747802,-4739.2314453125,304.0892333984375,0.8277398943901062,0.2918178141117096,0.3406927287578583,292.1963806152344,297.1499938964844,293.1499938964844,0.3452055752277374,-6530.99169921875,304.0654602050781,0.9050800800323486,0.3837457299232483,0.3617278039455414,292.29412841796875,297.1499938964844,293.1499938964844,0.367923766374588,-5066.611328125,304.0734558105469,0.9217160940170288,0.4023908972740173,0.2804709672927856,292.17010498046875,297.1499938964844,293.1499938964844,0.3775936961174011,-7006.45263671875,304.05926513671875,0.9296829700469972,0.4120734333992004,0.3882231116294861,292.4810485839844,297.1499938964844,293.1499938964844,0.0155226048082113,-4072.42236328125,303.3348999023437,0.4388598203659057,0.050000000745058,0.2367929071187973,289.1310119628906,291.1499938964844,258.1656188964844,257.5220947265625,279.1416320800781,292.479248046875,289.1383361816406,1.0,0.3750672936439514,0.578401505947113,0.578401505947113,1.0,1.0,-1.8355118036270144,0.7140854597091675,1.121426343917847,0.2858242988586426,0.0,0.0,1.0,85.21849822998047,70.0,118.13412475585938,-18681.150390625,617.4692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6211853027344,304.59747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.634765625,21240.0,0.0,0.0,0.4579519927501678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761128425598145,1.476130723953247,-1.799470919650048e-05,0.0,0.0004647630557883,0.0,0.0,357.6144104003906,0.0,0.0,0.0,0.8061048984527588,4.0,0.0,1.0
370980,292.366943359375,297.1499938964844,293.1499938964844,0.25295490026474,-4851.58740234375,304.0966491699219,0.8590044975280762,0.30107581615448,0.3511644899845123,292.2541198730469,297.1499938964844,293.1499938964844,0.3565911650657654,-6692.92138671875,304.0746154785156,0.9465612769126892,0.3961943089962005,0.3732016980648041,292.3490905761719,297.1499938964844,293.1499938964844,0.3771457970142364,-5160.826171875,304.0835266113281,0.9611799120903016,0.4129235446453094,0.2875980734825134,292.22833251953125,297.1499938964844,293.1499938964844,0.3897163271903991,-7174.89892578125,304.0692443847656,0.9700844287872314,0.425086498260498,0.400221973657608,292.52313232421875,297.1499938964844,293.1499938964844,0.0155307333916425,-4048.1640625,303.4732971191406,0.45847949385643,0.050000000745058,0.2349109947681427,289.24029541015625,291.1499938964844,258.1850891113281,257.54351806640625,279.1434936523437,292.5215759277344,289.24774169921875,1.0,0.3719940185546875,0.5778484344482422,0.5778484344482422,1.0,1.0,-1.8796696662902832,0.7329779863357544,1.1466916799545288,0.2953425049781799,0.0,0.0,1.0,76.21036529541016,73.0,143.73707580566406,-19354.126953125,621.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2003173828125,305.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.142578125,21240.0,0.0,0.0,0.473109096288681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806787967681885,1.4806969165802002,-1.8106205970980227e-05,0.0,0.0004801455943379,0.0,0.0,360.9433288574219,0.0,0.0,0.0,0.8083884716033936,4.0,0.0,1.0
371040,292.366943359375,297.1499938964844,293.1499938964844,0.25295490026474,-4851.58740234375,304.0966491699219,0.8590044975280762,0.30107581615448,0.3511644899845123,292.2541198730469,297.1499938964844,293.1499938964844,0.3565911650657654,-6692.92138671875,304.0746154785156,0.9465612769126892,0.3961943089962005,0.3732016980648041,292.3490905761719,297.1499938964844,293.1499938964844,0.3771457970142364,-5160.826171875,304.0835266113281,0.9611799120903016,0.4129235446453094,0.2875980734825134,292.22833251953125,297.1499938964844,293.1499938964844,0.3897163271903991,-7174.89892578125,304.0692443847656,0.9700844287872314,0.425086498260498,0.400221973657608,292.52313232421875,297.1499938964844,293.1499938964844,0.0155307333916425,-4048.1640625,303.4732971191406,0.45847949385643,0.050000000745058,0.2349109947681427,289.24029541015625,291.1499938964844,258.1850891113281,257.54351806640625,279.1434936523437,292.5215759277344,289.24774169921875,1.0,0.3719940185546875,0.5778484344482422,0.5778484344482422,1.0,1.0,-1.8796696662902832,0.7329779863357544,1.1466916799545288,0.2953425049781799,0.0,0.0,1.0,76.21036529541016,73.0,143.73707580566406,-19354.126953125,621.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2003173828125,305.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.142578125,21240.0,0.0,0.0,0.473109096288681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806787967681885,1.4806969165802002,-1.8106205970980227e-05,0.0,0.0004801455943379,0.0,0.0,360.9433288574219,0.0,0.0,0.0,0.8083884716033936,4.0,0.0,1.0
371100,292.3951721191406,297.1499938964844,293.1499938964844,0.2565398514270782,-4903.685546875,304.0998229980469,0.8730001449584961,0.3054521083831787,0.3561834990978241,292.2815246582031,297.1499938964844,293.1499938964844,0.3619630932807922,-6768.9697265625,304.0785522460937,0.963372528553009,0.4021572172641754,0.378752052783966,292.3750915527344,297.1499938964844,293.1499938964844,0.381452351808548,-5204.72900390625,304.0877990722656,0.9758774638175964,0.417957454919815,0.2910444736480713,292.2559814453125,297.1499938964844,293.1499938964844,0.3954367637634277,-7254.064453125,304.0735168457031,0.9845864772796632,0.4313305914402008,0.4060332477092743,292.5424194335937,297.1499938964844,293.1499938964844,0.0155630372464656,-4040.131103515625,303.5408020019531,0.4667493402957916,0.050000000745058,0.2342488318681717,289.29559326171875,291.1499938964844,258.1962280273437,257.5561828613281,279.1440734863281,292.5409851074219,289.30279541015625,1.0,0.3721654415130615,0.5775966644287109,0.5775966644287109,1.0,1.0,-1.901291489601136,0.7422662973403931,1.1590253114700315,0.3000055849552154,0.0,0.0,1.0,73.19379425048828,73.0,148.18763732910156,-19679.916015625,627.2484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48077392578125,305.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.931640625,22320.0,0.0,0.0,0.4799217581748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481474757194519,1.4814928770065308,-1.8125676433555785e-05,0.0,0.0004870595585089,0.0,0.0,361.5256652832031,0.0,0.0,0.0,0.8237866163253784,4.0,0.0,1.0
371160,292.4225158691406,297.1499938964844,293.1499938964844,0.2596269249916076,-4947.78662109375,304.10333251953125,0.8848425149917603,0.3096437156200409,0.3610429167747497,292.3081359863281,297.1499938964844,293.1499938964844,0.3666763007640838,-6834.712890625,304.0829772949219,0.9760943055152892,0.4079353511333465,0.3841716051101684,292.4002990722656,297.1499938964844,293.1499938964844,0.385091483592987,-5241.11767578125,304.0924987792969,0.9866986870765686,0.4228241443634033,0.2944071888923645,292.28277587890625,297.1499938964844,293.1499938964844,0.4004482924938202,-7322.390625,304.0783386230469,0.9951417446136476,0.4373900592327118,0.4117136895656585,292.5607604980469,297.1499938964844,293.1499938964844,0.0155934421345591,-4030.5849609375,303.60760498046875,0.4722987115383148,0.050000000745058,0.233774185180664,289.36602783203125,291.1499938964844,258.2082214355469,257.5700988769531,279.14459228515625,292.55938720703125,289.37530517578125,1.0,0.3730544745922088,0.5773641467094421,0.5773641467094421,1.0,1.0,-1.9225777387619016,0.7514308094978333,1.1711469888687134,0.3046150505542755,0.0,0.0,1.0,71.17743682861328,91.0,174.43026733398438,-20077.146484375,636.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7395324707031,305.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,21984.69921875,22320.0,0.0,0.0,0.4864101409912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076786994934,1.508095622062683,-1.8782468032441105e-05,0.0,0.0004936444456689,0.0,0.0,381.3528137207031,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
371220,292.4749755859375,297.1499938964844,293.1499938964844,0.2659176588058471,-5038.3837890625,304.1083374023437,0.886895477771759,0.3174373507499695,0.3704250454902649,292.3591613769531,297.1499938964844,293.1499938964844,0.3763478994369507,-6970.69140625,304.089111328125,0.9785595536231996,0.4189106822013855,0.3947419226169586,292.4485778808594,297.1499938964844,293.1499938964844,0.3926948308944702,-5318.36181640625,304.0989074707031,0.9875619411468506,0.4320297539234161,0.3009710311889648,292.3341979980469,297.1499938964844,293.1499938964844,0.4107568264007568,-7464.21337890625,304.0849304199219,0.9970345497131348,0.4489350020885467,0.4228103160858154,292.594970703125,297.1499938964844,293.1499938964844,0.0158394519239664,-4039.489501953125,303.7350769042969,0.4683532416820526,0.050000000745058,0.2341119050979614,289.4825439453125,291.1499938964844,258.23468017578125,257.6015014648437,279.1451110839844,292.59375,289.4889221191406,1.0,0.3816268444061279,0.5769033432006836,0.5769033432006836,1.0,1.0,-1.965550422668457,0.7699716091156006,1.1955788135528564,0.313912957906723,0.0,0.0,1.0,74.0452880859375,109.0,157.70677185058594,-20702.193359375,679.0761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2116394042969,305.9499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.52734375,22320.0,0.0,0.0,0.4983683824539184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165530443191528,1.516572117805481,-1.899419839901384e-05,0.0,0.0005057805683463,0.0,0.0,387.8193359375,0.0,0.0,0.0,0.828033983707428,4.0,0.0,1.0
371280,292.4749755859375,297.1499938964844,293.1499938964844,0.2659176588058471,-5038.3837890625,304.1083374023437,0.886895477771759,0.3174373507499695,0.3704250454902649,292.3591613769531,297.1499938964844,293.1499938964844,0.3763478994369507,-6970.69140625,304.089111328125,0.9785595536231996,0.4189106822013855,0.3947419226169586,292.4485778808594,297.1499938964844,293.1499938964844,0.3926948308944702,-5318.36181640625,304.0989074707031,0.9875619411468506,0.4320297539234161,0.3009710311889648,292.3341979980469,297.1499938964844,293.1499938964844,0.4107568264007568,-7464.21337890625,304.0849304199219,0.9970345497131348,0.4489350020885467,0.4228103160858154,292.594970703125,297.1499938964844,293.1499938964844,0.0158394519239664,-4039.489501953125,303.7350769042969,0.4683532416820526,0.050000000745058,0.2341119050979614,289.4825439453125,291.1499938964844,258.23468017578125,257.6015014648437,279.1451110839844,292.59375,289.4889221191406,1.0,0.3816268444061279,0.5769033432006836,0.5769033432006836,1.0,1.0,-1.965550422668457,0.7699716091156006,1.1955788135528564,0.313912957906723,0.0,0.0,1.0,74.0452880859375,109.0,157.70677185058594,-20702.193359375,679.0761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2116394042969,305.9499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.52734375,22320.0,0.0,0.0,0.4983683824539184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165530443191528,1.516572117805481,-1.899419839901384e-05,0.0,0.0005057805683463,0.0,0.0,387.8193359375,0.0,0.0,0.0,0.828033983707428,4.0,0.0,1.0
371340,292.5247497558594,297.1499938964844,293.1499938964844,0.272095650434494,-5127.615234375,304.1119079589844,0.8726097941398621,0.3244399726390838,0.3791589736938476,292.4076538085937,297.1499938964844,293.1499938964844,0.386059433221817,-7107.6064453125,304.0932006835937,0.9642544984817504,0.4291134774684906,0.4048049449920654,292.4942321777344,297.1499938964844,293.1499938964844,0.4004377424716949,-5397.70947265625,304.1029663085937,0.9728928804397584,0.4405390620231628,0.3072127997875213,292.3829345703125,297.1499938964844,293.1499938964844,0.421152651309967,-7607.7607421875,304.0892639160156,0.9849792718887328,0.4597174525260925,0.4334080517292022,292.62664794921875,297.1499938964844,293.1499938964844,0.0162504632025957,-4072.2900390625,303.85430908203125,0.4514649510383606,0.050000000745058,0.2355108112096786,289.57061767578125,291.1499938964844,258.2642822265625,257.6373596191406,279.1457824707031,292.62554931640625,289.5754699707031,1.0,0.3946926295757293,0.5765134692192078,0.5765134692192078,1.0,1.0,-2.00760555267334,0.7882003784179688,1.219405174255371,0.3230747282505035,0.0,0.0,1.0,82.58330535888672,127.0,127.90237426757812,-21269.013671875,741.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63104248046875,306.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.580078125,23400.0,0.0,0.0,0.5090706944465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187702178955078,1.5187891721725464,-1.9049773982260376e-05,0.0,0.0005166420596651,0.0,0.0,389.522705078125,0.0,0.0,0.0,0.8441416025161743,4.0,0.0,1.0
371400,292.5247497558594,297.1499938964844,293.1499938964844,0.272095650434494,-5127.615234375,304.1119079589844,0.8726097941398621,0.3244399726390838,0.3791589736938476,292.4076538085937,297.1499938964844,293.1499938964844,0.386059433221817,-7107.6064453125,304.0932006835937,0.9642544984817504,0.4291134774684906,0.4048049449920654,292.4942321777344,297.1499938964844,293.1499938964844,0.4004377424716949,-5397.70947265625,304.1029663085937,0.9728928804397584,0.4405390620231628,0.3072127997875213,292.3829345703125,297.1499938964844,293.1499938964844,0.421152651309967,-7607.7607421875,304.0892639160156,0.9849792718887328,0.4597174525260925,0.4334080517292022,292.62664794921875,297.1499938964844,293.1499938964844,0.0162504632025957,-4072.2900390625,303.85430908203125,0.4514649510383606,0.050000000745058,0.2355108112096786,289.57061767578125,291.1499938964844,258.2642822265625,257.6373596191406,279.1457824707031,292.62554931640625,289.5754699707031,1.0,0.3946926295757293,0.5765134692192078,0.5765134692192078,1.0,1.0,-2.00760555267334,0.7882003784179688,1.219405174255371,0.3230747282505035,0.0,0.0,1.0,82.58330535888672,127.0,127.90237426757812,-21269.013671875,741.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63104248046875,306.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.580078125,23400.0,0.0,0.0,0.5090706944465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187702178955078,1.5187891721725464,-1.9049773982260376e-05,0.0,0.0005166420596651,0.0,0.0,389.522705078125,0.0,0.0,0.0,0.8441416025161743,4.0,0.0,1.0
371460,292.5721435546875,297.1499938964844,293.1499938964844,0.2773871123790741,-5203.07421875,304.1157531738281,0.8524388670921326,0.3306717276573181,0.3871797621250152,292.4538269042969,297.1499938964844,293.1499938964844,0.3947407007217407,-7228.7109375,304.0975952148437,0.9406133890151978,0.4385542571544647,0.4143014252185821,292.5375671386719,297.1499938964844,293.1499938964844,0.4072169661521911,-5466.45654296875,304.1072692871094,0.9487608075141908,0.4483643472194671,0.3130905330181122,292.42926025390625,297.1499938964844,293.1499938964844,0.4304906725883484,-7735.4052734375,304.0938720703125,0.9641159772872924,0.4697574973106384,0.4434562921524048,292.6563415527344,297.1499938964844,293.1499938964844,0.0167411025613546,-4113.45458984375,303.9662170410156,0.4317552149295807,0.050000000745058,0.2376352846622467,289.666259765625,291.1499938964844,258.29669189453125,257.6773376464844,279.146728515625,292.65533447265625,289.67071533203125,1.0,0.4104413390159607,0.5762317776679993,0.5762317776679993,1.0,1.0,-2.048097610473633,0.805864155292511,1.2422335147857666,0.3319913446903229,0.0,0.0,1.0,94.9810791015625,145.0,124.22671508789062,-21880.234375,819.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97039794921875,306.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.185546875,23400.0,0.0,0.0,0.5190513730049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0005267711239866,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
371520,292.5721435546875,297.1499938964844,293.1499938964844,0.2773871123790741,-5203.07421875,304.1157531738281,0.8524388670921326,0.3306717276573181,0.3871797621250152,292.4538269042969,297.1499938964844,293.1499938964844,0.3947407007217407,-7228.7109375,304.0975952148437,0.9406133890151978,0.4385542571544647,0.4143014252185821,292.5375671386719,297.1499938964844,293.1499938964844,0.4072169661521911,-5466.45654296875,304.1072692871094,0.9487608075141908,0.4483643472194671,0.3130905330181122,292.42926025390625,297.1499938964844,293.1499938964844,0.4304906725883484,-7735.4052734375,304.0938720703125,0.9641159772872924,0.4697574973106384,0.4434562921524048,292.6563415527344,297.1499938964844,293.1499938964844,0.0167411025613546,-4113.45458984375,303.9662170410156,0.4317552149295807,0.050000000745058,0.2376352846622467,289.666259765625,291.1499938964844,258.29669189453125,257.6773376464844,279.146728515625,292.65533447265625,289.67071533203125,1.0,0.4104413390159607,0.5762317776679993,0.5762317776679993,1.0,1.0,-2.048097610473633,0.805864155292511,1.2422335147857666,0.3319913446903229,0.0,0.0,1.0,94.9810791015625,145.0,124.22671508789062,-21880.234375,819.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97039794921875,306.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.185546875,23400.0,0.0,0.0,0.5190513730049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0005267711239866,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
371580,292.6172180175781,297.1499938964844,293.1499938964844,0.2828038036823272,-5281.04541015625,304.1181030273437,0.8323148488998413,0.3361705541610718,0.3944640159606933,292.4978332519531,297.1499938964844,293.1499938964844,0.4038238227367401,-7356.28759765625,304.0998840332031,0.9145089387893676,0.4472685158252716,0.423207551240921,292.5786437988281,297.1499938964844,293.1499938964844,0.4145153760910034,-5541.4423828125,304.1093139648437,0.9212242364883424,0.455548495054245,0.3185904920101166,292.4732360839844,297.1499938964844,293.1499938964844,0.4403364956378937,-7870.99462890625,304.0961303710937,0.9388568997383118,0.4790975451469421,0.4529371857643127,292.684326171875,297.1499938964844,293.1499938964844,0.017361270263791,-4172.1962890625,304.0702209472656,0.4149395227432251,0.050000000745058,0.2402616888284683,289.72369384765625,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6833801269531,289.7264709472656,1.0,0.4275853037834167,0.5760813355445862,0.5760813355445862,1.0,1.0,-2.086669921875,0.8228250741958618,1.2638447284698486,0.3406074345111847,0.0,0.0,1.0,110.03235626220705,163.0,87.4520263671875,-22350.802734375,907.0787353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2613830566406,306.82550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.025390625,23400.0,0.0,0.0,0.5282635688781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544661283493042,1.5544860363006592,-1.9955759853473864e-05,0.0,0.0005361203220672,0.0,0.0,417.6385803222656,0.0,0.0,0.0,0.8486566543579102,4.0,0.0,1.0
371640,292.6172180175781,297.1499938964844,293.1499938964844,0.2828038036823272,-5281.04541015625,304.1181030273437,0.8323148488998413,0.3361705541610718,0.3944640159606933,292.4978332519531,297.1499938964844,293.1499938964844,0.4038238227367401,-7356.28759765625,304.0998840332031,0.9145089387893676,0.4472685158252716,0.423207551240921,292.5786437988281,297.1499938964844,293.1499938964844,0.4145153760910034,-5541.4423828125,304.1093139648437,0.9212242364883424,0.455548495054245,0.3185904920101166,292.4732360839844,297.1499938964844,293.1499938964844,0.4403364956378937,-7870.99462890625,304.0961303710937,0.9388568997383118,0.4790975451469421,0.4529371857643127,292.684326171875,297.1499938964844,293.1499938964844,0.017361270263791,-4172.1962890625,304.0702209472656,0.4149395227432251,0.050000000745058,0.2402616888284683,289.72369384765625,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6833801269531,289.7264709472656,1.0,0.4275853037834167,0.5760813355445862,0.5760813355445862,1.0,1.0,-2.086669921875,0.8228250741958618,1.2638447284698486,0.3406074345111847,0.0,0.0,1.0,110.03235626220705,163.0,87.4520263671875,-22350.802734375,907.0787353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2613830566406,306.82550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.025390625,23400.0,0.0,0.0,0.5282635688781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544661283493042,1.5544860363006592,-1.9955759853473864e-05,0.0,0.0005361203220672,0.0,0.0,417.6385803222656,0.0,0.0,0.0,0.8486566543579102,4.0,0.0,1.0
371700,292.638916015625,297.1499938964844,293.1499938964844,0.285445898771286,-5319.10400390625,304.1191101074219,0.8228768110275269,0.3386565744876861,0.3978318572044372,292.51904296875,297.1499938964844,293.1499938964844,0.408361941576004,-7419.98974609375,304.1007385253906,0.9028491973876952,0.4513650238513946,0.427441269159317,292.5983581542969,297.1499938964844,293.1499938964844,0.4182001054286957,-5579.36279296875,304.1100158691406,0.9083989262580872,0.4589131772518158,0.3212015032768249,292.4943542480469,297.1499938964844,293.1499938964844,0.4452860951423645,-7939.1298828125,304.096923828125,0.9261138439178468,0.4835189282894134,0.4574691653251648,292.6977233886719,297.1499938964844,293.1499938964844,0.0177089292556047,-4205.78564453125,304.11962890625,0.4078594446182251,0.050000000745058,0.2417107075452804,289.7439270019531,291.1499938964844,258.3500671386719,257.7442321777344,279.1485595703125,292.6968078613281,289.74615478515625,1.0,0.4364004731178283,0.5760586261749268,0.5760586261749268,1.0,1.0,-2.105185508728028,0.8310223817825317,1.2741631269454956,0.3447954952716827,0.0,0.0,1.0,118.2707977294922,163.0,71.5473403930664,-22567.27734375,953.9667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3935852050781,306.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84375,24480.0,0.0,0.0,0.532584011554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551786422729492,-1.9973545931861736e-05,0.0,0.0005405050469562,0.0,0.0,418.1970825195313,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
371760,292.6601257324219,297.1499938964844,293.1499938964844,0.2875761687755584,-5349.1162109375,304.120849609375,0.8140304684638977,0.3409642279148102,0.4010056555271148,292.5397644042969,297.1499938964844,293.1499938964844,0.4122395813465118,-7473.4892578125,304.1026611328125,0.8927556276321411,0.4552837908267975,0.4315192699432373,292.6175842285156,297.1499938964844,293.1499938964844,0.4212364256381988,-5609.955078125,304.1117858886719,0.8975368142127991,0.4621219038963318,0.3237129747867584,292.5150146484375,297.1499938964844,293.1499938964844,0.4495410323143005,-7996.712890625,304.0988464355469,0.9145022630691528,0.4877708554267883,0.4618532955646515,292.71075439453125,297.1499938964844,293.1499938964844,0.0181803703308105,-4253.6767578125,304.14715576171875,0.4024178683757782,0.0513256527483463,0.2444582283496856,289.7783508300781,291.1499938964844,258.3690185546875,257.7681884765625,279.1486511230469,292.7098693847656,289.7820129394531,1.0,0.4453189969062805,0.5760089159011841,0.5760089159011841,1.0,1.0,-2.1245858669281006,0.839628279209137,1.2849576473236084,0.3490661084651947,0.0,0.0,1.0,126.68561553955078,181.0,84.25016021728516,-22869.337890625,1003.1384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5047912597656,307.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.37890625,24480.0,0.0,0.0,0.5368701219558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809061527252195,1.580926775932312,-2.064038926619105e-05,0.0,0.0005448549054563,0.0,0.0,439.314208984375,0.0,0.0,0.0,0.8635193109512329,4.0,0.0,1.0
371820,292.7012939453125,297.1499938964844,293.1499938964844,0.2926361858844757,-5422.353515625,304.1220703125,0.799571692943573,0.3450253903865814,0.406608521938324,292.5802307128906,297.1499938964844,293.1499938964844,0.4213494658470154,-7601.54638671875,304.1031494140625,0.8776224851608276,0.4625402092933655,0.4390570521354675,292.6549377441406,297.1499938964844,293.1499938964844,0.4287765026092529,-5687.94970703125,304.1118469238281,0.8813297152519226,0.4680391252040863,0.3283307552337646,292.5550842285156,297.1499938964844,293.1499938964844,0.4596025049686432,-8135.43505859375,304.0989990234375,0.8983343243598938,0.4957258403301239,0.4700299799442291,292.74072265625,297.1499938964844,293.1499938964844,0.0220423582941293,-4676.6015625,304.1416320800781,0.4076661765575409,0.0563956275582313,0.2694052755832672,289.7857971191406,291.1499938964844,258.40838623046875,257.8183288574219,279.1455078125,292.7396240234375,289.78466796875,1.0,0.4642302393913269,0.575357973575592,0.575357973575592,1.0,1.0,-2.184140205383301,0.8654887080192566,1.31865131855011,0.3619064688682556,0.0,0.0,1.0,142.39089965820312,199.0,17.06159782409668,-23405.322265625,1121.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6692810058594,307.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.44921875,24480.0,0.0,0.0,0.5454508662223816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741421699524,1.588762283325195,-2.084549305436667e-05,0.0,0.0005535632953979,0.0,0.0,445.878662109375,0.0,0.0,0.0,0.8674250245094299,4.0,0.0,1.0
371880,292.7012939453125,297.1499938964844,293.1499938964844,0.2926361858844757,-5422.353515625,304.1220703125,0.799571692943573,0.3450253903865814,0.406608521938324,292.5802307128906,297.1499938964844,293.1499938964844,0.4213494658470154,-7601.54638671875,304.1031494140625,0.8776224851608276,0.4625402092933655,0.4390570521354675,292.6549377441406,297.1499938964844,293.1499938964844,0.4287765026092529,-5687.94970703125,304.1118469238281,0.8813297152519226,0.4680391252040863,0.3283307552337646,292.5550842285156,297.1499938964844,293.1499938964844,0.4596025049686432,-8135.43505859375,304.0989990234375,0.8983343243598938,0.4957258403301239,0.4700299799442291,292.74072265625,297.1499938964844,293.1499938964844,0.0220423582941293,-4676.6015625,304.1416320800781,0.4076661765575409,0.0563956275582313,0.2694052755832672,289.7857971191406,291.1499938964844,258.40838623046875,257.8183288574219,279.1455078125,292.7396240234375,289.78466796875,1.0,0.4642302393913269,0.575357973575592,0.575357973575592,1.0,1.0,-2.184140205383301,0.8654887080192566,1.31865131855011,0.3619064688682556,0.0,0.0,1.0,142.39089965820312,199.0,17.06159782409668,-23405.322265625,1121.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6692810058594,307.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.44921875,24480.0,0.0,0.0,0.5454508662223816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741421699524,1.588762283325195,-2.084549305436667e-05,0.0,0.0005535632953979,0.0,0.0,445.878662109375,0.0,0.0,0.0,0.8674250245094299,4.0,0.0,1.0
371940,292.7402648925781,297.1499938964844,293.1499938964844,0.2980966567993164,-5501.9267578125,304.1222839355469,0.7842311263084412,0.3484910726547241,0.4116067290306091,292.6189880371094,297.1499938964844,293.1499938964844,0.4311932027339935,-7740.13232421875,304.1023864746094,0.8621812462806702,0.4691170156002044,0.4460413455963135,292.6903686523437,297.1499938964844,293.1499938964844,0.4371817409992218,-5775.23486328125,304.1105651855469,0.8649303317070007,0.473392128944397,0.3326204121112823,292.59332275390625,297.1499938964844,293.1499938964844,0.4705672860145569,-8286.7890625,304.0977478027344,0.882307767868042,0.5030466914176941,0.4776979088783264,292.77471923828125,297.1499938964844,293.1499938964844,0.025836244225502,-5041.5947265625,304.1380615234375,0.4082927703857422,0.0598734095692634,0.2895881235599518,289.75274658203125,291.1499938964844,258.4495849609375,257.8711242675781,279.1470947265625,292.77362060546875,289.750732421875,1.0,0.4831805229187011,0.5751228332519531,0.5751228332519531,1.0,1.0,-2.235757827758789,0.8882233500480652,1.347534418106079,0.3734350502490997,0.0,0.0,1.0,160.296142578125,217.0,-30.224464416503903,-23824.677734375,1245.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7821655273437,307.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.896484375,25560.0,0.0,0.0,0.5540094971656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907081365585327,1.590728998184204,-2.0897134163533337e-05,0.0,0.0005622492171823,0.0,0.0,447.5365905761719,0.0,0.0,0.0,0.8834052085876465,4.0,0.0,1.0
372000,292.7402648925781,297.1499938964844,293.1499938964844,0.2980966567993164,-5501.9267578125,304.1222839355469,0.7842311263084412,0.3484910726547241,0.4116067290306091,292.6189880371094,297.1499938964844,293.1499938964844,0.4311932027339935,-7740.13232421875,304.1023864746094,0.8621812462806702,0.4691170156002044,0.4460413455963135,292.6903686523437,297.1499938964844,293.1499938964844,0.4371817409992218,-5775.23486328125,304.1105651855469,0.8649303317070007,0.473392128944397,0.3326204121112823,292.59332275390625,297.1499938964844,293.1499938964844,0.4705672860145569,-8286.7890625,304.0977478027344,0.882307767868042,0.5030466914176941,0.4776979088783264,292.77471923828125,297.1499938964844,293.1499938964844,0.025836244225502,-5041.5947265625,304.1380615234375,0.4082927703857422,0.0598734095692634,0.2895881235599518,289.75274658203125,291.1499938964844,258.4495849609375,257.8711242675781,279.1470947265625,292.77362060546875,289.750732421875,1.0,0.4831805229187011,0.5751228332519531,0.5751228332519531,1.0,1.0,-2.235757827758789,0.8882233500480652,1.347534418106079,0.3734350502490997,0.0,0.0,1.0,160.296142578125,217.0,-30.224464416503903,-23824.677734375,1245.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7821655273437,307.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.896484375,25560.0,0.0,0.0,0.5540094971656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907081365585327,1.590728998184204,-2.0897134163533337e-05,0.0,0.0005622492171823,0.0,0.0,447.5365905761719,0.0,0.0,0.0,0.8834052085876465,4.0,0.0,1.0
372060,292.7772521972656,297.1499938964844,293.1499938964844,0.3025559782981872,-5565.84716796875,304.1240539550781,0.7697925567626953,0.3513680398464203,0.4159874618053436,292.6563415527344,297.1499938964844,293.1499938964844,0.439734548330307,-7858.37109375,304.1039733886719,0.8479385375976562,0.4749937355518341,0.452423632144928,292.72430419921875,297.1499938964844,293.1499938964844,0.4443838596343994,-5848.7119140625,304.1116638183594,0.8498780131340027,0.4781576991081238,0.3365431725978851,292.6300354003906,297.1499938964844,293.1499938964844,0.4802220165729522,-8417.8271484375,304.0990295410156,0.8673555254936218,0.5097054839134216,0.4847998321056366,292.80877685546875,297.1499938964844,293.1499938964844,0.0289044305682182,-5317.974609375,304.1369323730469,0.406185895204544,0.0624785758554935,0.3054693341255188,289.7404479980469,291.1499938964844,258.4923095703125,257.9262390136719,279.1499938964844,292.8077087402344,289.7390441894531,1.0,0.5015302300453186,0.57526695728302,0.57526695728302,1.0,1.0,-2.279794692993164,0.9080005884170532,1.3717942237854004,0.3835836946964264,0.0,0.0,1.0,179.44998168945312,205.0,-25.465160369873047,-24272.861328125,1370.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8497009277344,307.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8359375,25560.0,0.0,0.0,0.5626633763313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211113929748535,1.6211330890655518,-2.17035831155954e-05,0.0,0.0005710318218916,0.0,0.0,473.6917114257813,0.0,0.0,0.0,0.8852087259292603,4.0,0.0,1.0
372120,292.7772521972656,297.1499938964844,293.1499938964844,0.3025559782981872,-5565.84716796875,304.1240539550781,0.7697925567626953,0.3513680398464203,0.4159874618053436,292.6563415527344,297.1499938964844,293.1499938964844,0.439734548330307,-7858.37109375,304.1039733886719,0.8479385375976562,0.4749937355518341,0.452423632144928,292.72430419921875,297.1499938964844,293.1499938964844,0.4443838596343994,-5848.7119140625,304.1116638183594,0.8498780131340027,0.4781576991081238,0.3365431725978851,292.6300354003906,297.1499938964844,293.1499938964844,0.4802220165729522,-8417.8271484375,304.0990295410156,0.8673555254936218,0.5097054839134216,0.4847998321056366,292.80877685546875,297.1499938964844,293.1499938964844,0.0289044305682182,-5317.974609375,304.1369323730469,0.406185895204544,0.0624785758554935,0.3054693341255188,289.7404479980469,291.1499938964844,258.4923095703125,257.9262390136719,279.1499938964844,292.8077087402344,289.7390441894531,1.0,0.5015302300453186,0.57526695728302,0.57526695728302,1.0,1.0,-2.279794692993164,0.9080005884170532,1.3717942237854004,0.3835836946964264,0.0,0.0,1.0,179.44998168945312,205.0,-25.465160369873047,-24272.861328125,1370.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8497009277344,307.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8359375,25560.0,0.0,0.0,0.5626633763313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211113929748535,1.6211330890655518,-2.17035831155954e-05,0.0,0.0005710318218916,0.0,0.0,473.6917114257813,0.0,0.0,0.0,0.8852087259292603,4.0,0.0,1.0
