time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.81170654296875,297.1499938964844,293.1499938964844,0.3064680695533752,-5621.7353515625,304.126220703125,0.7660699486732483,0.3538236618041992,0.4192604720592499,292.69171142578125,297.1499938964844,293.1499938964844,0.4477642476558685,-7968.83056640625,304.1059875488281,0.8450968265533447,0.4803252518177032,0.4577994644641876,292.7559814453125,297.1499938964844,293.1499938964844,0.4512062966823578,-5917.95361328125,304.11309814453125,0.8464353084564209,0.4825125634670257,0.3398108780384063,292.6645812988281,297.1499938964844,293.1499938964844,0.4894678294658661,-8542.517578125,304.10064697265625,0.8645454049110413,0.5158689618110657,0.4909388720989227,292.8407287597656,297.1499938964844,293.1499938964844,0.0313248299062252,-5526.2626953125,304.1372985839844,0.408668041229248,0.0646412894129753,0.3167868256568908,289.7115783691406,291.1499938964844,258.5362854003906,257.9833374023437,279.1536865234375,292.8397521972656,289.7102966308594,1.0,0.5097779631614685,0.5758243203163147,0.5758243203163147,1.0,1.0,-2.314178705215454,0.9239108562469482,1.3902677297592163,0.3919993638992309,0.0,0.0,1.0,187.1359405517578,193.0,-35.08627700805664,-24558.638671875,1441.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92352294921875,307.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.419921875,25560.0,0.0,0.0,0.5709866881370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248587369918823,1.62488055229187,-2.1804038624395616e-05,0.0,0.0005794788594357,0.0,0.0,476.98431396484375,0.0,0.0,0.0,0.8870745897293091,4.0,0.0,1.0
372240,292.81170654296875,297.1499938964844,293.1499938964844,0.3064680695533752,-5621.7353515625,304.126220703125,0.7660699486732483,0.3538236618041992,0.4192604720592499,292.69171142578125,297.1499938964844,293.1499938964844,0.4477642476558685,-7968.83056640625,304.1059875488281,0.8450968265533447,0.4803252518177032,0.4577994644641876,292.7559814453125,297.1499938964844,293.1499938964844,0.4512062966823578,-5917.95361328125,304.11309814453125,0.8464353084564209,0.4825125634670257,0.3398108780384063,292.6645812988281,297.1499938964844,293.1499938964844,0.4894678294658661,-8542.517578125,304.10064697265625,0.8645454049110413,0.5158689618110657,0.4909388720989227,292.8407287597656,297.1499938964844,293.1499938964844,0.0313248299062252,-5526.2626953125,304.1372985839844,0.408668041229248,0.0646412894129753,0.3167868256568908,289.7115783691406,291.1499938964844,258.5362854003906,257.9833374023437,279.1536865234375,292.8397521972656,289.7102966308594,1.0,0.5097779631614685,0.5758243203163147,0.5758243203163147,1.0,1.0,-2.314178705215454,0.9239108562469482,1.3902677297592163,0.3919993638992309,0.0,0.0,1.0,187.1359405517578,193.0,-35.08627700805664,-24558.638671875,1441.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92352294921875,307.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.419921875,25560.0,0.0,0.0,0.5709866881370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248587369918823,1.62488055229187,-2.1804038624395616e-05,0.0,0.0005794788594357,0.0,0.0,476.98431396484375,0.0,0.0,0.0,0.8870745897293091,4.0,0.0,1.0
372300,292.82781982421875,297.1499938964844,293.1499938964844,0.3081174492835998,-5645.08642578125,304.1275329589844,0.7667506337165833,0.3549419939517975,0.4206095039844513,292.70849609375,297.1499938964844,293.1499938964844,0.4513917863368988,-8018.267578125,304.1073913574219,0.846362829208374,0.4828325808048248,0.4602068364620209,292.7708435058594,297.1499938964844,293.1499938964844,0.4542867541313171,-5948.93310546875,304.1142272949219,0.8474514484405518,0.4845878183841705,0.3412761986255646,292.6808776855469,297.1499938964844,293.1499938964844,0.493722528219223,-8599.3828125,304.1018981933594,0.8660305142402649,0.5188152194023132,0.4937483966350555,292.85552978515625,297.1499938964844,293.1499938964844,0.0323448218405246,-5612.27392578125,304.13775634765625,0.4111732244491577,0.0656490921974182,0.3214367032051086,289.6993408203125,291.1499938964844,258.5586853027344,258.0124816894531,279.1552429199219,292.8546447753906,289.6982727050781,1.0,0.5116794109344482,0.5762041211128235,0.5762041211128235,1.0,1.0,-2.3290393352508545,0.9309433102607728,1.3980960845947266,0.3957690596580505,0.0,0.0,1.0,187.7532958984375,193.0,-34.012149810791016,-24689.12109375,1462.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9698486328125,307.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.92578125,26640.0,0.0,0.0,0.5749304294586182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254795789718628,1.6255013942718506,-2.1820704205310903e-05,0.0,0.0005834812764078,0.0,0.0,477.5312805175781,0.0,0.0,0.0,0.9023836255073548,4.0,0.0,1.0
372360,292.8432922363281,297.1499938964844,293.1499938964844,0.3090906739234924,-5658.033203125,304.1298522949219,0.768543004989624,0.3559840023517608,0.4218030571937561,292.7247314453125,297.1499938964844,293.1499938964844,0.4540688395500183,-8053.49267578125,304.1102905273437,0.8488149046897888,0.4852356612682342,0.46246138215065,292.7850952148437,297.1499938964844,293.1499938964844,0.4564509987831116,-5969.8076171875,304.1168212890625,0.8496778607368469,0.4865927100181579,0.3426535129547119,292.69659423828125,297.1499938964844,293.1499938964844,0.4969761669635772,-8641.5185546875,304.104736328125,0.8687962293624878,0.5216712355613708,0.4964193403720855,292.8695678710937,297.1499938964844,293.1499938964844,0.0331974923610687,-5682.078125,304.138427734375,0.4143043160438537,0.0666232854127883,0.3256483078002929,289.7086486816406,291.1499938964844,258.5813293457031,258.0419921875,279.1565856933594,292.86871337890625,289.7094421386719,1.0,0.5125095844268799,0.5766332149505615,0.5766332149505615,1.0,1.0,-2.3427746295928955,0.9375291466712952,1.4052454233169556,0.3993350863456726,0.0,0.0,1.0,186.9106292724609,181.0,-3.7489166259765625,-24905.4609375,1476.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0084228515625,307.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,26332.177734375,26640.0,0.0,0.0,0.5788651704788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650465965270996,1.6504884958267212,-2.2496702513308264e-05,0.0,0.0005874745547771,0.0,0.0,499.8930969238281,0.0,0.0,0.0,0.9014607071876526,4.0,0.0,1.0
372420,292.872314453125,297.1499938964844,293.1499938964844,0.3111289739608764,-5686.01220703125,304.1331481933594,0.7746499180793762,0.3578676283359527,0.4237902760505676,292.75555419921875,297.1499938964844,293.1499938964844,0.4595932066440582,-8127.28466796875,304.1142883300781,0.8564488291740417,0.489756166934967,0.4665669500827789,292.8118896484375,297.1499938964844,293.1499938964844,0.4610539376735687,-6015.13623046875,304.12017822265625,0.8569105267524719,0.4904005527496338,0.3451730608940124,292.7263488769531,297.1499938964844,293.1499938964844,0.5037438869476318,-8730.3515625,304.1085205078125,0.8772600889205933,0.5271245241165161,0.5013885498046875,292.8954162597656,297.1499938964844,293.1499938964844,0.0347861312329769,-5812.32958984375,304.1396484375,0.4222616255283355,0.0684838518500328,0.3330836296081543,289.7089538574219,291.1499938964844,258.6270751953125,258.10186767578125,279.1586303710937,292.8946533203125,289.7088928222656,1.0,0.5118367075920105,0.577605664730072,0.577605664730072,1.0,1.0,-2.367473125457764,0.9495930671691896,1.4178800582885742,0.4059600532054901,0.0,0.0,1.0,182.0840606689453,169.0,-2.64187240600586,-25157.240234375,1488.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0955505371094,307.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.55859375,26640.0,0.0,0.0,0.586392879486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577638387680054,1.6577866077423096,-2.2696091036777943e-05,0.0,0.0005951142520643,0.0,0.0,506.55364990234375,0.0,0.0,0.0,0.9050898551940918,4.0,0.0,1.0
372480,292.872314453125,297.1499938964844,293.1499938964844,0.3111289739608764,-5686.01220703125,304.1331481933594,0.7746499180793762,0.3578676283359527,0.4237902760505676,292.75555419921875,297.1499938964844,293.1499938964844,0.4595932066440582,-8127.28466796875,304.1142883300781,0.8564488291740417,0.489756166934967,0.4665669500827789,292.8118896484375,297.1499938964844,293.1499938964844,0.4610539376735687,-6015.13623046875,304.12017822265625,0.8569105267524719,0.4904005527496338,0.3451730608940124,292.7263488769531,297.1499938964844,293.1499938964844,0.5037438869476318,-8730.3515625,304.1085205078125,0.8772600889205933,0.5271245241165161,0.5013885498046875,292.8954162597656,297.1499938964844,293.1499938964844,0.0347861312329769,-5812.32958984375,304.1396484375,0.4222616255283355,0.0684838518500328,0.3330836296081543,289.7089538574219,291.1499938964844,258.6270751953125,258.10186767578125,279.1586303710937,292.8946533203125,289.7088928222656,1.0,0.5118367075920105,0.577605664730072,0.577605664730072,1.0,1.0,-2.367473125457764,0.9495930671691896,1.4178800582885742,0.4059600532054901,0.0,0.0,1.0,182.0840606689453,169.0,-2.64187240600586,-25157.240234375,1488.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0955505371094,307.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.55859375,26640.0,0.0,0.0,0.586392879486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577638387680054,1.6577866077423096,-2.2696091036777943e-05,0.0,0.0005951142520643,0.0,0.0,506.55364990234375,0.0,0.0,0.0,0.9050898551940918,4.0,0.0,1.0
372540,292.8987121582031,297.1499938964844,293.1499938964844,0.312812864780426,-5709.06103515625,304.1359558105469,0.7833696603775024,0.3595441281795501,0.4253911972045898,292.7841491699219,297.1499938964844,293.1499938964844,0.4646102488040924,-8194.1181640625,304.1178283691406,0.8669811487197876,0.493950605392456,0.4702500402927398,292.8365783691406,297.1499938964844,293.1499938964844,0.4652494192123413,-6056.37939453125,304.12310791015625,0.8670773506164551,0.4939581751823425,0.3474404811859131,292.7539367675781,297.1499938964844,293.1499938964844,0.5100228190422058,-8812.533203125,304.11187744140625,0.8887581825256348,0.5322575569152832,0.505949079990387,292.9185791015625,297.1499938964844,293.1499938964844,0.0361767224967479,-5925.439453125,304.1407775878906,0.4324454665184021,0.0702317059040069,0.3395114839076996,289.7076721191406,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9179077148437,289.7077941894531,1.0,0.5090648531913757,0.5786862373352051,0.5786862373352051,1.0,1.0,-2.389303207397461,0.960498571395874,1.4288047552108765,0.4120531678199768,0.0,0.0,1.0,174.5118865966797,157.0,-1.214355707168579,-25387.3125,1485.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2055053710937,307.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.142578125,27720.0,0.0,0.0,0.5932973027229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595284938812256,1.6595511436462402,-2.274443431815598e-05,0.0,0.0006021213484928,0.0,0.0,508.1729736328125,0.0,0.0,0.0,0.9209674000740052,4.0,0.0,1.0
372600,292.8987121582031,297.1499938964844,293.1499938964844,0.312812864780426,-5709.06103515625,304.1359558105469,0.7833696603775024,0.3595441281795501,0.4253911972045898,292.7841491699219,297.1499938964844,293.1499938964844,0.4646102488040924,-8194.1181640625,304.1178283691406,0.8669811487197876,0.493950605392456,0.4702500402927398,292.8365783691406,297.1499938964844,293.1499938964844,0.4652494192123413,-6056.37939453125,304.12310791015625,0.8670773506164551,0.4939581751823425,0.3474404811859131,292.7539367675781,297.1499938964844,293.1499938964844,0.5100228190422058,-8812.533203125,304.11187744140625,0.8887581825256348,0.5322575569152832,0.505949079990387,292.9185791015625,297.1499938964844,293.1499938964844,0.0361767224967479,-5925.439453125,304.1407775878906,0.4324454665184021,0.0702317059040069,0.3395114839076996,289.7076721191406,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9179077148437,289.7077941894531,1.0,0.5090648531913757,0.5786862373352051,0.5786862373352051,1.0,1.0,-2.389303207397461,0.960498571395874,1.4288047552108765,0.4120531678199768,0.0,0.0,1.0,174.5118865966797,157.0,-1.214355707168579,-25387.3125,1485.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2055053710937,307.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.142578125,27720.0,0.0,0.0,0.5932973027229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595284938812256,1.6595511436462402,-2.274443431815598e-05,0.0,0.0006021213484928,0.0,0.0,508.1729736328125,0.0,0.0,0.0,0.9209674000740052,4.0,0.0,1.0
372660,292.9228820800781,297.1499938964844,293.1499938964844,0.313372790813446,-5715.26171875,304.1396484375,0.794165313243866,0.3610080182552337,0.4266774356365204,292.810791015625,297.1499938964844,293.1499938964844,0.4679506719112396,-8236.7353515625,304.1228942871094,0.8799258470535278,0.4978134930133819,0.4735660254955292,292.8595275878906,297.1499938964844,293.1499938964844,0.4678403735160827,-6080.4853515625,304.127685546875,0.8796720504760742,0.4972416460514068,0.3494777977466583,292.77978515625,297.1499938964844,293.1499938964844,0.5145034790039062,-8869.1630859375,304.1170349121094,0.902645230293274,0.5370502471923828,0.5101353526115417,292.939453125,297.1499938964844,293.1499938964844,0.0372602380812168,-6010.86083984375,304.1420288085937,0.4449090957641601,0.0718618035316467,0.3451307117938995,289.73883056640625,291.1499938964844,258.7198791503906,258.2237854003906,279.1610717773437,292.9388427734375,289.7397766113281,1.0,0.5049528479576111,0.5798454284667969,0.5798454284667969,1.0,1.0,-2.4087045192718506,0.9704058766365052,1.438298583030701,0.4176857471466064,0.0,0.0,1.0,165.32965087890625,145.0,26.779266357421875,-25705.048828125,1472.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30157470703125,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.5999214053153992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006088439840823,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372720,292.9228820800781,297.1499938964844,293.1499938964844,0.313372790813446,-5715.26171875,304.1396484375,0.794165313243866,0.3610080182552337,0.4266774356365204,292.810791015625,297.1499938964844,293.1499938964844,0.4679506719112396,-8236.7353515625,304.1228942871094,0.8799258470535278,0.4978134930133819,0.4735660254955292,292.8595275878906,297.1499938964844,293.1499938964844,0.4678403735160827,-6080.4853515625,304.127685546875,0.8796720504760742,0.4972416460514068,0.3494777977466583,292.77978515625,297.1499938964844,293.1499938964844,0.5145034790039062,-8869.1630859375,304.1170349121094,0.902645230293274,0.5370502471923828,0.5101353526115417,292.939453125,297.1499938964844,293.1499938964844,0.0372602380812168,-6010.86083984375,304.1420288085937,0.4449090957641601,0.0718618035316467,0.3451307117938995,289.73883056640625,291.1499938964844,258.7198791503906,258.2237854003906,279.1610717773437,292.9388427734375,289.7397766113281,1.0,0.5049528479576111,0.5798454284667969,0.5798454284667969,1.0,1.0,-2.4087045192718506,0.9704058766365052,1.438298583030701,0.4176857471466064,0.0,0.0,1.0,165.32965087890625,145.0,26.779266357421875,-25705.048828125,1472.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30157470703125,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.5999214053153992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006088439840823,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372780,292.94512939453125,297.1499938964844,293.1499938964844,0.3140427470207214,-5723.77685546875,304.1419677734375,0.8067394495010376,0.3622502088546753,0.4276657700538635,292.8357238769531,297.1499938964844,293.1499938964844,0.4714173972606659,-8282.1474609375,304.1261291503906,0.8950560092926025,0.5013526678085327,0.4765399396419525,292.880859375,297.1499938964844,293.1499938964844,0.4706384241580963,-6107.484375,304.13043212890625,0.894477367401123,0.5002736449241638,0.3513087630271911,292.803955078125,297.1499938964844,293.1499938964844,0.5191556811332703,-8929.203125,304.1202392578125,0.9198440313339232,0.5415269136428833,0.5139811038970947,292.95831298828125,297.1499938964844,293.1499938964844,0.0382618941366672,-6090.67333984375,304.1430053710937,0.4596705138683319,0.0733678564429283,0.3500343859195709,289.7530822753906,291.1499938964844,258.766357421875,258.2850646972656,279.16180419921875,292.957763671875,289.7538146972656,1.0,0.4999427497386932,0.581065833568573,0.581065833568573,1.0,1.0,-2.425903081893921,0.979394257068634,1.446508765220642,0.4228885471820831,0.0,0.0,1.0,155.2118682861328,133.0,21.4697494506836,-25913.501953125,1452.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40924072265625,307.749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.337890625,27720.0,0.0,0.0,0.6060270667076111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341923713684,1.6923655271530151,-2.3652766685700044e-05,0.0,0.0006150404224172,0.0,0.0,538.9171142578125,0.0,0.0,0.0,0.9239038228988647,4.0,0.0,1.0
372840,292.94512939453125,297.1499938964844,293.1499938964844,0.3140427470207214,-5723.77685546875,304.1419677734375,0.8067394495010376,0.3622502088546753,0.4276657700538635,292.8357238769531,297.1499938964844,293.1499938964844,0.4714173972606659,-8282.1474609375,304.1261291503906,0.8950560092926025,0.5013526678085327,0.4765399396419525,292.880859375,297.1499938964844,293.1499938964844,0.4706384241580963,-6107.484375,304.13043212890625,0.894477367401123,0.5002736449241638,0.3513087630271911,292.803955078125,297.1499938964844,293.1499938964844,0.5191556811332703,-8929.203125,304.1202392578125,0.9198440313339232,0.5415269136428833,0.5139811038970947,292.95831298828125,297.1499938964844,293.1499938964844,0.0382618941366672,-6090.67333984375,304.1430053710937,0.4596705138683319,0.0733678564429283,0.3500343859195709,289.7530822753906,291.1499938964844,258.766357421875,258.2850646972656,279.16180419921875,292.957763671875,289.7538146972656,1.0,0.4999427497386932,0.581065833568573,0.581065833568573,1.0,1.0,-2.425903081893921,0.979394257068634,1.446508765220642,0.4228885471820831,0.0,0.0,1.0,155.2118682861328,133.0,21.4697494506836,-25913.501953125,1452.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40924072265625,307.749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.337890625,27720.0,0.0,0.0,0.6060270667076111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341923713684,1.6923655271530151,-2.3652766685700044e-05,0.0,0.0006150404224172,0.0,0.0,538.9171142578125,0.0,0.0,0.0,0.9239038228988647,4.0,0.0,1.0
372900,292.9556579589844,297.1499938964844,293.1499938964844,0.3142706155776977,-5726.55029296875,304.1430053710937,0.8134241104125977,0.3627732098102569,0.428043782711029,292.8476257324219,297.1499938964844,293.1499938964844,0.4729932248592376,-8302.751953125,304.1275939941406,0.9034116864204408,0.5029940009117126,0.4779022634029388,292.8909606933594,297.1499938964844,293.1499938964844,0.4719188809394836,-6119.83642578125,304.13165283203125,0.9026861190795898,0.5016987323760986,0.352155476808548,292.8154602050781,297.1499938964844,293.1499938964844,0.5213326811790466,-8957.2783203125,304.1217041015625,0.9298033118247986,0.5436510443687439,0.5157888531684875,292.9670715332031,297.1499938964844,293.1499938964844,0.0387103781104087,-6126.32958984375,304.1434631347656,0.4675918817520141,0.0740740448236465,0.352238655090332,289.75982666015625,291.1499938964844,258.7895202636719,258.3156433105469,279.162109375,292.966552734375,289.7605895996094,1.0,0.4971851408481598,0.581695020198822,0.581695020198822,1.0,1.0,-2.4337267875671387,0.983561098575592,1.4501657485961914,0.4253361523151397,0.0,0.0,1.0,149.93096923828125,133.0,20.43485450744629,-26012.52734375,1440.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4684753417969,307.79620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08203125,28800.0,0.0,0.0,0.6088559627532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929078102111816,-2.3667926143389195e-05,0.0,0.0006179113988764,0.0,0.0,539.435302734375,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
372960,292.9659423828125,297.1499938964844,293.1499938964844,0.3139202892780304,-5720.470703125,304.1449279785156,0.820279598236084,0.3632170259952545,0.4283336699008941,292.8592529296875,297.1499938964844,293.1499938964844,0.4737208783626556,-8310.90234375,304.13037109375,0.912792444229126,0.5045387744903564,0.4791767597198486,292.9007568359375,297.1499938964844,293.1499938964844,0.4723857045173645,-6123.34814453125,304.1341552734375,0.9118614196777344,0.503057599067688,0.3529570698738098,292.8266296386719,297.1499938964844,293.1499938964844,0.5226038098335266,-8972.30859375,304.1245422363281,0.9403390288352966,0.5456938743591309,0.517521321773529,292.9754333496094,297.1499938964844,293.1499938964844,0.0390365943312644,-6150.72412109375,304.1440734863281,0.4746194183826446,0.0747492611408233,0.3542895913124084,289.7860412597656,291.1499938964844,258.81256103515625,258.3460998535156,279.1623840332031,292.9749450683594,289.7882385253906,1.0,0.4942899942398071,0.5823359489440918,0.5823359489440918,1.0,1.0,-2.441035032272339,0.9875085353851318,1.4535266160964966,0.4276805222034454,0.0,0.0,1.0,144.5525360107422,121.0,46.23725509643555,-26196.923828125,1427.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5167541503906,307.8705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.6116865873336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.7171995639801023,-2.4352015316253528e-05,0.0,0.0006207841215655,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
373020,292.9857482910156,297.1499938964844,293.1499938964844,0.3135584890842438,-5714.10546875,304.1471862792969,0.835076630115509,0.3638659417629242,0.4286227822303772,292.8817749023437,297.1499938964844,293.1499938964844,0.4756977260112762,-8335.8212890625,304.1335754394531,0.9347428679466248,0.5073400139808655,0.4814428985118866,292.9194030761719,297.1499938964844,293.1499938964844,0.4739509522914886,-6137.8740234375,304.13677978515625,0.9335467219352722,0.5055880546569824,0.3544191718101501,292.8480224609375,297.1499938964844,293.1499938964844,0.5257939696311951,-9012.689453125,304.127685546875,0.9622077345848083,0.5495446920394897,0.5207511782646179,292.99102783203125,297.1499938964844,293.1499938964844,0.0397021882236003,-6202.3896484375,304.1449279785156,0.4871865212917328,0.0760058462619781,0.3579401671886444,289.8143920898437,291.1499938964844,258.85821533203125,258.406494140625,279.16290283203125,292.9905700683594,289.8155822753906,1.0,0.48813596367836,0.583651602268219,0.583651602268219,1.0,1.0,-2.4540491104125977,0.99471777677536,1.4593312740325928,0.4320417940616607,0.0,0.0,1.0,133.59597778320312,109.0,38.89566040039063,-26386.23046875,1398.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6141357421875,307.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6170536279678345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006262310198508,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9857482910156,297.1499938964844,293.1499938964844,0.3135584890842438,-5714.10546875,304.1471862792969,0.835076630115509,0.3638659417629242,0.4286227822303772,292.8817749023437,297.1499938964844,293.1499938964844,0.4756977260112762,-8335.8212890625,304.1335754394531,0.9347428679466248,0.5073400139808655,0.4814428985118866,292.9194030761719,297.1499938964844,293.1499938964844,0.4739509522914886,-6137.8740234375,304.13677978515625,0.9335467219352722,0.5055880546569824,0.3544191718101501,292.8480224609375,297.1499938964844,293.1499938964844,0.5257939696311951,-9012.689453125,304.127685546875,0.9622077345848083,0.5495446920394897,0.5207511782646179,292.99102783203125,297.1499938964844,293.1499938964844,0.0397021882236003,-6202.3896484375,304.1449279785156,0.4871865212917328,0.0760058462619781,0.3579401671886444,289.8143920898437,291.1499938964844,258.85821533203125,258.406494140625,279.16290283203125,292.9905700683594,289.8155822753906,1.0,0.48813596367836,0.583651602268219,0.583651602268219,1.0,1.0,-2.4540491104125977,0.99471777677536,1.4593312740325928,0.4320417940616607,0.0,0.0,1.0,133.59597778320312,109.0,38.89566040039063,-26386.23046875,1398.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6141357421875,307.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6170536279678345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006262310198508,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.00439453125,297.1499938964844,293.1499938964844,0.3130215406417846,-5705.48388671875,304.1490173339844,0.8524137139320374,0.3642444610595703,0.428576648235321,292.9031982421875,297.1499938964844,293.1499938964844,0.4774344861507416,-8357.8447265625,304.1361389160156,0.9589669704437256,0.5097895860671997,0.4833676517009735,292.9367980957031,297.1499938964844,293.1499938964844,0.4754320681095123,-6151.8642578125,304.13873291015625,0.9577432870864868,0.5079017877578735,0.3557233214378357,292.8681335449219,297.1499938964844,293.1499938964844,0.5288349986076355,-9051.513671875,304.1300354003906,0.983851194381714,0.5531181693077087,0.5237094759941101,293.0052795410156,297.1499938964844,293.1499938964844,0.0402696505188941,-6246.55908203125,304.1456604003906,0.5001029968261719,0.0771429166197776,0.3610224723815918,289.83624267578125,291.1499938964844,258.903076171875,258.4658203125,279.16326904296875,293.0048522949219,289.8373718261719,1.0,0.4815670847892761,0.5849995017051697,0.5849995017051697,1.0,1.0,-2.465144395828247,1.0010948181152344,1.4640495777130127,0.4359996914863586,0.0,0.0,1.0,122.45298767089844,127.0,32.91154861450195,-26552.205078125,1365.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7236022949219,308.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.068359375,29880.0,0.0,0.0,0.621886134147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255966663360596,1.725621223449707,-2.4591457986389287e-05,0.0,0.0006311353645287,0.0,0.0,571.3150634765625,0.0,0.0,0.0,0.9570279121398926,4.0,0.0,1.0
373200,293.00439453125,297.1499938964844,293.1499938964844,0.3130215406417846,-5705.48388671875,304.1490173339844,0.8524137139320374,0.3642444610595703,0.428576648235321,292.9031982421875,297.1499938964844,293.1499938964844,0.4774344861507416,-8357.8447265625,304.1361389160156,0.9589669704437256,0.5097895860671997,0.4833676517009735,292.9367980957031,297.1499938964844,293.1499938964844,0.4754320681095123,-6151.8642578125,304.13873291015625,0.9577432870864868,0.5079017877578735,0.3557233214378357,292.8681335449219,297.1499938964844,293.1499938964844,0.5288349986076355,-9051.513671875,304.1300354003906,0.983851194381714,0.5531181693077087,0.5237094759941101,293.0052795410156,297.1499938964844,293.1499938964844,0.0402696505188941,-6246.55908203125,304.1456604003906,0.5001029968261719,0.0771429166197776,0.3610224723815918,289.83624267578125,291.1499938964844,258.903076171875,258.4658203125,279.16326904296875,293.0048522949219,289.8373718261719,1.0,0.4815670847892761,0.5849995017051697,0.5849995017051697,1.0,1.0,-2.465144395828247,1.0010948181152344,1.4640495777130127,0.4359996914863586,0.0,0.0,1.0,122.45298767089844,127.0,32.91154861450195,-26552.205078125,1365.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7236022949219,308.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.068359375,29880.0,0.0,0.0,0.621886134147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255966663360596,1.725621223449707,-2.4591457986389287e-05,0.0,0.0006311353645287,0.0,0.0,571.3150634765625,0.0,0.0,0.0,0.9570279121398926,4.0,0.0,1.0
373260,293.0224914550781,297.1499938964844,293.1499938964844,0.3120395541191101,-5690.18896484375,304.1509094238281,0.8528814911842346,0.3642643094062805,0.4287126660346985,292.9240417480469,297.1499938964844,293.1499938964844,0.4783234894275665,-8367.9443359375,304.1391906738281,0.9608138203620912,0.5118135213851929,0.4853690266609192,292.9535522460937,297.1499938964844,293.1499938964844,0.4762096703052521,-6158.5009765625,304.1410827636719,0.9595737457275392,0.5099037289619446,0.357166588306427,292.88751220703125,297.1499938964844,293.1499938964844,0.5310072898864746,-9078.37109375,304.1329650878906,0.9858769774436952,0.5563311576843262,0.5268064141273499,293.01873779296875,297.1499938964844,293.1499938964844,0.0410143285989761,-6303.77880859375,304.1458435058594,0.5025668740272522,0.078078418970108,0.3654704093933105,289.8808288574219,291.1499938964844,258.94683837890625,258.52374267578125,279.1628112792969,293.0183410644531,289.88214111328125,1.0,0.4841336607933044,0.5862602591514587,0.5862602591514587,1.0,1.0,-2.478470087051392,1.0083980560302734,1.4700721502304075,0.4403436481952667,0.0,0.0,1.0,122.65475463867188,145.0,47.78494644165039,-26822.990234375,1383.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8081970214844,308.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.6265712380409241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006358901155181,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373320,293.0224914550781,297.1499938964844,293.1499938964844,0.3120395541191101,-5690.18896484375,304.1509094238281,0.8528814911842346,0.3642643094062805,0.4287126660346985,292.9240417480469,297.1499938964844,293.1499938964844,0.4783234894275665,-8367.9443359375,304.1391906738281,0.9608138203620912,0.5118135213851929,0.4853690266609192,292.9535522460937,297.1499938964844,293.1499938964844,0.4762096703052521,-6158.5009765625,304.1410827636719,0.9595737457275392,0.5099037289619446,0.357166588306427,292.88751220703125,297.1499938964844,293.1499938964844,0.5310072898864746,-9078.37109375,304.1329650878906,0.9858769774436952,0.5563311576843262,0.5268064141273499,293.01873779296875,297.1499938964844,293.1499938964844,0.0410143285989761,-6303.77880859375,304.1458435058594,0.5025668740272522,0.078078418970108,0.3654704093933105,289.8808288574219,291.1499938964844,258.94683837890625,258.52374267578125,279.1628112792969,293.0183410644531,289.88214111328125,1.0,0.4841336607933044,0.5862602591514587,0.5862602591514587,1.0,1.0,-2.478470087051392,1.0083980560302734,1.4700721502304075,0.4403436481952667,0.0,0.0,1.0,122.65475463867188,145.0,47.78494644165039,-26822.990234375,1383.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8081970214844,308.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.6265712380409241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006358901155181,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373380,293.0404052734375,297.1499938964844,293.1499938964844,0.3115679025650024,-5683.0498046875,304.1513671875,0.8414016962051392,0.3638604879379272,0.4287202358245849,292.9447326660156,297.1499938964844,293.1499938964844,0.4799357652664184,-8389.2373046875,304.1400756835937,0.9475399851799012,0.5133459568023682,0.4872097969055176,292.97003173828125,297.1499938964844,293.1499938964844,0.4778506159782409,-6174.82568359375,304.14129638671875,0.9462842345237732,0.511541485786438,0.3585761785507202,292.90631103515625,297.1499938964844,293.1499938964844,0.5340982675552368,-9118.9560546875,304.1334533691406,0.9752630591392516,0.5591652393341064,0.5298352241516113,293.0319519042969,297.1499938964844,293.1499938964844,0.0419087596237659,-6374.89404296875,304.145751953125,0.4972118139266968,0.0787271857261657,0.3700791001319885,289.8996276855469,291.1499938964844,258.98931884765625,258.5798645019531,279.1624755859375,293.0310974121094,289.900390625,1.0,0.4914768040180206,0.58748859167099,0.58748859167099,1.0,1.0,-2.491558790206909,1.0155490636825562,1.4760098457336426,0.4446380138397217,0.0,0.0,1.0,130.41229248046875,163.0,31.00832176208496,-26988.2734375,1432.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.890869140625,308.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,29847.830078125,29880.0,0.0,0.0,0.6309467554092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571934461593628,1.7572189569473269,-2.5500276024104096e-05,0.0,0.0006403307779692,0.0,0.0,603.2769775390625,0.0,0.0,0.0,0.959299087524414,4.0,0.0,1.0
373440,293.0404052734375,297.1499938964844,293.1499938964844,0.3115679025650024,-5683.0498046875,304.1513671875,0.8414016962051392,0.3638604879379272,0.4287202358245849,292.9447326660156,297.1499938964844,293.1499938964844,0.4799357652664184,-8389.2373046875,304.1400756835937,0.9475399851799012,0.5133459568023682,0.4872097969055176,292.97003173828125,297.1499938964844,293.1499938964844,0.4778506159782409,-6174.82568359375,304.14129638671875,0.9462842345237732,0.511541485786438,0.3585761785507202,292.90631103515625,297.1499938964844,293.1499938964844,0.5340982675552368,-9118.9560546875,304.1334533691406,0.9752630591392516,0.5591652393341064,0.5298352241516113,293.0319519042969,297.1499938964844,293.1499938964844,0.0419087596237659,-6374.89404296875,304.145751953125,0.4972118139266968,0.0787271857261657,0.3700791001319885,289.8996276855469,291.1499938964844,258.98931884765625,258.5798645019531,279.1624755859375,293.0310974121094,289.900390625,1.0,0.4914768040180206,0.58748859167099,0.58748859167099,1.0,1.0,-2.491558790206909,1.0155490636825562,1.4760098457336426,0.4446380138397217,0.0,0.0,1.0,130.41229248046875,163.0,31.00832176208496,-26988.2734375,1432.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.890869140625,308.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,29847.830078125,29880.0,0.0,0.0,0.6309467554092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571934461593628,1.7572189569473269,-2.5500276024104096e-05,0.0,0.0006403307779692,0.0,0.0,603.2769775390625,0.0,0.0,0.0,0.959299087524414,4.0,0.0,1.0
373500,293.0492248535156,297.1499938964844,293.1499938964844,0.311319887638092,-5679.349609375,304.1515808105469,0.8336055874824524,0.3635139167308807,0.428640216588974,292.9549560546875,297.1499938964844,293.1499938964844,0.4807215631008148,-8399.658203125,304.14044189453125,0.9376021027565002,0.513939380645752,0.4880359470844269,292.97808837890625,297.1499938964844,293.1499938964844,0.4787061512470245,-6183.38037109375,304.1413269042969,0.9363802671432496,0.5122348666191101,0.3592443168163299,292.9154968261719,297.1499938964844,293.1499938964844,0.5356817841529846,-9139.81640625,304.13360595703125,0.9668979048728944,0.5604514479637146,0.5312970876693726,293.0384216308594,297.1499938964844,293.1499938964844,0.0423403866589069,-6409.3642578125,304.1457214355469,0.4930582642555237,0.0789509192109108,0.3722585141658783,289.9064636230469,291.1499938964844,259.00994873046875,258.6071472167969,279.16241455078125,293.0374755859375,289.9071350097656,1.0,0.4962733685970306,0.5881054997444153,0.5881054997444153,1.0,1.0,-2.4976556301116943,1.0189247131347656,1.4787310361862185,0.446688175201416,0.0,0.0,1.0,136.0947723388672,163.0,25.382125854492188,-27064.88671875,1464.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.933837890625,308.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.52734375,30960.0,0.0,0.0,0.6329916715621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576849460601809,1.7577104568481443,-2.5514540539006703e-05,0.0,0.0006424061139114,0.0,0.0,603.7833251953125,0.0,0.0,0.0,0.9745426774024964,4.0,0.0,1.0
373560,293.0579833984375,297.1499938964844,293.1499938964844,0.310567170381546,-5667.84619140625,304.1526794433594,0.825234055519104,0.3630743324756622,0.4284951984882355,292.965087890625,297.1499938964844,293.1499938964844,0.4807445406913757,-8398.8291015625,304.14215087890625,0.926535964012146,0.5144197940826416,0.4887920916080475,292.986083984375,297.1499938964844,293.1499938964844,0.4788382053375244,-6184.01611328125,304.1426696777344,0.9253971576690674,0.5128463506698608,0.35988250374794,292.9245300292969,297.1499938964844,293.1499938964844,0.5364581346511841,-9148.9970703125,304.1351623535156,0.9571353793144226,0.5616470575332642,0.5327123403549194,293.0447692871094,297.1499938964844,293.1499938964844,0.0426604598760604,-6433.59375,304.1459350585937,0.4884050488471985,0.0791147053241729,0.3743211328983307,289.9309997558594,291.1499938964844,259.0301818847656,258.6338195800781,279.1623840332031,293.043701171875,289.932861328125,1.0,0.501555860042572,0.5887224674224854,0.5887224674224854,1.0,1.0,-2.503376007080078,1.0221301317214966,1.481245994567871,0.4486536681652069,0.0,0.0,1.0,142.6353759765625,181.0,46.07341766357422,-27223.310546875,1499.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96441650390625,308.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.0703125,30960.0,0.0,0.0,0.6350858211517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813485860824585,1.78137469291687,-2.620616760395933e-05,0.0,0.0006445313920266,0.0,0.0,628.4993896484375,0.0,0.0,0.0,0.9728566408157348,4.0,0.0,1.0
373620,293.0750732421875,297.1499938964844,293.1499938964844,0.3095470070838928,-5652.68701171875,304.1534729003906,0.807461142539978,0.3619388937950134,0.4279871881008148,292.9850158691406,297.1499938964844,293.1499938964844,0.4815206229686737,-8408.5146484375,304.1434631347656,0.9043143391609192,0.5150624513626099,0.4900698065757751,293.0015869140625,297.1499938964844,293.1499938964844,0.4799427092075348,-6194.7822265625,304.14324951171875,0.9035204648971558,0.5138519406318665,0.3610533475875854,292.9422607421875,297.1499938964844,293.1499938964844,0.5389009118080139,-9180.7138671875,304.1360168457031,0.9352211952209472,0.5637652277946472,0.5353564620018005,293.0570983886719,297.1499938964844,293.1499938964844,0.0433462485671043,-6487.67822265625,304.1461486816406,0.4779874384403229,0.0792804807424545,0.3780468106269836,289.9533996582031,291.1499938964844,259.0692138671875,258.6851806640625,279.1623229980469,293.05535888671875,289.9542236328125,1.0,0.51305091381073,0.5899520516395569,0.5899520516395569,1.0,1.0,-2.513503074645996,1.0279406309127808,1.485562443733215,0.452277272939682,0.0,0.0,1.0,157.6061248779297,199.0,32.796875,-27364.369140625,1577.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0240478515625,308.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.580078125,30960.0,0.0,0.0,0.639115035533905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877689599990845,1.7877953052520752,-2.639541344251484e-05,0.0,0.0006486204802058,0.0,0.0,635.3197631835938,0.0,0.0,0.0,0.9760356545448304,4.0,0.0,1.0
373680,293.0750732421875,297.1499938964844,293.1499938964844,0.3095470070838928,-5652.68701171875,304.1534729003906,0.807461142539978,0.3619388937950134,0.4279871881008148,292.9850158691406,297.1499938964844,293.1499938964844,0.4815206229686737,-8408.5146484375,304.1434631347656,0.9043143391609192,0.5150624513626099,0.4900698065757751,293.0015869140625,297.1499938964844,293.1499938964844,0.4799427092075348,-6194.7822265625,304.14324951171875,0.9035204648971558,0.5138519406318665,0.3610533475875854,292.9422607421875,297.1499938964844,293.1499938964844,0.5389009118080139,-9180.7138671875,304.1360168457031,0.9352211952209472,0.5637652277946472,0.5353564620018005,293.0570983886719,297.1499938964844,293.1499938964844,0.0433462485671043,-6487.67822265625,304.1461486816406,0.4779874384403229,0.0792804807424545,0.3780468106269836,289.9533996582031,291.1499938964844,259.0692138671875,258.6851806640625,279.1623229980469,293.05535888671875,289.9542236328125,1.0,0.51305091381073,0.5899520516395569,0.5899520516395569,1.0,1.0,-2.513503074645996,1.0279406309127808,1.485562443733215,0.452277272939682,0.0,0.0,1.0,157.6061248779297,199.0,32.796875,-27364.369140625,1577.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0240478515625,308.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.580078125,30960.0,0.0,0.0,0.639115035533905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877689599990845,1.7877953052520752,-2.639541344251484e-05,0.0,0.0006486204802058,0.0,0.0,635.3197631835938,0.0,0.0,0.0,0.9760356545448304,4.0,0.0,1.0
373740,293.0915222167969,297.1499938964844,293.1499938964844,0.308460921049118,-5636.71142578125,304.15411376953125,0.7890278100967407,0.360498309135437,0.4271993041038513,293.0043334960937,297.1499938964844,293.1499938964844,0.4822094440460205,-8417.1904296875,304.1445007324219,0.8847752809524536,0.5153206586837769,0.4910474121570587,293.016357421875,297.1499938964844,293.1499938964844,0.481121689081192,-6206.43359375,304.1435241699219,0.8842861652374268,0.5146146416664124,0.3620994985103607,292.95928955078125,297.1499938964844,293.1499938964844,0.5413662791252136,-9212.8798828125,304.1365661621094,0.9133764505386353,0.5655736327171326,0.5377675294876099,293.0687866210937,297.1499938964844,293.1499938964844,0.0439503043889999,-6535.646484375,304.1464233398437,0.465420126914978,0.0792628228664398,0.3812284171581268,289.9680480957031,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.06646728515625,289.9687805175781,1.0,0.5251763463020325,0.5911821722984314,0.5911821722984314,1.0,1.0,-2.5219273567199707,1.032979130744934,1.488948106765747,0.4555062651634216,0.0,0.0,1.0,174.24476623535156,217.0,23.85977363586425,-27483.384765625,1660.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0943603515625,308.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.595703125,32040.0,0.0,0.0,0.6427770853042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892154455184937,1.7892417907714844,-2.6438143322593533e-05,0.0,0.0006523370393551,0.0,0.0,636.8630981445312,0.0,0.0,0.0,0.9917521476745604,4.0,0.0,1.0
373800,293.0915222167969,297.1499938964844,293.1499938964844,0.308460921049118,-5636.71142578125,304.15411376953125,0.7890278100967407,0.360498309135437,0.4271993041038513,293.0043334960937,297.1499938964844,293.1499938964844,0.4822094440460205,-8417.1904296875,304.1445007324219,0.8847752809524536,0.5153206586837769,0.4910474121570587,293.016357421875,297.1499938964844,293.1499938964844,0.481121689081192,-6206.43359375,304.1435241699219,0.8842861652374268,0.5146146416664124,0.3620994985103607,292.95928955078125,297.1499938964844,293.1499938964844,0.5413662791252136,-9212.8798828125,304.1365661621094,0.9133764505386353,0.5655736327171326,0.5377675294876099,293.0687866210937,297.1499938964844,293.1499938964844,0.0439503043889999,-6535.646484375,304.1464233398437,0.465420126914978,0.0792628228664398,0.3812284171581268,289.9680480957031,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.06646728515625,289.9687805175781,1.0,0.5251763463020325,0.5911821722984314,0.5911821722984314,1.0,1.0,-2.5219273567199707,1.032979130744934,1.488948106765747,0.4555062651634216,0.0,0.0,1.0,174.24476623535156,217.0,23.85977363586425,-27483.384765625,1660.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0943603515625,308.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.595703125,32040.0,0.0,0.0,0.6427770853042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892154455184937,1.7892417907714844,-2.6438143322593533e-05,0.0,0.0006523370393551,0.0,0.0,636.8630981445312,0.0,0.0,0.0,0.9917521476745604,4.0,0.0,1.0
373860,293.1073913574219,297.1499938964844,293.1499938964844,0.3065008819103241,-5607.408203125,304.1559753417969,0.7720048427581787,0.3587633967399597,0.4261195361614227,293.0231628417969,297.1499938964844,293.1499938964844,0.4815625250339508,-8406.5478515625,304.1473388671875,0.8669538497924805,0.5151960849761963,0.4917095601558685,293.0304870605469,297.1499938964844,293.1499938964844,0.4811306297779083,-6205.478515625,304.1455993652344,0.8668230772018433,0.5151370763778687,0.363010972738266,292.9757080078125,297.1499938964844,293.1499938964844,0.542466402053833,-9225.662109375,304.1391296386719,0.8949691653251648,0.5670760869979858,0.539933979511261,293.07977294921875,297.1499938964844,293.1499938964844,0.0443227775394916,-6563.20458984375,304.14697265625,0.4511174857616424,0.0790947899222374,0.3838991820812225,290.007568359375,291.1499938964844,259.14068603515625,258.778564453125,279.1622619628906,293.0770263671875,290.0087890625,1.0,0.5374599695205688,0.5924081802368164,0.5924081802368164,1.0,1.0,-2.5286333560943604,1.037231683731079,1.4914016723632812,0.4583296179771423,0.0,0.0,1.0,191.88169860839844,235.0,41.57112503051758,-27681.060546875,1745.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14556884765625,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6463834643363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006559970206581,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373920,293.1073913574219,297.1499938964844,293.1499938964844,0.3065008819103241,-5607.408203125,304.1559753417969,0.7720048427581787,0.3587633967399597,0.4261195361614227,293.0231628417969,297.1499938964844,293.1499938964844,0.4815625250339508,-8406.5478515625,304.1473388671875,0.8669538497924805,0.5151960849761963,0.4917095601558685,293.0304870605469,297.1499938964844,293.1499938964844,0.4811306297779083,-6205.478515625,304.1455993652344,0.8668230772018433,0.5151370763778687,0.363010972738266,292.9757080078125,297.1499938964844,293.1499938964844,0.542466402053833,-9225.662109375,304.1391296386719,0.8949691653251648,0.5670760869979858,0.539933979511261,293.07977294921875,297.1499938964844,293.1499938964844,0.0443227775394916,-6563.20458984375,304.14697265625,0.4511174857616424,0.0790947899222374,0.3838991820812225,290.007568359375,291.1499938964844,259.14068603515625,258.778564453125,279.1622619628906,293.0770263671875,290.0087890625,1.0,0.5374599695205688,0.5924081802368164,0.5924081802368164,1.0,1.0,-2.5286333560943604,1.037231683731079,1.4914016723632812,0.4583296179771423,0.0,0.0,1.0,191.88169860839844,235.0,41.57112503051758,-27681.060546875,1745.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14556884765625,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6463834643363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006559970206581,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
