time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.12255859375,297.1499938964844,293.1499938964844,0.3047429323196411,-5581.56396484375,304.1568908691406,0.7568198442459106,0.3567644953727722,0.424752414226532,293.0413513183594,297.1499938964844,293.1499938964844,0.4812188148498535,-8400.943359375,304.1487731933594,0.851172149181366,0.5147190093994141,0.4920555353164673,293.0438232421875,297.1499938964844,293.1499938964844,0.4816137254238128,-6209.970703125,304.1462707519531,0.8514460325241089,0.5154590606689453,0.3637925982475281,292.9913024902344,297.1499938964844,293.1499938964844,0.5440424680709839,-9245.7763671875,304.1401062011719,0.8788816928863525,0.5683242082595825,0.5418715476989746,293.0899963378906,297.1499938964844,293.1499938964844,0.0446850955486297,-6591.22216796875,304.1473999023437,0.4386615753173828,0.0788012668490409,0.3860954344272613,290.0284118652344,291.1499938964844,259.172607421875,258.81982421875,279.1622009277344,293.08721923828125,290.02935791015625,1.0,0.5496268272399902,0.5936246514320374,0.5936246514320374,1.0,1.0,-2.5336928367614746,1.0407246351242063,1.4929680824279783,0.4607534408569336,0.0,0.0,1.0,210.08876037597656,253.0,32.114654541015625,-27777.140625,1831.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20635986328125,308.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.649675190448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006593377329409,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.12255859375,297.1499938964844,293.1499938964844,0.3047429323196411,-5581.56396484375,304.1568908691406,0.7568198442459106,0.3567644953727722,0.424752414226532,293.0413513183594,297.1499938964844,293.1499938964844,0.4812188148498535,-8400.943359375,304.1487731933594,0.851172149181366,0.5147190093994141,0.4920555353164673,293.0438232421875,297.1499938964844,293.1499938964844,0.4816137254238128,-6209.970703125,304.1462707519531,0.8514460325241089,0.5154590606689453,0.3637925982475281,292.9913024902344,297.1499938964844,293.1499938964844,0.5440424680709839,-9245.7763671875,304.1401062011719,0.8788816928863525,0.5683242082595825,0.5418715476989746,293.0899963378906,297.1499938964844,293.1499938964844,0.0446850955486297,-6591.22216796875,304.1473999023437,0.4386615753173828,0.0788012668490409,0.3860954344272613,290.0284118652344,291.1499938964844,259.172607421875,258.81982421875,279.1622009277344,293.08721923828125,290.02935791015625,1.0,0.5496268272399902,0.5936246514320374,0.5936246514320374,1.0,1.0,-2.5336928367614746,1.0407246351242063,1.4929680824279783,0.4607534408569336,0.0,0.0,1.0,210.08876037597656,253.0,32.114654541015625,-27777.140625,1831.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20635986328125,308.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.649675190448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006593377329409,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.1298828125,297.1499938964844,293.1499938964844,0.3037905693054199,-5567.58056640625,304.1573791503906,0.7499193549156189,0.3556709587574005,0.4239656627178192,293.0502014160156,297.1499938964844,293.1499938964844,0.480933666229248,-8396.6015625,304.1495361328125,0.84401535987854,0.5143531560897827,0.492114245891571,293.0502014160156,297.1499938964844,293.1499938964844,0.4818091094493866,-6211.75634765625,304.1465759277344,0.8445063829421997,0.5155515074729919,0.3641395270824432,292.9988098144531,297.1499938964844,293.1499938964844,0.5447623133659363,-9254.9345703125,304.1405944824219,0.871529221534729,0.5688614249229431,0.5427634716033936,293.09478759765625,297.1499938964844,293.1499938964844,0.0448348484933376,-6602.73046875,304.1475830078125,0.4331564903259277,0.0786141082644462,0.3870304524898529,290.0380859375,291.1499938964844,259.1875,258.83892822265625,279.162109375,293.0921630859375,290.0390319824219,1.0,0.5556179285049438,0.5942253470420837,0.5942253470420837,1.0,1.0,-2.535648822784424,1.0422017574310305,1.493446946144104,0.4618212878704071,0.0,0.0,1.0,219.31983947753903,253.0,29.8642520904541,-27821.6328125,1874.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2419128417969,308.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.939453125,33120.0,0.0,0.0,0.6511701941490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179104804993,1.8202065229415887,-2.736112583079376e-05,0.0,0.0006608549738302,0.0,0.0,670.5031127929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1370544433594,297.1499938964844,293.1499938964844,0.3025283217430115,-5548.80615234375,304.1583251953125,0.7434397339820862,0.354517251253128,0.4231122136116028,293.0589599609375,297.1499938964844,293.1499938964844,0.4801661074161529,-8385.2080078125,304.1510009765625,0.8372893929481506,0.5139028429985046,0.4920984506607055,293.056396484375,297.1499938964844,293.1499938964844,0.4815644323825836,-6208.7626953125,304.14764404296875,0.838007926940918,0.5155973434448242,0.3644577264785766,293.006103515625,297.1499938964844,293.1499938964844,0.5449790954589844,-9256.8974609375,304.1419372558594,0.8646228909492493,0.5693405270576477,0.5436056852340698,293.09942626953125,297.1499938964844,293.1499938964844,0.0449129194021225,-6607.7265625,304.1478881835937,0.4281025826931,0.0784036070108413,0.387870043516159,290.0579833984375,291.1499938964844,259.2016296386719,258.85693359375,279.1620178222656,293.0970153808594,290.0594177246094,1.0,0.561533510684967,0.5948191285133362,0.5948191285133362,1.0,1.0,-2.5372447967529297,1.0435073375701904,1.4937373399734497,0.4627962708473205,0.0,0.0,1.0,228.6067810058593,241.0,41.42127990722656,-27905.080078125,1916.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2729797363281,308.6322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.652644157409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.771343133645132e-05,0.0,0.000662350852508,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1501770019531,297.1499938964844,293.1499938964844,0.2997130155563354,-5507.18359375,304.1602783203125,0.7384315133094788,0.3521871268749237,0.4206988215446472,293.0755615234375,297.1499938964844,293.1499938964844,0.4783218204975128,-8358.4111328125,304.1537780761719,0.8327649831771851,0.5128387808799744,0.4913855195045471,293.0677795410156,297.1499938964844,293.1499938964844,0.480906993150711,-6201.24755859375,304.1495666503906,0.8340081572532654,0.5156555771827698,0.3646770119667053,293.0197448730469,297.1499938964844,293.1499938964844,0.5452370047569275,-9258.7646484375,304.14422607421875,0.8606487512588501,0.5702203512191772,0.5446872711181641,293.107666015625,297.1499938964844,293.1499938964844,0.0446411147713661,-6583.50732421875,304.1490478515625,0.4244014322757721,0.0780129805207252,0.3871680200099945,290.08526611328125,291.1499938964844,259.2275390625,258.8894958496094,279.1625366210937,293.1059875488281,290.0867614746094,1.0,0.564186692237854,0.5961014032363892,0.5961014032363892,1.0,1.0,-2.5348832607269287,1.043673396110535,1.4912099838256836,0.4635857939720154,0.0,0.0,1.0,234.5707550048828,229.0,40.309906005859375,-27952.46875,1938.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3480834960937,308.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6552585959434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006650041905231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1501770019531,297.1499938964844,293.1499938964844,0.2997130155563354,-5507.18359375,304.1602783203125,0.7384315133094788,0.3521871268749237,0.4206988215446472,293.0755615234375,297.1499938964844,293.1499938964844,0.4783218204975128,-8358.4111328125,304.1537780761719,0.8327649831771851,0.5128387808799744,0.4913855195045471,293.0677795410156,297.1499938964844,293.1499938964844,0.480906993150711,-6201.24755859375,304.1495666503906,0.8340081572532654,0.5156555771827698,0.3646770119667053,293.0197448730469,297.1499938964844,293.1499938964844,0.5452370047569275,-9258.7646484375,304.14422607421875,0.8606487512588501,0.5702203512191772,0.5446872711181641,293.107666015625,297.1499938964844,293.1499938964844,0.0446411147713661,-6583.50732421875,304.1490478515625,0.4244014322757721,0.0780129805207252,0.3871680200099945,290.08526611328125,291.1499938964844,259.2275390625,258.8894958496094,279.1625366210937,293.1059875488281,290.0867614746094,1.0,0.564186692237854,0.5961014032363892,0.5961014032363892,1.0,1.0,-2.5348832607269287,1.043673396110535,1.4912099838256836,0.4635857939720154,0.0,0.0,1.0,234.5707550048828,229.0,40.309906005859375,-27952.46875,1938.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3480834960937,308.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6552585959434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006650041905231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1614685058594,297.1499938964844,293.1499938964844,0.2963968217372894,-5458.07177734375,304.162353515625,0.7379754185676575,0.3498862683773041,0.4179360270500183,293.0909118652344,297.1499938964844,293.1499938964844,0.475598931312561,-8319.30859375,304.15704345703125,0.833335280418396,0.5116127729415894,0.4902059137821197,293.0777282714844,297.1499938964844,293.1499938964844,0.4795637130737304,-6186.615234375,304.1519470214844,0.8352035880088806,0.5157233476638794,0.3646725416183471,293.03192138671875,297.1499938964844,293.1499938964844,0.5446807742118835,-9249.5322265625,304.1470642089844,0.8623343706130981,0.5710473656654358,0.5454066395759583,293.1142883300781,297.1499938964844,293.1499938964844,0.0441208928823471,-6538.6591796875,304.1502380371094,0.4244431555271148,0.0777383595705032,0.3854691684246063,290.120361328125,291.1499938964844,259.25,258.9171142578125,279.1626281738281,293.11376953125,290.1222229003906,1.0,0.5622034668922424,0.5973738431930542,0.5973738431930542,1.0,1.0,-2.5297322273254395,1.0425642728805542,1.4871678352355957,0.4636550843715668,0.0,0.0,1.0,232.63427734375,217.0,47.61980438232422,-27997.705078125,1922.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4421691894531,308.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6573410630226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006671175942756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1614685058594,297.1499938964844,293.1499938964844,0.2963968217372894,-5458.07177734375,304.162353515625,0.7379754185676575,0.3498862683773041,0.4179360270500183,293.0909118652344,297.1499938964844,293.1499938964844,0.475598931312561,-8319.30859375,304.15704345703125,0.833335280418396,0.5116127729415894,0.4902059137821197,293.0777282714844,297.1499938964844,293.1499938964844,0.4795637130737304,-6186.615234375,304.1519470214844,0.8352035880088806,0.5157233476638794,0.3646725416183471,293.03192138671875,297.1499938964844,293.1499938964844,0.5446807742118835,-9249.5322265625,304.1470642089844,0.8623343706130981,0.5710473656654358,0.5454066395759583,293.1142883300781,297.1499938964844,293.1499938964844,0.0441208928823471,-6538.6591796875,304.1502380371094,0.4244431555271148,0.0777383595705032,0.3854691684246063,290.120361328125,291.1499938964844,259.25,258.9171142578125,279.1626281738281,293.11376953125,290.1222229003906,1.0,0.5622034668922424,0.5973738431930542,0.5973738431930542,1.0,1.0,-2.5297322273254395,1.0425642728805542,1.4871678352355957,0.4636550843715668,0.0,0.0,1.0,232.63427734375,217.0,47.61980438232422,-27997.705078125,1922.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4421691894531,308.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6573410630226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006671175942756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1721496582031,297.1499938964844,293.1499938964844,0.2926534414291382,-5402.54541015625,304.1644897460937,0.739892840385437,0.3474321365356445,0.4148686230182647,293.1059265136719,297.1499938964844,293.1499938964844,0.472105860710144,-8269.515625,304.1605224609375,0.8365851044654846,0.510066032409668,0.4886201024055481,293.0872497558594,297.1499938964844,293.1499938964844,0.4776217043399811,-6165.8447265625,304.154541015625,0.8391830921173096,0.5156245827674866,0.3644770979881286,293.043701171875,297.1499938964844,293.1499938964844,0.5434058308601379,-9230.6552734375,304.1501770019531,0.8670649528503418,0.5716525912284851,0.5458148717880249,293.12042236328125,297.1499938964844,293.1499938964844,0.0434146039187908,-6478.35302734375,304.1513366699219,0.4263851642608642,0.077401079237461,0.3830359578132629,290.1622619628906,291.1499938964844,259.26715087890625,258.9386291503906,279.1624450683594,293.12139892578125,290.1644592285156,1.0,0.5574591159820557,0.5986078381538391,0.5986078381538391,1.0,1.0,-2.522326946258545,1.0403789281845093,1.481947898864746,0.4631528258323669,0.0,0.0,1.0,226.4803771972656,205.0,56.48594284057617,-28037.125,1885.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5471496582031,308.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6589145064353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687144632451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1721496582031,297.1499938964844,293.1499938964844,0.2926534414291382,-5402.54541015625,304.1644897460937,0.739892840385437,0.3474321365356445,0.4148686230182647,293.1059265136719,297.1499938964844,293.1499938964844,0.472105860710144,-8269.515625,304.1605224609375,0.8365851044654846,0.510066032409668,0.4886201024055481,293.0872497558594,297.1499938964844,293.1499938964844,0.4776217043399811,-6165.8447265625,304.154541015625,0.8391830921173096,0.5156245827674866,0.3644770979881286,293.043701171875,297.1499938964844,293.1499938964844,0.5434058308601379,-9230.6552734375,304.1501770019531,0.8670649528503418,0.5716525912284851,0.5458148717880249,293.12042236328125,297.1499938964844,293.1499938964844,0.0434146039187908,-6478.35302734375,304.1513366699219,0.4263851642608642,0.077401079237461,0.3830359578132629,290.1622619628906,291.1499938964844,259.26715087890625,258.9386291503906,279.1624450683594,293.12139892578125,290.1644592285156,1.0,0.5574591159820557,0.5986078381538391,0.5986078381538391,1.0,1.0,-2.522326946258545,1.0403789281845093,1.481947898864746,0.4631528258323669,0.0,0.0,1.0,226.4803771972656,205.0,56.48594284057617,-28037.125,1885.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5471496582031,308.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6589145064353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687144632451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18243408203125,297.1499938964844,293.1499938964844,0.2884394824504852,-5339.8935546875,304.16668701171875,0.743133008480072,0.3447858095169067,0.4114493131637573,293.120849609375,297.1499938964844,293.1499938964844,0.467782974243164,-8208.154296875,304.1642150878906,0.8413506746292114,0.5081536769866943,0.4865887463092804,293.0965881347656,297.1499938964844,293.1499938964844,0.4750131070613861,-6138.2265625,304.1573791503906,0.8447997570037842,0.5153165459632874,0.3640601336956024,293.0552978515625,297.1499938964844,293.1499938964844,0.5413366556167603,-9201.1103515625,304.153564453125,0.8735926151275635,0.5719903111457825,0.5458695888519287,293.12652587890625,297.1499938964844,293.1499938964844,0.0424381643533706,-6395.74609375,304.15252685546875,0.4291147291660309,0.0769101157784462,0.3794639408588409,290.21148681640625,291.1499938964844,259.2776794433594,258.9534912109375,279.1620483398437,293.1294250488281,290.2140197753906,1.0,0.5510033369064331,0.5997951626777649,0.5997951626777649,1.0,1.0,-2.512001276016236,1.036810040473938,1.4751912355422974,0.4618975818157196,0.0,0.0,1.0,218.08387756347656,193.0,66.16585540771484,-28062.6484375,1834.2738037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591491699219,308.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599805355072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697963690385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18243408203125,297.1499938964844,293.1499938964844,0.2884394824504852,-5339.8935546875,304.16668701171875,0.743133008480072,0.3447858095169067,0.4114493131637573,293.120849609375,297.1499938964844,293.1499938964844,0.467782974243164,-8208.154296875,304.1642150878906,0.8413506746292114,0.5081536769866943,0.4865887463092804,293.0965881347656,297.1499938964844,293.1499938964844,0.4750131070613861,-6138.2265625,304.1573791503906,0.8447997570037842,0.5153165459632874,0.3640601336956024,293.0552978515625,297.1499938964844,293.1499938964844,0.5413366556167603,-9201.1103515625,304.153564453125,0.8735926151275635,0.5719903111457825,0.5458695888519287,293.12652587890625,297.1499938964844,293.1499938964844,0.0424381643533706,-6395.74609375,304.15252685546875,0.4291147291660309,0.0769101157784462,0.3794639408588409,290.21148681640625,291.1499938964844,259.2776794433594,258.9534912109375,279.1620483398437,293.1294250488281,290.2140197753906,1.0,0.5510033369064331,0.5997951626777649,0.5997951626777649,1.0,1.0,-2.512001276016236,1.036810040473938,1.4751912355422974,0.4618975818157196,0.0,0.0,1.0,218.08387756347656,193.0,66.16585540771484,-28062.6484375,1834.2738037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591491699219,308.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599805355072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697963690385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.18731689453125,297.1499938964844,293.1499938964844,0.2862096726894378,-5306.6962890625,304.1676940917969,0.7451539635658264,0.343415766954422,0.4096545577049255,293.1281433105469,297.1499938964844,293.1499938964844,0.4653734564781189,-8174.052734375,304.166015625,0.8441903591156006,0.5070886015892029,0.4854448139667511,293.10107421875,297.1499938964844,293.1499938964844,0.4735208749771118,-6122.52294921875,304.15875244140625,0.8481170535087585,0.515112578868866,0.3637978136539459,293.0609130859375,297.1499938964844,293.1499938964844,0.5400685667991638,-9183.26953125,304.1552124023437,0.8774052858352661,0.5720882415771484,0.5458040237426758,293.12945556640625,297.1499938964844,293.1499938964844,0.0418846942484378,-6349.06689453125,304.1530456542969,0.430754542350769,0.0766329988837242,0.3774110972881317,290.23834228515625,291.1499938964844,259.2806091308594,258.9585876464844,279.1617431640625,293.1334533691406,290.2409973144531,1.0,0.5473401546478271,0.6003585457801819,0.6003585457801819,1.0,1.0,-2.506108522415161,1.0346604585647583,1.4714480638504028,0.4610599279403686,0.0,0.0,1.0,213.34664916992188,193.0,70.47077178955078,-28071.65234375,1805.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167053222656,309.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603272557258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701482343487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1920166015625,297.1499938964844,293.1499938964844,0.2839195728302002,-5272.56982421875,304.16864013671875,0.7474092245101929,0.3420190513134002,0.4078159630298614,293.13531494140625,297.1499938964844,293.1499938964844,0.4628299176692962,-8138.11376953125,304.167724609375,0.847298800945282,0.505958616733551,0.4842288792133331,293.1054077148437,297.1499938964844,293.1499938964844,0.4719330966472626,-6105.87109375,304.1600341796875,0.8517403602600098,0.5148820877075195,0.3635090291500091,293.0663452148437,297.1499938964844,293.1499938964844,0.5386777520179749,-9163.84375,304.15679931640625,0.8815393447875977,0.572147011756897,0.5456904768943787,293.1322631835937,297.1499938964844,293.1499938964844,0.0413029715418815,-6300.06201171875,304.153564453125,0.4325772821903229,0.0763422474265098,0.3752432763576507,290.2663269042969,291.1499938964844,259.2821044921875,258.9622497558594,279.1613464355469,293.137451171875,290.26910400390625,1.0,0.5434636473655701,0.6008976101875305,0.6008976101875305,1.0,1.0,-2.499861001968384,1.0323234796524048,1.4675374031066897,0.4601101875305176,0.0,0.0,1.0,208.36407470703125,181.0,74.20091247558594,-28078.39453125,1775.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7745666503906,309.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6605567336082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703811232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2008972167969,297.1499938964844,293.1499938964844,0.279198408126831,-5202.11083984375,304.1702880859375,0.7525800466537476,0.3391490280628204,0.4040238559246063,293.1492004394531,297.1499938964844,293.1499938964844,0.457400918006897,-8061.5537109375,304.1708374023437,0.8542779684066772,0.5035108923912048,0.4815981090068817,293.11358642578125,297.1499938964844,293.1499938964844,0.4685291647911072,-6070.32763671875,304.162353515625,0.8598681092262268,0.5143492817878723,0.3628651201725006,293.0767517089844,297.1499938964844,293.1499938964844,0.535593569278717,-9121.138671875,304.15966796875,0.8907003998756409,0.5721568465232849,0.545339047908783,293.1374816894531,297.1499938964844,293.1499938964844,0.0400806851685047,-6197.18994140625,304.1544189453125,0.4367841482162475,0.0757301822304725,0.370660126209259,290.32476806640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1604309082031,293.1453552246094,290.3276672363281,1.0,0.5352070331573486,0.6018970012664795,0.6018970012664795,1.0,1.0,-2.486494302749634,1.0271705389022827,1.4593238830566406,0.4579168856143951,0.0,0.0,1.0,197.8765869140625,169.0,79.8089828491211,-28084.677734375,1711.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,309.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6606780290603638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705042324028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2008972167969,297.1499938964844,293.1499938964844,0.279198408126831,-5202.11083984375,304.1702880859375,0.7525800466537476,0.3391490280628204,0.4040238559246063,293.1492004394531,297.1499938964844,293.1499938964844,0.457400918006897,-8061.5537109375,304.1708374023437,0.8542779684066772,0.5035108923912048,0.4815981090068817,293.11358642578125,297.1499938964844,293.1499938964844,0.4685291647911072,-6070.32763671875,304.162353515625,0.8598681092262268,0.5143492817878723,0.3628651201725006,293.0767517089844,297.1499938964844,293.1499938964844,0.535593569278717,-9121.138671875,304.15966796875,0.8907003998756409,0.5721568465232849,0.545339047908783,293.1374816894531,297.1499938964844,293.1499938964844,0.0400806851685047,-6197.18994140625,304.1544189453125,0.4367841482162475,0.0757301822304725,0.370660126209259,290.32476806640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1604309082031,293.1453552246094,290.3276672363281,1.0,0.5352070331573486,0.6018970012664795,0.6018970012664795,1.0,1.0,-2.486494302749634,1.0271705389022827,1.4593238830566406,0.4579168856143951,0.0,0.0,1.0,197.8765869140625,169.0,79.8089828491211,-28084.677734375,1711.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,309.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6606780290603638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705042324028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.20916748046875,297.1499938964844,293.1499938964844,0.2743421196937561,-5129.46826171875,304.1716003417969,0.7586082816123962,0.3361801505088806,0.4000959098339081,293.1625671386719,297.1499938964844,293.1499938964844,0.4516005516052246,-7979.88427734375,304.1735534667969,0.8622523546218872,0.5008211135864258,0.4787219762802124,293.1211853027344,297.1499938964844,293.1499938964844,0.4649015069007873,-6032.61328125,304.1642761230469,0.8691554069519043,0.5137293934822083,0.3621472716331482,293.08648681640625,297.1499938964844,293.1499938964844,0.5321992039680481,-9074.5380859375,304.1620788574219,0.9009765982627868,0.5720352530479431,0.5448451638221741,293.1422119140625,297.1499938964844,293.1499938964844,0.0388094037771225,-6090.19384765625,304.1550598144531,0.4417777955532074,0.0750867500901222,0.3658477067947387,290.3851928710937,291.1499938964844,259.275146484375,258.9636535644531,279.1594543457031,293.15313720703125,290.3881530761719,1.0,0.52643883228302,0.6027905941009521,0.6027905941009521,1.0,1.0,-2.4721720218658447,1.0214731693267822,1.4506988525390625,0.4553825259208679,0.0,0.0,1.0,186.947265625,157.0,83.193359375,-28080.484375,1646.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,309.3367919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6619825959205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006718281656503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.20916748046875,297.1499938964844,293.1499938964844,0.2743421196937561,-5129.46826171875,304.1716003417969,0.7586082816123962,0.3361801505088806,0.4000959098339081,293.1625671386719,297.1499938964844,293.1499938964844,0.4516005516052246,-7979.88427734375,304.1735534667969,0.8622523546218872,0.5008211135864258,0.4787219762802124,293.1211853027344,297.1499938964844,293.1499938964844,0.4649015069007873,-6032.61328125,304.1642761230469,0.8691554069519043,0.5137293934822083,0.3621472716331482,293.08648681640625,297.1499938964844,293.1499938964844,0.5321992039680481,-9074.5380859375,304.1620788574219,0.9009765982627868,0.5720352530479431,0.5448451638221741,293.1422119140625,297.1499938964844,293.1499938964844,0.0388094037771225,-6090.19384765625,304.1550598144531,0.4417777955532074,0.0750867500901222,0.3658477067947387,290.3851928710937,291.1499938964844,259.275146484375,258.9636535644531,279.1594543457031,293.15313720703125,290.3881530761719,1.0,0.52643883228302,0.6027905941009521,0.6027905941009521,1.0,1.0,-2.4721720218658447,1.0214731693267822,1.4506988525390625,0.4553825259208679,0.0,0.0,1.0,186.947265625,157.0,83.193359375,-28080.484375,1646.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,309.3367919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6619825959205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006718281656503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.21710205078125,297.1499938964844,293.1499938964844,0.2692801356315613,-5053.43603515625,304.1728515625,0.7655078768730164,0.3330735862255096,0.3960200250148773,293.17559814453125,297.1499938964844,293.1499938964844,0.4453308582305908,-7891.486328125,304.1761474609375,0.8712453246116638,0.497860848903656,0.4755988121032715,293.1282653808594,297.1499938964844,293.1499938964844,0.460958182811737,-5991.63427734375,304.16607666015625,0.8796332478523254,0.5130254626274109,0.3613652884960174,293.0956420898437,297.1499938964844,293.1499938964844,0.5283936262130737,-9022.447265625,304.1643981933594,0.9128575325012208,0.571788489818573,0.5442253947257996,293.146484375,297.1499938964844,293.1499938964844,0.0374919809401035,-5978.9130859375,304.1555480957031,0.4476366639137268,0.0744177773594856,0.3608743548393249,290.4506530761719,291.1499938964844,259.264892578125,258.9574279785156,279.1584777832031,293.16094970703125,290.4539794921875,1.0,0.517274022102356,0.6035897731781006,0.6035897731781006,1.0,1.0,-2.4569945335388184,1.015289306640625,1.441705346107483,0.4525452852249145,0.0,0.0,1.0,175.7736053466797,145.0,89.99139404296875,-28085.11328125,1578.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,309.4662170410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6616576910018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714984192512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21710205078125,297.1499938964844,293.1499938964844,0.2692801356315613,-5053.43603515625,304.1728515625,0.7655078768730164,0.3330735862255096,0.3960200250148773,293.17559814453125,297.1499938964844,293.1499938964844,0.4453308582305908,-7891.486328125,304.1761474609375,0.8712453246116638,0.497860848903656,0.4755988121032715,293.1282653808594,297.1499938964844,293.1499938964844,0.460958182811737,-5991.63427734375,304.16607666015625,0.8796332478523254,0.5130254626274109,0.3613652884960174,293.0956420898437,297.1499938964844,293.1499938964844,0.5283936262130737,-9022.447265625,304.1643981933594,0.9128575325012208,0.571788489818573,0.5442253947257996,293.146484375,297.1499938964844,293.1499938964844,0.0374919809401035,-5978.9130859375,304.1555480957031,0.4476366639137268,0.0744177773594856,0.3608743548393249,290.4506530761719,291.1499938964844,259.264892578125,258.9574279785156,279.1584777832031,293.16094970703125,290.4539794921875,1.0,0.517274022102356,0.6035897731781006,0.6035897731781006,1.0,1.0,-2.4569945335388184,1.015289306640625,1.441705346107483,0.4525452852249145,0.0,0.0,1.0,175.7736053466797,145.0,89.99139404296875,-28085.11328125,1578.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,309.4662170410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6616576910018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714984192512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2252197265625,297.1499938964844,293.1499938964844,0.2639894187450409,-4973.6494140625,304.1740417480469,0.773256242275238,0.3297309875488281,0.3916807770729065,293.18878173828125,297.1499938964844,293.1499938964844,0.4386143088340759,-7796.63818359375,304.1786193847656,0.8812574148178101,0.4945404529571533,0.4721448421478271,293.1348876953125,297.1499938964844,293.1499938964844,0.4568063616752624,-5948.54443359375,304.1676330566406,0.891342282295227,0.5122329592704773,0.3605194091796875,293.1042785644531,297.1499938964844,293.1499938964844,0.5242998600006104,-8966.611328125,304.1664123535156,0.9269142746925354,0.5714138150215149,0.5434819459915161,293.1503601074219,297.1499938964844,293.1499938964844,0.0361525118350982,-5865.2734375,304.15594482421875,0.4544589519500732,0.073724053800106,0.3557770848274231,290.5186767578125,291.1499938964844,259.2509155273437,258.9472961425781,279.1577453613281,293.169189453125,290.5220642089844,1.0,0.5077627897262573,0.6043254137039185,0.6043254137039185,1.0,1.0,-2.440802574157715,1.0085757970809937,1.4322266578674316,0.4493985772132873,0.0,0.0,1.0,164.4878387451172,133.0,93.57032775878906,-28073.666015625,1510.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.58868408203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.660917341709137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707471329718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2252197265625,297.1499938964844,293.1499938964844,0.2639894187450409,-4973.6494140625,304.1740417480469,0.773256242275238,0.3297309875488281,0.3916807770729065,293.18878173828125,297.1499938964844,293.1499938964844,0.4386143088340759,-7796.63818359375,304.1786193847656,0.8812574148178101,0.4945404529571533,0.4721448421478271,293.1348876953125,297.1499938964844,293.1499938964844,0.4568063616752624,-5948.54443359375,304.1676330566406,0.891342282295227,0.5122329592704773,0.3605194091796875,293.1042785644531,297.1499938964844,293.1499938964844,0.5242998600006104,-8966.611328125,304.1664123535156,0.9269142746925354,0.5714138150215149,0.5434819459915161,293.1503601074219,297.1499938964844,293.1499938964844,0.0361525118350982,-5865.2734375,304.15594482421875,0.4544589519500732,0.073724053800106,0.3557770848274231,290.5186767578125,291.1499938964844,259.2509155273437,258.9472961425781,279.1577453613281,293.169189453125,290.5220642089844,1.0,0.5077627897262573,0.6043254137039185,0.6043254137039185,1.0,1.0,-2.440802574157715,1.0085757970809937,1.4322266578674316,0.4493985772132873,0.0,0.0,1.0,164.4878387451172,133.0,93.57032775878906,-28073.666015625,1510.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.58868408203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.660917341709137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707471329718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2291564941406,297.1499938964844,293.1499938964844,0.2612906992435455,-4932.8427734375,304.174560546875,0.77750164270401,0.3280048966407776,0.3894295692443847,293.1951904296875,297.1499938964844,293.1499938964844,0.4351384043693542,-7747.51025390625,304.1797180175781,0.8867005705833435,0.4927845299243927,0.4703117311000824,293.1380310058594,297.1499938964844,293.1499938964844,0.4546867907047272,-5926.56689453125,304.16827392578125,0.897697389125824,0.511807382106781,0.3600746989250183,293.1083984375,297.1499938964844,293.1499938964844,0.5221847891807556,-8937.830078125,304.1672668457031,0.934573531150818,0.5711828470230103,0.543067216873169,293.15216064453125,297.1499938964844,293.1499938964844,0.0354772396385669,-5807.7646484375,304.1560974121094,0.4582754671573639,0.0733642056584358,0.3531726002693176,290.5528564453125,291.1499938964844,259.24273681640625,258.94091796875,279.15740966796875,293.1733703613281,290.5562438964844,1.0,0.5028867721557617,0.6046722531318665,0.6046722531318665,1.0,1.0,-2.432358741760254,1.0050389766693115,1.4273197650909424,0.4477188289165497,0.0,0.0,1.0,158.81813049316406,133.0,94.38219451904295,-28062.12109375,1475.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085632324219,309.6471862792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652043461799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006750978063791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23291015625,297.1499938964844,293.1499938964844,0.2584975063800812,-4890.4365234375,304.1752014160156,0.7820435166358948,0.3262597024440765,0.3871503174304962,293.20147705078125,297.1499938964844,293.1499938964844,0.4314788281917572,-7695.6044921875,304.18096923828125,0.892482340335846,0.4909819066524505,0.4684311151504516,293.1410522460937,297.1499938964844,293.1499938964844,0.4524041414260864,-5902.7919921875,304.1690979003906,0.9044319987297058,0.5113638639450073,0.3596173226833343,293.1123962402344,297.1499938964844,293.1499938964844,0.5198724269866943,-8906.2236328125,304.1683349609375,0.9425541162490844,0.5709247589111328,0.5426268577575684,293.1539001464844,297.1499938964844,293.1499938964844,0.0347818583250045,-5748.13330078125,304.15625,0.4623954892158508,0.0729957371950149,0.3505269587039947,290.5906066894531,291.1499938964844,259.2338256835937,258.9338073730469,279.1571350097656,293.1775207519531,290.5948486328125,1.0,0.4979370236396789,0.6050054430961609,0.6050054430961609,1.0,1.0,-2.423736333847046,1.0014066696166992,1.4223297834396362,0.4459814131259918,0.0,0.0,1.0,153.134521484375,121.0,102.06856536865234,-28078.10546875,1441.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,309.73699951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6651573777198792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006750501925125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2400207519531,297.1499938964844,293.1499938964844,0.2526970505714416,-4801.94873046875,304.17645263671875,0.7921411991119385,0.3227216899394989,0.3825306296348572,293.2134704589844,297.1499938964844,293.1499938964844,0.4236967265605926,-7584.86083984375,304.18359375,0.9052152633666992,0.4872422516345978,0.464539110660553,293.1468200683594,297.1499938964844,293.1499938964844,0.4474146068096161,-5850.6650390625,304.1710510253906,0.9203516840934752,0.510417640209198,0.3586613237857818,293.1200561523437,297.1499938964844,293.1499938964844,0.5147266983985901,-8835.728515625,304.1707763671875,0.9591618776321412,0.5703211426734924,0.5416637659072876,293.1571655273437,297.1499938964844,293.1499938964844,0.0333457216620445,-5623.69580078125,304.15655517578125,0.4707588255405426,0.0722341835498809,0.3451178669929504,290.67633056640625,291.1499938964844,259.21417236328125,258.91754150390625,279.1565856933594,293.1858215332031,290.6806640625,1.0,0.4878197312355041,0.6056358814239502,0.6056358814239502,1.0,1.0,-2.4059884548187256,0.9938754439353944,1.4121129512786863,0.4423470795154571,0.0,0.0,1.0,141.73492431640625,109.0,114.53485870361328,-28095.015625,1372.2894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732421875,309.9075927734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6646326184272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006745176506228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2400207519531,297.1499938964844,293.1499938964844,0.2526970505714416,-4801.94873046875,304.17645263671875,0.7921411991119385,0.3227216899394989,0.3825306296348572,293.2134704589844,297.1499938964844,293.1499938964844,0.4236967265605926,-7584.86083984375,304.18359375,0.9052152633666992,0.4872422516345978,0.464539110660553,293.1468200683594,297.1499938964844,293.1499938964844,0.4474146068096161,-5850.6650390625,304.1710510253906,0.9203516840934752,0.510417640209198,0.3586613237857818,293.1200561523437,297.1499938964844,293.1499938964844,0.5147266983985901,-8835.728515625,304.1707763671875,0.9591618776321412,0.5703211426734924,0.5416637659072876,293.1571655273437,297.1499938964844,293.1499938964844,0.0333457216620445,-5623.69580078125,304.15655517578125,0.4707588255405426,0.0722341835498809,0.3451178669929504,290.67633056640625,291.1499938964844,259.21417236328125,258.91754150390625,279.1565856933594,293.1858215332031,290.6806640625,1.0,0.4878197312355041,0.6056358814239502,0.6056358814239502,1.0,1.0,-2.4059884548187256,0.9938754439353944,1.4121129512786863,0.4423470795154571,0.0,0.0,1.0,141.73492431640625,109.0,114.53485870361328,-28095.015625,1372.2894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732421875,309.9075927734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6646326184272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006745176506228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2464599609375,297.1499938964844,293.1499938964844,0.2469054609537124,-4713.255859375,304.1772766113281,0.8038103580474854,0.3191333413124084,0.3778475224971771,293.2247619628906,297.1499938964844,293.1499938964844,0.4157800078392029,-7472.048828125,304.1855773925781,0.9210188388824464,0.4833444356918335,0.4604926407337188,293.1521911621094,297.1499938964844,293.1499938964844,0.4423437118530273,-5797.7490234375,304.1724548339844,0.9391679167747498,0.509407103061676,0.3576574623584747,293.12725830078125,297.1499938964844,293.1499938964844,0.5094377994537354,-8763.4697265625,304.1726379394531,0.9761027097702026,0.569617748260498,0.5406020879745483,293.16015625,297.1499938964844,293.1499938964844,0.0319121852517128,-5498.0947265625,304.1567687988281,0.4787497222423553,0.0714431405067443,0.3395697772502899,290.7621154785156,291.1499938964844,259.1925354003906,258.8990173339844,279.1561584472656,293.1940002441406,290.76641845703125,1.0,0.4774229526519775,0.6062278151512146,0.6062278151512146,1.0,1.0,-2.387653589248657,0.9860362410545348,1.4016172885894775,0.4385291934013366,0.0,0.0,1.0,130.30880737304688,97.0,117.94744873046876,-28091.2890625,1303.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72821044921875,310.06304931640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6684309244155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783723947592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2464599609375,297.1499938964844,293.1499938964844,0.2469054609537124,-4713.255859375,304.1772766113281,0.8038103580474854,0.3191333413124084,0.3778475224971771,293.2247619628906,297.1499938964844,293.1499938964844,0.4157800078392029,-7472.048828125,304.1855773925781,0.9210188388824464,0.4833444356918335,0.4604926407337188,293.1521911621094,297.1499938964844,293.1499938964844,0.4423437118530273,-5797.7490234375,304.1724548339844,0.9391679167747498,0.509407103061676,0.3576574623584747,293.12725830078125,297.1499938964844,293.1499938964844,0.5094377994537354,-8763.4697265625,304.1726379394531,0.9761027097702026,0.569617748260498,0.5406020879745483,293.16015625,297.1499938964844,293.1499938964844,0.0319121852517128,-5498.0947265625,304.1567687988281,0.4787497222423553,0.0714431405067443,0.3395697772502899,290.7621154785156,291.1499938964844,259.1925354003906,258.8990173339844,279.1561584472656,293.1940002441406,290.76641845703125,1.0,0.4774229526519775,0.6062278151512146,0.6062278151512146,1.0,1.0,-2.387653589248657,0.9860362410545348,1.4016172885894775,0.4385291934013366,0.0,0.0,1.0,130.30880737304688,97.0,117.94744873046876,-28091.2890625,1303.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72821044921875,310.06304931640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6684309244155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783723947592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2523193359375,297.1499938964844,293.1499938964844,0.2409185022115707,-4620.91748046875,304.1781616210937,0.8169155120849609,0.3154996335506439,0.3731109201908111,293.2353515625,297.1499938964844,293.1499938964844,0.4073976874351501,-7351.91650390625,304.1877136230469,0.940010905265808,0.479297786951065,0.456305593252182,293.1571960449219,297.1499938964844,293.1499938964844,0.4368250370025635,-5739.86328125,304.1741943359375,0.9597418308258056,0.5083380341529846,0.356613278388977,293.134033203125,297.1499938964844,293.1499938964844,0.5035908818244934,-8683.216796875,304.17486572265625,0.9927278757095336,0.5688221454620361,0.5394541025161743,293.1629333496094,297.1499938964844,293.1499938964844,0.0304478965699672,-5367.32666015625,304.1569519042969,0.486956924200058,0.0706259086728096,0.3339004218578338,290.8583068847656,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2020263671875,290.86346435546875,1.0,0.466752827167511,0.6067953109741211,0.6067953109741211,1.0,1.0,-2.368802785873413,0.9779344201087952,1.3908683061599731,0.4345583617687225,0.0,0.0,1.0,118.87055206298828,100.0,131.9907684326172,-28128.15234375,1234.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93975830078125,310.26983642578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6680500507354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677985837683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2523193359375,297.1499938964844,293.1499938964844,0.2409185022115707,-4620.91748046875,304.1781616210937,0.8169155120849609,0.3154996335506439,0.3731109201908111,293.2353515625,297.1499938964844,293.1499938964844,0.4073976874351501,-7351.91650390625,304.1877136230469,0.940010905265808,0.479297786951065,0.456305593252182,293.1571960449219,297.1499938964844,293.1499938964844,0.4368250370025635,-5739.86328125,304.1741943359375,0.9597418308258056,0.5083380341529846,0.356613278388977,293.134033203125,297.1499938964844,293.1499938964844,0.5035908818244934,-8683.216796875,304.17486572265625,0.9927278757095336,0.5688221454620361,0.5394541025161743,293.1629333496094,297.1499938964844,293.1499938964844,0.0304478965699672,-5367.32666015625,304.1569519042969,0.486956924200058,0.0706259086728096,0.3339004218578338,290.8583068847656,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2020263671875,290.86346435546875,1.0,0.466752827167511,0.6067953109741211,0.6067953109741211,1.0,1.0,-2.368802785873413,0.9779344201087952,1.3908683061599731,0.4345583617687225,0.0,0.0,1.0,118.87055206298828,100.0,131.9907684326172,-28128.15234375,1234.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93975830078125,310.26983642578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6680500507354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677985837683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
