time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2579040527344,297.1499938964844,293.1499938964844,0.235109269618988,-4530.91455078125,304.1784362792969,0.8220584988594055,0.3117771446704864,0.368567943572998,293.2455444335937,297.1499938964844,293.1499938964844,0.3990671336650848,-7232.29150390625,304.1889953613281,0.9482622742652892,0.4750740230083465,0.45218625664711,293.1620483398437,297.1499938964844,293.1499938964844,0.431378424167633,-5682.80029296875,304.1751708984375,0.9694058895111084,0.5071753263473511,0.355678528547287,293.1401672363281,297.1499938964844,293.1499938964844,0.4966500699520111,-8586.837890625,304.1783447265625,0.9990000128746032,0.5679798722267151,0.5372860431671143,293.1656494140625,297.1499938964844,293.1499938964844,0.0291732288897037,-5250.63525390625,304.15673828125,0.4900646209716797,0.0697469785809516,0.32908496260643,290.9568786621094,291.1499938964844,259.145751953125,258.8575134277344,279.1556396484375,293.2100830078125,290.9619445800781,1.0,0.4605717360973358,0.6073364615440369,0.6073364615440369,1.0,1.0,-2.3501904010772705,0.9699075818061828,1.3802827596664429,0.4306289255619049,0.0,0.0,1.0,113.14537811279295,103.0,135.52178955078125,-28144.126953125,1190.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1269836425781,310.4549255371094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6671162247657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006770381587557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2579040527344,297.1499938964844,293.1499938964844,0.235109269618988,-4530.91455078125,304.1784362792969,0.8220584988594055,0.3117771446704864,0.368567943572998,293.2455444335937,297.1499938964844,293.1499938964844,0.3990671336650848,-7232.29150390625,304.1889953613281,0.9482622742652892,0.4750740230083465,0.45218625664711,293.1620483398437,297.1499938964844,293.1499938964844,0.431378424167633,-5682.80029296875,304.1751708984375,0.9694058895111084,0.5071753263473511,0.355678528547287,293.1401672363281,297.1499938964844,293.1499938964844,0.4966500699520111,-8586.837890625,304.1783447265625,0.9990000128746032,0.5679798722267151,0.5372860431671143,293.1656494140625,297.1499938964844,293.1499938964844,0.0291732288897037,-5250.63525390625,304.15673828125,0.4900646209716797,0.0697469785809516,0.32908496260643,290.9568786621094,291.1499938964844,259.145751953125,258.8575134277344,279.1556396484375,293.2100830078125,290.9619445800781,1.0,0.4605717360973358,0.6073364615440369,0.6073364615440369,1.0,1.0,-2.3501904010772705,0.9699075818061828,1.3802827596664429,0.4306289255619049,0.0,0.0,1.0,113.14537811279295,103.0,135.52178955078125,-28144.126953125,1190.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1269836425781,310.4549255371094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6671162247657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006770381587557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2606506347656,297.1499938964844,293.1499938964844,0.2322474271059036,-4486.3916015625,304.178466796875,0.8220072388648987,0.3098676800727844,0.3663258850574493,293.2505187988281,297.1499938964844,293.1499938964844,0.3949123024940491,-7172.462890625,304.189453125,0.9487314224243164,0.4728871285915375,0.4501248300075531,293.1644592285156,297.1499938964844,293.1499938964844,0.4286708533763885,-5654.40478515625,304.1755065917969,0.9708691835403442,0.5065494179725647,0.3552311062812805,293.1415405273437,297.1499938964844,293.1499938964844,0.4917433559894562,-8518.3935546875,304.1820678710937,0.9990000128746032,0.5678331851959229,0.5348892211914062,293.16705322265625,297.1499938964844,293.1499938964844,0.0282575469464063,-5195.5947265625,304.1572265625,0.4899005591869354,0.0692706406116485,0.3268416225910187,291.006591796875,291.1499938964844,259.1337585449219,258.8466186523437,279.1558532714844,293.2140808105469,291.0117492675781,1.0,0.4583847522735595,0.6076477766036987,0.6076477766036987,1.0,1.0,-2.3394854068756104,0.9652948379516602,1.3741904497146606,0.428346574306488,0.0,0.0,1.0,111.9096221923828,103.0,137.09510803222656,-28134.62890625,1173.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2128295898437,310.5420227050781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6712552905082703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006812387728132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.263427734375,297.1499938964844,293.1499938964844,0.229335218667984,-4440.89111328125,304.1785888671875,0.8211749196052551,0.3079223334789276,0.3640646040439605,293.25543212890625,297.1499938964844,293.1499938964844,0.3906504511833191,-7110.84375,304.1900329589844,0.9481273889541626,0.4706436097621918,0.4480299949645996,293.1668701171875,297.1499938964844,293.1499938964844,0.4258515238761902,-5624.71630859375,304.176025390625,0.9713883996009828,0.5058872699737549,0.3547731637954712,293.14215087890625,297.1499938964844,293.1499938964844,0.4876315295696258,-8461.521484375,304.1836853027344,0.9990000128746032,0.5678216814994812,0.5333899855613708,293.1685485839844,297.1499938964844,293.1499938964844,0.0280014257878065,-5160.28662109375,304.1563415527344,0.489185482263565,0.0687630251049995,0.324550449848175,291.0589599609375,291.1499938964844,259.12176513671875,258.8356628417969,279.1557922363281,293.2180480957031,291.0647888183594,1.0,0.4566758871078491,0.6079322695732117,0.6079322695732117,1.0,1.0,-2.329774141311645,0.9611139297485352,1.3686602115631104,0.4262648820877075,0.0,0.0,1.0,111.16362762451172,106.0,143.31507873535156,-28158.376953125,1159.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309020996094,310.6570739746094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6710307598114014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006810109480284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2688293457031,297.1499938964844,293.1499938964844,0.2234985530376434,-4349.2978515625,304.17877197265625,0.8178441524505615,0.3039523065090179,0.3594820201396942,293.26513671875,297.1499938964844,293.1499938964844,0.3820251822471618,-6985.69775390625,304.1910400390625,0.944610059261322,0.4660042226314544,0.4437260925769806,293.1717529296875,297.1499938964844,293.1499938964844,0.4201119244098663,-5564.1708984375,304.1768798828125,0.970455527305603,0.504473865032196,0.3538165390491485,293.1452941894531,297.1499938964844,293.1499938964844,0.4824909269809723,-8392.865234375,304.1808166503906,0.9990000128746032,0.5673924684524536,0.5335306525230408,293.171630859375,297.1499938964844,293.1499938964844,0.026756651699543,-5020.73974609375,304.1562194824219,0.4865245819091797,0.0676689520478248,0.3197666108608246,291.166015625,291.1499938964844,259.09814453125,258.81378173828125,279.155029296875,293.2259521484375,291.1713562011719,1.0,0.4544268250465393,0.608401358127594,0.608401358127594,1.0,1.0,-2.313639640808105,0.9541632533073424,1.3594763278961182,0.4227948486804962,0.0,0.0,0.9963581562042236,110.7164077758789,109.0,145.42332458496094,-28208.154296875,1139.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5432434082031,310.8626403808594,278.1499938964844,0.0,18000.0,314.75,32473.501953125,36000.0,0.0,0.0,0.6701450347900391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317081928253167,1.8317359685897827,-2.771801337075885e-05,0.0,0.0006801119889132,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2688293457031,297.1499938964844,293.1499938964844,0.2234985530376434,-4349.2978515625,304.17877197265625,0.8178441524505615,0.3039523065090179,0.3594820201396942,293.26513671875,297.1499938964844,293.1499938964844,0.3820251822471618,-6985.69775390625,304.1910400390625,0.944610059261322,0.4660042226314544,0.4437260925769806,293.1717529296875,297.1499938964844,293.1499938964844,0.4201119244098663,-5564.1708984375,304.1768798828125,0.970455527305603,0.504473865032196,0.3538165390491485,293.1452941894531,297.1499938964844,293.1499938964844,0.4824909269809723,-8392.865234375,304.1808166503906,0.9990000128746032,0.5673924684524536,0.5335306525230408,293.171630859375,297.1499938964844,293.1499938964844,0.026756651699543,-5020.73974609375,304.1562194824219,0.4865245819091797,0.0676689520478248,0.3197666108608246,291.166015625,291.1499938964844,259.09814453125,258.81378173828125,279.155029296875,293.2259521484375,291.1713562011719,1.0,0.4544268250465393,0.608401358127594,0.608401358127594,1.0,1.0,-2.313639640808105,0.9541632533073424,1.3594763278961182,0.4227948486804962,0.0,0.0,0.9963581562042236,110.7164077758789,109.0,145.42332458496094,-28208.154296875,1139.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5432434082031,310.8626403808594,278.1499938964844,0.0,18000.0,314.75,32473.501953125,36000.0,0.0,0.0,0.6701450347900391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317081928253167,1.8317359685897827,-2.771801337075885e-05,0.0,0.0006801119889132,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2738647460937,297.1499938964844,293.1499938964844,0.2179835587739944,-4262.53369140625,304.1783752441406,0.8125977516174316,0.2999177575111389,0.3548622727394104,293.2744445800781,297.1499938964844,293.1499938964844,0.3738214373588562,-6866.556640625,304.1910095214844,0.9384267330169678,0.4612043499946594,0.4393011927604675,293.1763610839844,297.1499938964844,293.1499938964844,0.4148476123809814,-5508.8525390625,304.1766662597656,0.9672712683677672,0.502987265586853,0.3528307974338531,293.1540222167969,297.1499938964844,293.1499938964844,0.4803566336631775,-8367.1279296875,304.1741638183594,0.9990000128746032,0.5657529234886169,0.5360041856765747,293.1747436523437,297.1499938964844,293.1499938964844,0.0255725216120481,-4906.49072265625,304.1561279296875,0.4823993742465973,0.0664896070957183,0.3147716522216797,291.2593688964844,291.1499938964844,259.0754699707031,258.7924499511719,279.1543884277344,293.2340393066406,291.2639465332031,1.0,0.4533015489578247,0.6087982058525085,0.6087982058525085,1.0,1.0,-2.299843072891236,0.9482042789459229,1.3516387939453125,0.4198469221591949,0.0,0.0,0.9753701686859132,111.4102020263672,112.0,131.99717712402344,-28233.9609375,1127.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7178955078125,311.028564453125,278.1499938964844,0.0,18000.0,315.2300109863281,33174.86328125,36000.0,0.0,0.0,0.6736639142036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829054832458496,1.8290826082229608,-2.781763942039106e-05,0.0,0.0006836832617409,0.0,0.0,683.4937133789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2738647460937,297.1499938964844,293.1499938964844,0.2179835587739944,-4262.53369140625,304.1783752441406,0.8125977516174316,0.2999177575111389,0.3548622727394104,293.2744445800781,297.1499938964844,293.1499938964844,0.3738214373588562,-6866.556640625,304.1910095214844,0.9384267330169678,0.4612043499946594,0.4393011927604675,293.1763610839844,297.1499938964844,293.1499938964844,0.4148476123809814,-5508.8525390625,304.1766662597656,0.9672712683677672,0.502987265586853,0.3528307974338531,293.1540222167969,297.1499938964844,293.1499938964844,0.4803566336631775,-8367.1279296875,304.1741638183594,0.9990000128746032,0.5657529234886169,0.5360041856765747,293.1747436523437,297.1499938964844,293.1499938964844,0.0255725216120481,-4906.49072265625,304.1561279296875,0.4823993742465973,0.0664896070957183,0.3147716522216797,291.2593688964844,291.1499938964844,259.0754699707031,258.7924499511719,279.1543884277344,293.2340393066406,291.2639465332031,1.0,0.4533015489578247,0.6087982058525085,0.6087982058525085,1.0,1.0,-2.299843072891236,0.9482042789459229,1.3516387939453125,0.4198469221591949,0.0,0.0,0.9753701686859132,111.4102020263672,112.0,131.99717712402344,-28233.9609375,1127.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7178955078125,311.028564453125,278.1499938964844,0.0,18000.0,315.2300109863281,33174.86328125,36000.0,0.0,0.0,0.6736639142036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829054832458496,1.8290826082229608,-2.781763942039106e-05,0.0,0.0006836832617409,0.0,0.0,683.4937133789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.27850341796875,297.1499938964844,293.1499938964844,0.2124798148870468,-4175.30419921875,304.1781005859375,0.8046469688415527,0.2958420217037201,0.3502658903598785,293.283203125,297.1499938964844,293.1499938964844,0.3655063211917877,-6744.919921875,304.19122314453125,0.928738296031952,0.4562715291976928,0.4348088204860687,293.1806335449219,297.1499938964844,293.1499938964844,0.4094685018062591,-5451.953125,304.1767883300781,0.9609614610671996,0.5014501810073853,0.3518544137477875,293.1636962890625,297.1499938964844,293.1499938964844,0.4745377898216247,-8286.12109375,304.17596435546875,0.9948554635047911,0.5636793375015259,0.5348060131072998,293.177734375,297.1499938964844,293.1499938964844,0.0244359169155359,-4792.17724609375,304.1559753417969,0.4762045443058014,0.065254308283329,0.309777170419693,291.35693359375,291.1499938964844,259.05438232421875,258.7722473144531,279.1553649902344,293.24224853515625,291.3623046875,1.0,0.45262610912323,0.6093782782554626,0.6093782782554626,1.0,1.0,-2.281569004058838,0.9403413534164428,1.341227650642395,0.4160170555114746,0.0,0.0,0.9414860010147096,113.4573211669922,115.0,137.5272216796875,-28251.58984375,1115.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9415283203125,311.23883056640625,278.1499938964844,0.0,18000.0,315.2300109863281,34623.640625,36000.0,0.0,0.0,0.673024594783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82354736328125,1.8235753774642944,-2.802312337735202e-05,0.0,0.0006830344209447,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.27850341796875,297.1499938964844,293.1499938964844,0.2124798148870468,-4175.30419921875,304.1781005859375,0.8046469688415527,0.2958420217037201,0.3502658903598785,293.283203125,297.1499938964844,293.1499938964844,0.3655063211917877,-6744.919921875,304.19122314453125,0.928738296031952,0.4562715291976928,0.4348088204860687,293.1806335449219,297.1499938964844,293.1499938964844,0.4094685018062591,-5451.953125,304.1767883300781,0.9609614610671996,0.5014501810073853,0.3518544137477875,293.1636962890625,297.1499938964844,293.1499938964844,0.4745377898216247,-8286.12109375,304.17596435546875,0.9948554635047911,0.5636793375015259,0.5348060131072998,293.177734375,297.1499938964844,293.1499938964844,0.0244359169155359,-4792.17724609375,304.1559753417969,0.4762045443058014,0.065254308283329,0.309777170419693,291.35693359375,291.1499938964844,259.05438232421875,258.7722473144531,279.1553649902344,293.24224853515625,291.3623046875,1.0,0.45262610912323,0.6093782782554626,0.6093782782554626,1.0,1.0,-2.281569004058838,0.9403413534164428,1.341227650642395,0.4160170555114746,0.0,0.0,0.9414860010147096,113.4573211669922,115.0,137.5272216796875,-28251.58984375,1115.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9415283203125,311.23883056640625,278.1499938964844,0.0,18000.0,315.2300109863281,34623.640625,36000.0,0.0,0.0,0.673024594783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82354736328125,1.8235753774642944,-2.802312337735202e-05,0.0,0.0006830344209447,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2828369140625,297.1499938964844,293.1499938964844,0.207163468003273,-4090.712890625,304.17755126953125,0.7958643436431885,0.2917050719261169,0.3456211388111114,293.29168701171875,297.1499938964844,293.1499938964844,0.3574055433273315,-6626.06005859375,304.19091796875,0.9182103276252748,0.4511799216270447,0.4301871657371521,293.1847839355469,297.1499938964844,293.1499938964844,0.4043314754962921,-5397.6640625,304.17633056640625,0.9536385536193848,0.4998327791690826,0.3508369028568268,293.1705627441406,297.1499938964844,293.1499938964844,0.4686626195907593,-8204.3984375,304.177001953125,0.9892905950546264,0.5619379281997681,0.533240556716919,293.1806640625,297.1499938964844,293.1499938964844,0.0233319047838449,-4678.63427734375,304.15582275390625,0.4685089886188507,0.063957393169403,0.3045921325683594,291.44830322265625,291.1499938964844,259.035400390625,258.7536926269531,279.1563415527344,293.25006103515625,291.4510498046875,1.0,0.4521849453449249,0.610062301158905,0.610062301158905,1.0,1.0,-2.2624175548553467,0.932168185710907,1.330249309539795,0.4120269417762756,0.0,0.0,0.8951781988143921,115.92798614501952,118.0,118.49018096923828,-28150.94140625,1104.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1541442871094,311.4006042480469,278.1499938964844,0.0,18000.0,315.2300109863281,36536.71875,36000.0,0.0,0.0,0.6716294288635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7919853925704956,1.792013168334961,-2.7762813260778785e-05,0.0,0.0006816184613853,0.0,0.0,660.0125122070312,0.0,0.0,0.0,0.986248254776001,4.0,0.0,1.0
376440,293.2828369140625,297.1499938964844,293.1499938964844,0.207163468003273,-4090.712890625,304.17755126953125,0.7958643436431885,0.2917050719261169,0.3456211388111114,293.29168701171875,297.1499938964844,293.1499938964844,0.3574055433273315,-6626.06005859375,304.19091796875,0.9182103276252748,0.4511799216270447,0.4301871657371521,293.1847839355469,297.1499938964844,293.1499938964844,0.4043314754962921,-5397.6640625,304.17633056640625,0.9536385536193848,0.4998327791690826,0.3508369028568268,293.1705627441406,297.1499938964844,293.1499938964844,0.4686626195907593,-8204.3984375,304.177001953125,0.9892905950546264,0.5619379281997681,0.533240556716919,293.1806640625,297.1499938964844,293.1499938964844,0.0233319047838449,-4678.63427734375,304.15582275390625,0.4685089886188507,0.063957393169403,0.3045921325683594,291.44830322265625,291.1499938964844,259.035400390625,258.7536926269531,279.1563415527344,293.25006103515625,291.4510498046875,1.0,0.4521849453449249,0.610062301158905,0.610062301158905,1.0,1.0,-2.2624175548553467,0.932168185710907,1.330249309539795,0.4120269417762756,0.0,0.0,0.8951781988143921,115.92798614501952,118.0,118.49018096923828,-28150.94140625,1104.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1541442871094,311.4006042480469,278.1499938964844,0.0,18000.0,315.2300109863281,36536.71875,36000.0,0.0,0.0,0.6716294288635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7919853925704956,1.792013168334961,-2.7762813260778785e-05,0.0,0.0006816184613853,0.0,0.0,660.0125122070312,0.0,0.0,0.0,0.986248254776001,4.0,0.0,1.0
376500,293.2848815917969,297.1499938964844,293.1499938964844,0.2050564289093017,-4057.632568359375,304.1763610839844,0.7914025783538818,0.2896251380443573,0.3432846665382385,293.2957458496094,297.1499938964844,293.1499938964844,0.3542600572109222,-6580.697265625,304.1891784667969,0.9129469394683838,0.4485885500907898,0.4278312623500824,293.18670654296875,297.1499938964844,293.1499938964844,0.4027909636497497,-5382.130859375,304.1743469238281,0.949785053730011,0.4990138411521911,0.3503176867961883,293.1734313964844,297.1499938964844,293.1499938964844,0.4669602811336517,-8182.00244140625,304.1751708984375,0.986333668231964,0.5611180067062378,0.5325234532356262,293.1820678710937,297.1499938964844,293.1499938964844,0.0228711515665054,-4631.89208984375,304.1556091308594,0.4639320075511932,0.0632917732000351,0.3019299507141113,291.4649353027344,291.1499938964844,259.02691650390625,258.7452087402344,279.1568298339844,293.2537841796875,291.4657897949219,1.0,0.4520248472690582,0.6104400753974915,0.6104400753974915,1.0,1.0,-2.252746105194092,0.9280642867088318,1.3246817588806152,0.4100367426872253,0.0,0.0,0.872431755065918,117.2495346069336,118.0,80.71296691894531,-28006.7421875,1099.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27764892578125,311.4535217285156,278.1499938964844,0.0,18000.0,314.75,36881.2265625,36000.0,0.0,0.0,0.6656245589256287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749732255935669,1.7497591972351074,-2.69319825747516e-05,0.0,0.0006755242939107,0.0,0.0,621.7601928710938,0.0,0.0,0.0,0.9662975072860718,4.0,0.0,1.0
376560,293.2867736816406,297.1499938964844,293.1499938964844,0.2032534778118133,-4029.623779296875,304.1748352050781,0.7869426012039185,0.2875413000583648,0.3409444689750671,293.2996520996094,297.1499938964844,293.1499938964844,0.3516208231449127,-6543.12890625,304.1868591308594,0.9078177213668824,0.4459728896617889,0.4254528284072876,293.1885070800781,297.1499938964844,293.1499938964844,0.4018436968326568,-5373.20458984375,304.171630859375,0.9458642601966858,0.498196929693222,0.3497998416423797,293.1759948730469,297.1499938964844,293.1499938964844,0.465957909822464,-8169.8486328125,304.1723937988281,0.983284592628479,0.5603171586990356,0.5318308472633362,293.1834411621094,297.1499938964844,293.1499938964844,0.0224580504000186,-4590.544921875,304.15533447265625,0.458955854177475,0.062617041170597,0.2992308437824249,291.4653015136719,291.1499938964844,259.0191650390625,258.73736572265625,279.1573181152344,293.25738525390625,291.4642639160156,1.0,0.4518938958644867,0.610842227935791,0.610842227935791,1.0,1.0,-2.2430307865142822,0.9239581823349,1.3190726041793823,0.4080540835857391,0.0,0.0,0.8512714505195618,118.60970306396484,121.0,38.7432975769043,-27816.673828125,1094.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3828430175781,311.4769592285156,278.1499938964844,0.0,18000.0,314.75,37051.61328125,36000.0,0.0,0.0,0.6634137630462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7014203071594238,1.7014461755752563,-2.5958035621442832e-05,0.0,0.0006732806214131,0.0,0.0,579.2660522460938,0.0,0.0,0.0,0.9435672163963318,4.0,0.0,1.0
376620,293.2903137207031,297.1499938964844,293.1499938964844,0.2001829147338867,-3982.382080078125,304.17169189453125,0.7781006693840027,0.2833582162857055,0.3362522721290588,293.3071594238281,297.1499938964844,293.1499938964844,0.3472355008125305,-6481.36083984375,304.1819152832031,0.8981660604476929,0.4406619668006897,0.4206273257732391,293.1917724609375,297.1499938964844,293.1499938964844,0.4010519087314605,-5367.2900390625,304.165771484375,0.9379218220710754,0.4965608716011047,0.3487682044506073,293.1805419921875,297.1499938964844,293.1499938964844,0.4652519822120666,-8163.95263671875,304.1661376953125,0.9769469499588012,0.558734118938446,0.5304806232452393,293.18603515625,297.1499938964844,293.1499938964844,0.0217106472700834,-4516.53076171875,304.1548156738281,0.4491881728172302,0.0612443462014198,0.2937375605106354,291.436279296875,291.1499938964844,259.0062255859375,258.7238464355469,279.1583557128906,293.2641906738281,291.4342041015625,1.0,0.4516946375370025,0.6117306351661682,0.6117306351661682,1.0,1.0,-2.223440170288086,0.9157331585884094,1.3077071905136108,0.4041126668453216,0.0,0.0,0.8148427605628967,121.41724395751952,124.0,-20.156444549560547,-27438.09765625,1084.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6426696777344,311.55133056640625,278.1499938964844,0.0,18000.0,314.75,37102.1171875,36000.0,0.0,0.0,0.6577823162078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6021051406860352,1.6021291017532349,-2.3977136152097955e-05,0.0,0.0006675654440186,0.0,0.0,497.5902404785156,0.0,0.0,0.0,0.8972120881080627,4.0,0.0,1.0
376680,293.2903137207031,297.1499938964844,293.1499938964844,0.2001829147338867,-3982.382080078125,304.17169189453125,0.7781006693840027,0.2833582162857055,0.3362522721290588,293.3071594238281,297.1499938964844,293.1499938964844,0.3472355008125305,-6481.36083984375,304.1819152832031,0.8981660604476929,0.4406619668006897,0.4206273257732391,293.1917724609375,297.1499938964844,293.1499938964844,0.4010519087314605,-5367.2900390625,304.165771484375,0.9379218220710754,0.4965608716011047,0.3487682044506073,293.1805419921875,297.1499938964844,293.1499938964844,0.4652519822120666,-8163.95263671875,304.1661376953125,0.9769469499588012,0.558734118938446,0.5304806232452393,293.18603515625,297.1499938964844,293.1499938964844,0.0217106472700834,-4516.53076171875,304.1548156738281,0.4491881728172302,0.0612443462014198,0.2937375605106354,291.436279296875,291.1499938964844,259.0062255859375,258.7238464355469,279.1583557128906,293.2641906738281,291.4342041015625,1.0,0.4516946375370025,0.6117306351661682,0.6117306351661682,1.0,1.0,-2.223440170288086,0.9157331585884094,1.3077071905136108,0.4041126668453216,0.0,0.0,0.8148427605628967,121.41724395751952,124.0,-20.156444549560547,-27438.09765625,1084.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6426696777344,311.55133056640625,278.1499938964844,0.0,18000.0,314.75,37102.1171875,36000.0,0.0,0.0,0.6577823162078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6021051406860352,1.6021291017532349,-2.3977136152097955e-05,0.0,0.0006675654440186,0.0,0.0,497.5902404785156,0.0,0.0,0.0,0.8972120881080627,4.0,0.0,1.0
376740,293.2935791015625,297.1499938964844,293.1499938964844,0.1972900331020355,-3937.7421875,304.1693115234375,0.7694278955459595,0.2791392803192138,0.3315299451351166,293.3143615722656,297.1499938964844,293.1499938964844,0.3431220054626465,-6422.974609375,304.1781616210937,0.888711154460907,0.4352163076400757,0.415688008069992,293.1947937011719,297.1499938964844,293.1499938964844,0.4006994068622589,-5365.6044921875,304.1611328125,0.9299520254135132,0.4948861300945282,0.3477195203304291,293.1847229003906,297.1499938964844,293.1499938964844,0.465074360370636,-8164.6728515625,304.1611022949219,0.9703169465065002,0.55711430311203,0.529115617275238,293.1884460449219,297.1499938964844,293.1499938964844,0.0209862645715475,-4443.83251953125,304.1544189453125,0.4398410320281982,0.0598440915346145,0.2881349623203277,291.3973083496094,291.1499938964844,258.9971923828125,258.7136535644531,279.1595458984375,293.2704772949219,291.39501953125,1.0,0.4515447914600372,0.6127470135688782,0.6127470135688782,1.0,1.0,-2.2035160064697266,0.9074469208717346,1.2960690259933472,0.4001865088939667,0.0,0.0,0.7844455242156982,124.31388854980467,127.0,-45.047462463378906,-27077.7109375,1074.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94488525390625,311.6566162109375,278.1499938964844,0.0,18000.0,314.2699890136719,37017.92578125,36000.0,0.0,0.0,0.6457887291908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084344148635864,1.5084565877914429,-2.2188774892129004e-05,0.0,0.000655393465422,0.0,0.0,428.0780334472656,0.0,0.0,0.0,0.8539662957191467,4.0,0.0,1.0
376800,293.2935791015625,297.1499938964844,293.1499938964844,0.1972900331020355,-3937.7421875,304.1693115234375,0.7694278955459595,0.2791392803192138,0.3315299451351166,293.3143615722656,297.1499938964844,293.1499938964844,0.3431220054626465,-6422.974609375,304.1781616210937,0.888711154460907,0.4352163076400757,0.415688008069992,293.1947937011719,297.1499938964844,293.1499938964844,0.4006994068622589,-5365.6044921875,304.1611328125,0.9299520254135132,0.4948861300945282,0.3477195203304291,293.1847229003906,297.1499938964844,293.1499938964844,0.465074360370636,-8164.6728515625,304.1611022949219,0.9703169465065002,0.55711430311203,0.529115617275238,293.1884460449219,297.1499938964844,293.1499938964844,0.0209862645715475,-4443.83251953125,304.1544189453125,0.4398410320281982,0.0598440915346145,0.2881349623203277,291.3973083496094,291.1499938964844,258.9971923828125,258.7136535644531,279.1595458984375,293.2704772949219,291.39501953125,1.0,0.4515447914600372,0.6127470135688782,0.6127470135688782,1.0,1.0,-2.2035160064697266,0.9074469208717346,1.2960690259933472,0.4001865088939667,0.0,0.0,0.7844455242156982,124.31388854980467,127.0,-45.047462463378906,-27077.7109375,1074.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94488525390625,311.6566162109375,278.1499938964844,0.0,18000.0,314.2699890136719,37017.92578125,36000.0,0.0,0.0,0.6457887291908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084344148635864,1.5084565877914429,-2.2188774892129004e-05,0.0,0.000655393465422,0.0,0.0,428.0780334472656,0.0,0.0,0.0,0.8539662957191467,4.0,0.0,1.0
376860,293.2973327636719,297.1499938964844,293.1499938964844,0.1944707632064819,-3894.10107421875,304.1676025390625,0.7608613967895508,0.2747433185577392,0.3266580104827881,293.3221130371094,297.1499938964844,293.1499938964844,0.3391384482383728,-6366.01318359375,304.1754455566406,0.8792551755905151,0.4294862449169159,0.4105295240879059,293.1977844238281,297.1499938964844,293.1499938964844,0.4007222950458526,-5367.6142578125,304.15740966796875,0.9220311641693116,0.4931479692459106,0.3466328382492065,293.188720703125,297.1499938964844,293.1499938964844,0.4653390944004059,-8171.0234375,304.156982421875,0.9633827805519104,0.5554196238517761,0.5276906490325928,293.19073486328125,297.1499938964844,293.1499938964844,0.0202790740877389,-4371.85107421875,304.15411376953125,0.4309737682342529,0.0584066733717918,0.2823997139930725,291.3489074707031,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2758483886719,291.34619140625,1.0,0.4514031112194061,0.6139172911643982,0.6139172911643982,1.0,1.0,-2.182914018630981,0.8989529609680176,1.283961057662964,0.3962078392505646,0.0,0.0,0.7610390782356262,127.2985610961914,130.0,-61.84671401977539,-26694.224609375,1064.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1822814941406,311.7157897949219,278.1499938964844,0.0,18000.0,314.2699890136719,36839.828125,36000.0,0.0,0.0,0.6362362504005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427841067314148,1.4278616905212402,-2.071147901006043e-05,0.0,0.0006456988630816,0.0,0.0,373.8111572265625,0.0,0.0,0.0,0.8172852396965027,4.0,0.0,1.0
376920,293.2973327636719,297.1499938964844,293.1499938964844,0.1944707632064819,-3894.10107421875,304.1676025390625,0.7608613967895508,0.2747433185577392,0.3266580104827881,293.3221130371094,297.1499938964844,293.1499938964844,0.3391384482383728,-6366.01318359375,304.1754455566406,0.8792551755905151,0.4294862449169159,0.4105295240879059,293.1977844238281,297.1499938964844,293.1499938964844,0.4007222950458526,-5367.6142578125,304.15740966796875,0.9220311641693116,0.4931479692459106,0.3466328382492065,293.188720703125,297.1499938964844,293.1499938964844,0.4653390944004059,-8171.0234375,304.156982421875,0.9633827805519104,0.5554196238517761,0.5276906490325928,293.19073486328125,297.1499938964844,293.1499938964844,0.0202790740877389,-4371.85107421875,304.15411376953125,0.4309737682342529,0.0584066733717918,0.2823997139930725,291.3489074707031,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2758483886719,291.34619140625,1.0,0.4514031112194061,0.6139172911643982,0.6139172911643982,1.0,1.0,-2.182914018630981,0.8989529609680176,1.283961057662964,0.3962078392505646,0.0,0.0,0.7610390782356262,127.2985610961914,130.0,-61.84671401977539,-26694.224609375,1064.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1822814941406,311.7157897949219,278.1499938964844,0.0,18000.0,314.2699890136719,36839.828125,36000.0,0.0,0.0,0.6362362504005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427841067314148,1.4278616905212402,-2.071147901006043e-05,0.0,0.0006456988630816,0.0,0.0,373.8111572265625,0.0,0.0,0.0,0.8172852396965027,4.0,0.0,1.0
376980,293.3012084960937,297.1499938964844,293.1499938964844,0.1913857460021972,-3845.666748046875,304.1669006347656,0.7524356245994568,0.2702257037162781,0.3216031193733215,293.33013916015625,297.1499938964844,293.1499938964844,0.3346839249134063,-6301.05859375,304.1744384765625,0.869839072227478,0.4234983921051025,0.4051019549369812,293.20074462890625,297.1499938964844,293.1499938964844,0.4004727900028229,-5366.0546875,304.1553955078125,0.9143288731575012,0.4913392066955566,0.3455008268356323,293.19268798828125,297.1499938964844,293.1499938964844,0.4652953743934631,-8171.97607421875,304.15478515625,0.9562053084373474,0.5536369681358337,0.5261895060539246,293.19293212890625,297.1499938964844,293.1499938964844,0.0195413287729024,-4293.91064453125,304.15399169921875,0.4226406812667846,0.0569300204515457,0.2764993906021118,291.3083190917969,291.1499938964844,258.9931640625,258.7055358886719,279.16290283203125,293.2814025878906,291.3062438964844,1.0,0.4512353539466858,0.6153013706207275,0.6153013706207275,1.0,1.0,-2.161475896835327,0.8902249932289124,1.2712507247924805,0.3921785056591034,0.0,0.0,0.7427563071250916,130.3460693359375,133.0,-56.24202728271485,-26353.736328125,1053.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3990478515625,311.7832946777344,278.1499938964844,0.0,18000.0,314.2699890136719,36666.8828125,36000.0,0.0,0.0,0.6259751319885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364127278327942,1.3641468286514282,-1.959214932867326e-05,0.0,0.0006352852215059,0.0,0.0,334.474609375,0.0,0.0,0.0,0.7885136008262634,4.0,0.0,1.0
377040,293.3012084960937,297.1499938964844,293.1499938964844,0.1913857460021972,-3845.666748046875,304.1669006347656,0.7524356245994568,0.2702257037162781,0.3216031193733215,293.33013916015625,297.1499938964844,293.1499938964844,0.3346839249134063,-6301.05859375,304.1744384765625,0.869839072227478,0.4234983921051025,0.4051019549369812,293.20074462890625,297.1499938964844,293.1499938964844,0.4004727900028229,-5366.0546875,304.1553955078125,0.9143288731575012,0.4913392066955566,0.3455008268356323,293.19268798828125,297.1499938964844,293.1499938964844,0.4652953743934631,-8171.97607421875,304.15478515625,0.9562053084373474,0.5536369681358337,0.5261895060539246,293.19293212890625,297.1499938964844,293.1499938964844,0.0195413287729024,-4293.91064453125,304.15399169921875,0.4226406812667846,0.0569300204515457,0.2764993906021118,291.3083190917969,291.1499938964844,258.9931640625,258.7055358886719,279.16290283203125,293.2814025878906,291.3062438964844,1.0,0.4512353539466858,0.6153013706207275,0.6153013706207275,1.0,1.0,-2.161475896835327,0.8902249932289124,1.2712507247924805,0.3921785056591034,0.0,0.0,0.7427563071250916,130.3460693359375,133.0,-56.24202728271485,-26353.736328125,1053.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3990478515625,311.7832946777344,278.1499938964844,0.0,18000.0,314.2699890136719,36666.8828125,36000.0,0.0,0.0,0.6259751319885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364127278327942,1.3641468286514282,-1.959214932867326e-05,0.0,0.0006352852215059,0.0,0.0,334.474609375,0.0,0.0,0.0,0.7885136008262634,4.0,0.0,1.0
377100,293.3030090332031,297.1499938964844,293.1499938964844,0.1897657215595245,-3820.023681640625,304.1667785644531,0.7483372092247009,0.2679548561573028,0.3190545439720154,293.3340759277344,297.1499938964844,293.1499938964844,0.3322868347167969,-6265.751953125,304.1743469238281,0.8652089834213257,0.4204403758049011,0.4023213386535644,293.20220947265625,297.1499938964844,293.1499938964844,0.4002098739147186,-5363.60546875,304.1549072265625,0.9106382131576538,0.4904071390628814,0.3449158370494842,293.19464111328125,297.1499938964844,293.1499938964844,0.4651134610176086,-8169.89990234375,304.1542358398437,0.9525681734085084,0.5527102947235107,0.5254062414169312,293.1939697265625,297.1499938964844,293.1499938964844,0.0191617086529731,-4252.5966796875,304.1539611816406,0.4186928272247314,0.0561788417398929,0.2734903991222381,291.2917785644531,291.1499938964844,258.9954833984375,258.7064514160156,279.1639404296875,293.2840881347656,291.2899169921875,1.0,0.4511395394802093,0.6160765886306763,0.6160765886306763,1.0,1.0,-2.150524377822876,0.885809600353241,1.2647147178649902,0.3901635706424713,0.0,0.0,0.7349819540977478,131.87705993652344,133.0,-51.0595817565918,-26190.40234375,1047.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.493408203125,311.81256103515625,278.1499938964844,0.0,18000.0,313.7900085449219,36598.48828125,36000.0,0.0,0.0,0.6158755421638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3368675708770752,1.3368867635726929,-1.912957668537274e-05,0.0,0.0006250353762879,0.0,0.0,318.609375,0.0,0.0,0.0,0.7763104438781738,4.0,0.0,1.0
377160,293.3047180175781,297.1499938964844,293.1499938964844,0.1881617754697799,-3794.616455078125,304.1666259765625,0.7443233132362366,0.265681117773056,0.3165008127689361,293.33795166015625,297.1499938964844,293.1499938964844,0.3298898637294769,-6230.412109375,304.1742858886719,0.860647439956665,0.417347639799118,0.3995057046413421,293.20367431640625,297.1499938964844,293.1499938964844,0.3999781310558319,-5361.4912109375,304.1544189453125,0.9070892930030824,0.4894587695598602,0.3443189263343811,293.19659423828125,297.1499938964844,293.1499938964844,0.4649654328823089,-8168.29541015625,304.1537475585937,0.9489160180091858,0.5517621636390686,0.5246020555496216,293.19500732421875,297.1499938964844,293.1499938964844,0.0187847819179296,-4211.0546875,304.1539306640625,0.4148819148540497,0.0554204024374485,0.2704474031925201,291.2743225097656,291.1499938964844,258.99932861328125,258.70867919921875,279.1650390625,293.28668212890625,291.2718505859375,1.0,0.4510360062122345,0.6169095039367676,0.6169095039367676,1.0,1.0,-2.139445543289185,0.8813727498054504,1.258072853088379,0.388155460357666,0.0,0.0,0.7284087538719177,133.40866088867188,136.0,-52.07494354248047,-26004.625,1042.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53936767578125,311.8050231933594,278.1499938964844,0.0,18000.0,313.7900085449219,36529.82421875,36000.0,0.0,0.0,0.6099594831466675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312474489212036,1.3124932050704956,-1.8721610103966668e-05,0.0,0.0006190313142724,0.0,0.0,304.8609313964844,0.0,0.0,0.0,0.7654786109924316,4.0,0.0,1.0
377220,293.3078308105469,297.1499938964844,293.1499938964844,0.1849264800548553,-3743.149658203125,304.16650390625,0.7365345358848572,0.261129230260849,0.3113866150379181,293.345458984375,297.1499938964844,293.1499938964844,0.3249662220478058,-6157.47021484375,304.1744079589844,0.8517481088638306,0.4110668897628784,0.3937816023826599,293.2065124511719,297.1499938964844,293.1499938964844,0.3994463980197906,-5356.37353515625,304.15386962890625,0.9004747867584229,0.4875213503837585,0.3430951833724975,293.2004089355469,297.1499938964844,293.1499938964844,0.4645851850509643,-8163.64111328125,304.1531677246094,0.9416126608848572,0.5498109459877014,0.5229395031929016,293.19696044921875,297.1499938964844,293.1499938964844,0.018030172213912,-4125.775390625,304.15386962890625,0.4075726568698883,0.0538846589624881,0.2642708420753479,291.2397766113281,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2916564941406,291.2380676269531,1.0,0.4508076310157776,0.6187600493431091,0.6187600493431091,1.0,1.0,-2.1169612407684326,0.8724625706672668,1.2444987297058103,0.3841761946678161,0.0,0.0,0.718921422958374,136.4674530029297,139.0,-46.37222290039063,-25669.568359375,1030.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5892944335937,311.7823181152344,278.1499938964844,0.0,18000.0,313.7900085449219,36364.90625,36000.0,0.0,0.0,0.5983439087867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761247158050537,1.2761428356170654,-1.811292349884752e-05,0.0,0.0006072430405765,0.0,0.0,285.01446533203125,0.0,0.0,0.0,0.7493829131126404,4.0,0.0,1.0
377280,293.3078308105469,297.1499938964844,293.1499938964844,0.1849264800548553,-3743.149658203125,304.16650390625,0.7365345358848572,0.261129230260849,0.3113866150379181,293.345458984375,297.1499938964844,293.1499938964844,0.3249662220478058,-6157.47021484375,304.1744079589844,0.8517481088638306,0.4110668897628784,0.3937816023826599,293.2065124511719,297.1499938964844,293.1499938964844,0.3994463980197906,-5356.37353515625,304.15386962890625,0.9004747867584229,0.4875213503837585,0.3430951833724975,293.2004089355469,297.1499938964844,293.1499938964844,0.4645851850509643,-8163.64111328125,304.1531677246094,0.9416126608848572,0.5498109459877014,0.5229395031929016,293.19696044921875,297.1499938964844,293.1499938964844,0.018030172213912,-4125.775390625,304.15386962890625,0.4075726568698883,0.0538846589624881,0.2642708420753479,291.2397766113281,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2916564941406,291.2380676269531,1.0,0.4508076310157776,0.6187600493431091,0.6187600493431091,1.0,1.0,-2.1169612407684326,0.8724625706672668,1.2444987297058103,0.3841761946678161,0.0,0.0,0.718921422958374,136.4674530029297,139.0,-46.37222290039063,-25669.568359375,1030.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5892944335937,311.7823181152344,278.1499938964844,0.0,18000.0,313.7900085449219,36364.90625,36000.0,0.0,0.0,0.5983439087867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761247158050537,1.2761428356170654,-1.811292349884752e-05,0.0,0.0006072430405765,0.0,0.0,285.01446533203125,0.0,0.0,0.0,0.7493829131126404,4.0,0.0,1.0
377340,293.31060791015625,297.1499938964844,293.1499938964844,0.1815198063850402,-3688.46533203125,304.16668701171875,0.7289878726005554,0.2565703988075256,0.3062637448310852,293.3526306152344,297.1499938964844,293.1499938964844,0.3196302056312561,-6077.7119140625,304.1751708984375,0.8431356549263,0.4046591818332672,0.3879371583461761,293.20928955078125,297.1499938964844,293.1499938964844,0.3985165059566498,-5346.6826171875,304.1541442871094,0.8941609263420105,0.4855250120162964,0.3418310582637787,293.2041015625,297.1499938964844,293.1499938964844,0.4637360274791717,-8151.93359375,304.1535339355469,0.9343618750572203,0.5477815270423889,0.5212042927742004,293.1987609863281,297.1499938964844,293.1499938964844,0.0172628257423639,-4035.260498046875,304.15386962890625,0.4003682136535644,0.0523276291787624,0.2579931318759918,291.21551513671875,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.2962951660156,291.2142028808594,1.0,0.450553685426712,0.6208791732788086,0.6208791732788086,1.0,1.0,-2.094067573547364,0.8635223507881165,1.2305452823638916,0.3802599906921386,0.0,0.0,0.711879312992096,139.51991271972656,142.0,-36.2218017578125,-25350.01953125,1019.0299682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5833435058594,311.7362365722656,278.1499938964844,0.0,18000.0,313.3099975585937,36262.8828125,36000.0,0.0,0.0,0.5824028849601746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498942613601685,1.249911904335022,-1.768749461916741e-05,0.0,0.0005910649197176,0.0,0.0,271.3275146484375,0.0,0.0,0.0,0.7378302216529846,4.0,0.0,1.0
377400,293.31060791015625,297.1499938964844,293.1499938964844,0.1815198063850402,-3688.46533203125,304.16668701171875,0.7289878726005554,0.2565703988075256,0.3062637448310852,293.3526306152344,297.1499938964844,293.1499938964844,0.3196302056312561,-6077.7119140625,304.1751708984375,0.8431356549263,0.4046591818332672,0.3879371583461761,293.20928955078125,297.1499938964844,293.1499938964844,0.3985165059566498,-5346.6826171875,304.1541442871094,0.8941609263420105,0.4855250120162964,0.3418310582637787,293.2041015625,297.1499938964844,293.1499938964844,0.4637360274791717,-8151.93359375,304.1535339355469,0.9343618750572203,0.5477815270423889,0.5212042927742004,293.1987609863281,297.1499938964844,293.1499938964844,0.0172628257423639,-4035.260498046875,304.15386962890625,0.4003682136535644,0.0523276291787624,0.2579931318759918,291.21551513671875,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.2962951660156,291.2142028808594,1.0,0.450553685426712,0.6208791732788086,0.6208791732788086,1.0,1.0,-2.094067573547364,0.8635223507881165,1.2305452823638916,0.3802599906921386,0.0,0.0,0.711879312992096,139.51991271972656,142.0,-36.2218017578125,-25350.01953125,1019.0299682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5833435058594,311.7362365722656,278.1499938964844,0.0,18000.0,313.3099975585937,36262.8828125,36000.0,0.0,0.0,0.5824028849601746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498942613601685,1.249911904335022,-1.768749461916741e-05,0.0,0.0005910649197176,0.0,0.0,271.3275146484375,0.0,0.0,0.0,0.7378302216529846,4.0,0.0,1.0
377460,293.31304931640625,297.1499938964844,293.1499938964844,0.1781567335128784,-3634.349609375,304.1667175292969,0.7215423583984375,0.2520071268081665,0.3011336624622345,293.3595275878906,297.1499938964844,293.1499938964844,0.3142543137073517,-5997.197265625,304.1757507324219,0.8347715735435486,0.398129791021347,0.3819755911827087,293.21197509765625,297.1499938964844,293.1499938964844,0.3976357579231262,-5337.6083984375,304.1542053222656,0.8880366683006287,0.483477771282196,0.340529203414917,293.20770263671875,297.1499938964844,293.1499938964844,0.4629311263561249,-8140.990234375,304.1536865234375,0.9272350072860718,0.5456833839416504,0.5194008946418762,293.200439453125,297.1499938964844,293.1499938964844,0.0165138989686965,-3944.0419921875,304.15380859375,0.3926200866699219,0.0507526248693466,0.2516300976276397,291.188232421875,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.3006286621094,291.1866149902344,1.0,0.4502775967121124,0.6232959032058716,0.6232959032058716,1.0,1.0,-2.070797204971313,0.8545738458633423,1.2162233591079712,0.3764216601848602,0.0,0.0,0.7085056304931641,142.56524658203125,145.0,-37.95085525512695,-25000.111328125,1007.0169677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45001220703125,311.60577392578125,278.1499938964844,0.0,18000.0,313.3099975585937,36144.30078125,36000.0,0.0,0.0,0.5708903670310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2335443496704102,1.2335617542266846,-1.7414109606761485e-05,0.0,0.000579381128773,0.0,0.0,262.9018249511719,0.0,0.0,0.0,0.7307206988334656,4.0,0.0,1.0
