time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.31304931640625,297.1499938964844,293.1499938964844,0.1781567335128784,-3634.349609375,304.1667175292969,0.7215423583984375,0.2520071268081665,0.3011336624622345,293.3595275878906,297.1499938964844,293.1499938964844,0.3142543137073517,-5997.197265625,304.1757507324219,0.8347715735435486,0.398129791021347,0.3819755911827087,293.21197509765625,297.1499938964844,293.1499938964844,0.3976357579231262,-5337.6083984375,304.1542053222656,0.8880366683006287,0.483477771282196,0.340529203414917,293.20770263671875,297.1499938964844,293.1499938964844,0.4629311263561249,-8140.990234375,304.1536865234375,0.9272350072860718,0.5456833839416504,0.5194008946418762,293.200439453125,297.1499938964844,293.1499938964844,0.0165138989686965,-3944.0419921875,304.15380859375,0.3926200866699219,0.0507526248693466,0.2516300976276397,291.188232421875,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.3006286621094,291.1866149902344,1.0,0.4502775967121124,0.6232959032058716,0.6232959032058716,1.0,1.0,-2.070797204971313,0.8545738458633423,1.2162233591079712,0.3764216601848602,0.0,0.0,0.7085056304931641,142.56524658203125,145.0,-37.95085525512695,-25000.111328125,1007.0169677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45001220703125,311.60577392578125,278.1499938964844,0.0,18000.0,313.3099975585937,36144.30078125,36000.0,0.0,0.0,0.5708903670310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2335443496704102,1.2335617542266846,-1.7414109606761485e-05,0.0,0.000579381128773,0.0,0.0,262.9018249511719,0.0,0.0,0.0,0.7307206988334656,4.0,0.0,1.0
377580,293.3152160644531,297.1499938964844,293.1499938964844,0.1746849119663238,-3578.0869140625,304.1669311523437,0.7142671942710876,0.2474333345890045,0.2959810793399811,293.3661804199219,297.1499938964844,293.1499938964844,0.3085805773735046,-5911.66015625,304.1766052246094,0.8268922567367554,0.3914724290370941,0.3758854568004608,293.214599609375,297.1499938964844,293.1499938964844,0.3964851200580597,-5325.47314453125,304.1547241210937,0.8824759125709534,0.4813766181468963,0.3391841948032379,293.211181640625,297.1499938964844,293.1499938964844,0.4618056416511535,-8125.29736328125,304.1543273925781,0.9207530617713928,0.5435145497322083,0.5175232887268066,293.2021484375,297.1499938964844,293.1499938964844,0.0159482304006814,-3875.0419921875,304.1415710449219,0.3856507241725921,0.050000000745058,0.2471396028995514,291.16680908203125,291.1499938964844,259.0922241210937,258.7824401855469,279.1751403808594,293.3048095703125,291.16534423828125,1.0,0.4500664174556732,0.6259492635726929,0.6259492635726929,1.0,1.0,-2.0494544506073,0.8466309905052185,1.202823519706726,0.3731115162372589,0.0,0.0,0.7077361941337585,145.3616180419922,148.0,-32.368743896484375,-24696.890625,996.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2678527832031,311.4598388671875,278.1499938964844,0.0,18000.0,313.3099975585937,36050.046875,36000.0,0.0,0.0,0.5605037808418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2278234958648682,1.227840781211853,-1.730728763504885e-05,0.0,0.0005688400706276,0.0,0.0,259.8655700683594,0.0,0.0,0.0,0.7281802892684937,4.0,0.0,1.0
377640,293.3152160644531,297.1499938964844,293.1499938964844,0.1746849119663238,-3578.0869140625,304.1669311523437,0.7142671942710876,0.2474333345890045,0.2959810793399811,293.3661804199219,297.1499938964844,293.1499938964844,0.3085805773735046,-5911.66015625,304.1766052246094,0.8268922567367554,0.3914724290370941,0.3758854568004608,293.214599609375,297.1499938964844,293.1499938964844,0.3964851200580597,-5325.47314453125,304.1547241210937,0.8824759125709534,0.4813766181468963,0.3391841948032379,293.211181640625,297.1499938964844,293.1499938964844,0.4618056416511535,-8125.29736328125,304.1543273925781,0.9207530617713928,0.5435145497322083,0.5175232887268066,293.2021484375,297.1499938964844,293.1499938964844,0.0159482304006814,-3875.0419921875,304.1415710449219,0.3856507241725921,0.050000000745058,0.2471396028995514,291.16680908203125,291.1499938964844,259.0922241210937,258.7824401855469,279.1751403808594,293.3048095703125,291.16534423828125,1.0,0.4500664174556732,0.6259492635726929,0.6259492635726929,1.0,1.0,-2.0494544506073,0.8466309905052185,1.202823519706726,0.3731115162372589,0.0,0.0,0.7077361941337585,145.3616180419922,148.0,-32.368743896484375,-24696.890625,996.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2678527832031,311.4598388671875,278.1499938964844,0.0,18000.0,313.3099975585937,36050.046875,36000.0,0.0,0.0,0.5605037808418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2278234958648682,1.227840781211853,-1.730728763504885e-05,0.0,0.0005688400706276,0.0,0.0,259.8655700683594,0.0,0.0,0.0,0.7281802892684937,4.0,0.0,1.0
377700,293.3162841796875,297.1499938964844,293.1499938964844,0.1729629039764404,-3550.14013671875,304.1669921875,0.7107798457145691,0.2451343238353729,0.2933770418167114,293.3694763183594,297.1499938964844,293.1499938964844,0.3057355284690857,-5868.7158203125,304.17694091796875,0.8232705593109131,0.3880872726440429,0.3727757632732391,293.21588134765625,297.1499938964844,293.1499938964844,0.3959440886974334,-5319.833984375,304.15484619140625,0.8801124691963196,0.4803051054477691,0.3384856879711151,293.212890625,297.1499938964844,293.1499938964844,0.461279809474945,-8118.0673828125,304.1545104980469,0.9180185198783876,0.5424025654792786,0.5165431499481201,293.20361328125,297.1499938964844,293.1499938964844,0.0159475188702344,-3877.669677734375,304.12799072265625,0.3845273852348327,0.050000000745058,0.247318834066391,291.15399169921875,291.1499938964844,259.1127319335937,258.7996520996094,279.17584228515625,293.3070373535156,291.1523742675781,1.0,0.4500988125801086,0.6272943019866943,0.6272943019866943,1.0,1.0,-2.041513204574585,0.8438917398452759,1.1976215839385986,0.3721234500408172,0.0,0.0,0.7087522745132446,146.53619384765625,148.0,-34.09706115722656,-24572.015625,992.5840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1580505371094,311.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.13671875,35280.0,0.0,0.0,0.5541952848434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283183336257937,1.2283356189727783,-1.7302476408076473e-05,0.0,0.000562437751796,0.0,0.0,259.97100830078125,0.0,0.0,0.0,0.718425989151001,4.0,0.0,1.0
377760,293.3172912597656,297.1499938964844,293.1499938964844,0.1714233607053756,-3525.409912109375,304.16668701171875,0.7071034908294678,0.2428258806467056,0.2907663583755493,293.37274169921875,297.1499938964844,293.1499938964844,0.303186684846878,-5830.60498046875,304.1766662597656,0.8195571303367615,0.3846659362316131,0.369634211063385,293.21710205078125,297.1499938964844,293.1499938964844,0.3958235383033752,-5319.025390625,304.1541748046875,0.8777011632919312,0.4792321026325226,0.3377849161624908,293.21453857421875,297.1499938964844,293.1499938964844,0.4612353146076202,-8118.08349609375,304.1537475585937,0.9152422547340392,0.5412855744361877,0.5155560970306396,293.20556640625,297.1499938964844,293.1499938964844,0.0159723106771707,-3884.89892578125,304.11279296875,0.38344207406044,0.050000000745058,0.2475888729095459,291.1287841796875,291.1499938964844,259.1354675292969,258.8188781738281,279.1768798828125,293.30938720703125,291.1261901855469,1.0,0.4501866102218628,0.6287152767181396,0.6287152767181396,1.0,1.0,-2.033626079559326,0.8412111401557922,1.1924148797988892,0.3711908161640167,0.0,0.0,0.7125915884971619,147.7757110595703,151.0,-51.23299407958984,-24403.30859375,989.3191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.031494140625,311.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35291.453125,35280.0,0.0,0.0,0.5495696067810059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223206639289856,1.2232236862182615,-1.7067015505745076e-05,0.0,0.0005577433039434,0.0,0.0,255.7214813232422,0.0,0.0,0.0,0.7245902419090271,4.0,0.0,1.0
377820,293.3194274902344,297.1499938964844,293.1499938964844,0.1678037941455841,-3466.0771484375,304.16717529296875,0.6994715929031372,0.2381583005189895,0.2855029106140136,293.3793334960937,297.1499938964844,293.1499938964844,0.2970784306526184,-5737.515625,304.177978515625,0.8117771744728088,0.3776875734329223,0.3632393479347229,293.2194519042969,297.1499938964844,293.1499938964844,0.3944126963615417,-5303.9130859375,304.1551818847656,0.8727702498435974,0.4770556986331939,0.3363758623600006,293.2176818847656,297.1499938964844,293.1499938964844,0.4597905278205871,-8097.62548828125,304.1549377441406,0.909645974636078,0.5390112996101379,0.5135627388954163,293.21063232421875,297.1499938964844,293.1499938964844,0.0159551501274108,-3888.361083984375,304.0786437988281,0.3811936676502228,0.050000000745058,0.2481619566679,291.1115417480469,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.3145446777344,291.1106872558594,1.0,0.4504761099815368,0.6318356394767761,0.6318356394767761,1.0,1.0,-2.017686367034912,0.8359043002128601,1.1817820072174072,0.3694255650043487,0.0,0.0,0.7191488146781921,150.42330932617188,154.0,-28.50442695617676,-24206.10546875,983.2407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7357177734375,311.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,35097.40234375,35280.0,0.0,0.0,0.541576623916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2421740293502808,1.2421913146972656,-1.730709118419327e-05,0.0,0.0005496314261108,0.0,0.0,264.5001220703125,0.0,0.0,0.0,0.7325314283370972,4.0,0.0,1.0
377880,293.3194274902344,297.1499938964844,293.1499938964844,0.1678037941455841,-3466.0771484375,304.16717529296875,0.6994715929031372,0.2381583005189895,0.2855029106140136,293.3793334960937,297.1499938964844,293.1499938964844,0.2970784306526184,-5737.515625,304.177978515625,0.8117771744728088,0.3776875734329223,0.3632393479347229,293.2194519042969,297.1499938964844,293.1499938964844,0.3944126963615417,-5303.9130859375,304.1551818847656,0.8727702498435974,0.4770556986331939,0.3363758623600006,293.2176818847656,297.1499938964844,293.1499938964844,0.4597905278205871,-8097.62548828125,304.1549377441406,0.909645974636078,0.5390112996101379,0.5135627388954163,293.21063232421875,297.1499938964844,293.1499938964844,0.0159551501274108,-3888.361083984375,304.0786437988281,0.3811936676502228,0.050000000745058,0.2481619566679,291.1115417480469,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.3145446777344,291.1106872558594,1.0,0.4504761099815368,0.6318356394767761,0.6318356394767761,1.0,1.0,-2.017686367034912,0.8359043002128601,1.1817820072174072,0.3694255650043487,0.0,0.0,0.7191488146781921,150.42330932617188,154.0,-28.50442695617676,-24206.10546875,983.2407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7357177734375,311.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,35097.40234375,35280.0,0.0,0.0,0.541576623916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2421740293502808,1.2421913146972656,-1.730709118419327e-05,0.0,0.0005496314261108,0.0,0.0,264.5001220703125,0.0,0.0,0.0,0.7325314283370972,4.0,0.0,1.0
377940,293.32159423828125,297.1499938964844,293.1499938964844,0.1640646308660507,-3404.39892578125,304.1676940917969,0.6916366815567017,0.2334278970956802,0.280168741941452,293.3860168457031,297.1499938964844,293.1499938964844,0.2906646728515625,-5639.24658203125,304.1793518066406,0.8033685088157654,0.3705219626426697,0.3566720485687256,293.2218017578125,297.1499938964844,293.1499938964844,0.3927549123764038,-5286.1318359375,304.1562194824219,0.8677648305892944,0.474820613861084,0.3349309861660003,293.2207946777344,297.1499938964844,293.1499938964844,0.4580479562282562,-8072.9931640625,304.1561889648437,0.90415358543396,0.5366643071174622,0.5115076303482056,293.2167358398437,297.1499938964844,293.1499938964844,0.0159189328551292,-3889.45849609375,304.0400695800781,0.378892719745636,0.050000000745058,0.2487661242485046,291.10009765625,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3201599121094,291.0995178222656,1.0,0.4508557319641113,0.6353928446769714,0.6353928446769714,1.0,1.0,-2.001394510269165,0.8306334614753723,1.1707611083984375,0.3677845895290375,0.0,0.0,0.7266209721565247,153.2321319580078,157.0,-18.56196403503418,-23993.302734375,977.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4073181152344,310.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35045.94140625,34200.0,0.0,0.0,0.5351757407188416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2636264562606812,1.263644099235535,-1.762188367138151e-05,0.0,0.0005431353929452,0.0,0.0,275.1414489746094,0.0,0.0,0.0,0.7269854545593262,4.0,0.0,1.0
378000,293.32159423828125,297.1499938964844,293.1499938964844,0.1640646308660507,-3404.39892578125,304.1676940917969,0.6916366815567017,0.2334278970956802,0.280168741941452,293.3860168457031,297.1499938964844,293.1499938964844,0.2906646728515625,-5639.24658203125,304.1793518066406,0.8033685088157654,0.3705219626426697,0.3566720485687256,293.2218017578125,297.1499938964844,293.1499938964844,0.3927549123764038,-5286.1318359375,304.1562194824219,0.8677648305892944,0.474820613861084,0.3349309861660003,293.2207946777344,297.1499938964844,293.1499938964844,0.4580479562282562,-8072.9931640625,304.1561889648437,0.90415358543396,0.5366643071174622,0.5115076303482056,293.2167358398437,297.1499938964844,293.1499938964844,0.0159189328551292,-3889.45849609375,304.0400695800781,0.378892719745636,0.050000000745058,0.2487661242485046,291.10009765625,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3201599121094,291.0995178222656,1.0,0.4508557319641113,0.6353928446769714,0.6353928446769714,1.0,1.0,-2.001394510269165,0.8306334614753723,1.1707611083984375,0.3677845895290375,0.0,0.0,0.7266209721565247,153.2321319580078,157.0,-18.56196403503418,-23993.302734375,977.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4073181152344,310.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35045.94140625,34200.0,0.0,0.0,0.5351757407188416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2636264562606812,1.263644099235535,-1.762188367138151e-05,0.0,0.0005431353929452,0.0,0.0,275.1414489746094,0.0,0.0,0.0,0.7269854545593262,4.0,0.0,1.0
378060,293.3229064941406,297.1499938964844,293.1499938964844,0.160569280385971,-3346.81005859375,304.16766357421875,0.6838679909706116,0.2288106977939605,0.274893969297409,293.3918762207031,297.1499938964844,293.1499938964844,0.2845311164855957,-5545.34033203125,304.17987060546875,0.7947443723678589,0.3633490204811096,0.3500367701053619,293.2232971191406,297.1499938964844,293.1499938964844,0.3916000425815582,-5274.1572265625,304.1561584472656,0.8628926873207092,0.4726970195770263,0.3335221707820892,293.2230224609375,297.1499938964844,293.1499938964844,0.4568667113780975,-8056.88623046875,304.1562194824219,0.8989849090576172,0.5344205498695374,0.5094915628433228,293.2225646972656,297.1499938964844,293.1499938964844,0.0159052778035402,-3894.702392578125,303.9999694824219,0.3766260743141174,0.050000000745058,0.2493797838687896,291.07421875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3252868652344,291.0745544433594,1.0,0.4512950778007507,0.639286994934082,0.639286994934082,1.0,1.0,-1.9851770401000977,0.8255181312561035,1.159658908843994,0.366282045841217,0.0,0.0,0.7390220761299133,156.09750366210938,160.0,-20.38658142089844,-23751.927734375,971.8665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0932312011719,310.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,33904.171875,34200.0,0.0,0.0,0.5299128293991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278675556182861,1.2786930799484253,-1.7596001271158457e-05,0.0,0.0005377941997721,0.0,0.0,279.8954162597656,0.0,0.0,0.0,0.7459458708763123,4.0,0.0,1.0
378120,293.3229064941406,297.1499938964844,293.1499938964844,0.160569280385971,-3346.81005859375,304.16766357421875,0.6838679909706116,0.2288106977939605,0.274893969297409,293.3918762207031,297.1499938964844,293.1499938964844,0.2845311164855957,-5545.34033203125,304.17987060546875,0.7947443723678589,0.3633490204811096,0.3500367701053619,293.2232971191406,297.1499938964844,293.1499938964844,0.3916000425815582,-5274.1572265625,304.1561584472656,0.8628926873207092,0.4726970195770263,0.3335221707820892,293.2230224609375,297.1499938964844,293.1499938964844,0.4568667113780975,-8056.88623046875,304.1562194824219,0.8989849090576172,0.5344205498695374,0.5094915628433228,293.2225646972656,297.1499938964844,293.1499938964844,0.0159052778035402,-3894.702392578125,303.9999694824219,0.3766260743141174,0.050000000745058,0.2493797838687896,291.07421875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3252868652344,291.0745544433594,1.0,0.4512950778007507,0.639286994934082,0.639286994934082,1.0,1.0,-1.9851770401000977,0.8255181312561035,1.159658908843994,0.366282045841217,0.0,0.0,0.7390220761299133,156.09750366210938,160.0,-20.38658142089844,-23751.927734375,971.8665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0932312011719,310.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,33904.171875,34200.0,0.0,0.0,0.5299128293991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278675556182861,1.2786930799484253,-1.7596001271158457e-05,0.0,0.0005377941997721,0.0,0.0,279.8954162597656,0.0,0.0,0.0,0.7459458708763123,4.0,0.0,1.0
378180,293.32330322265625,297.1499938964844,293.1499938964844,0.1568258851766586,-3284.2490234375,304.1679992675781,0.6763898730278015,0.2243465632200241,0.2698205113410949,293.3968200683594,297.1499938964844,293.1499938964844,0.2777493298053741,-5440.21923828125,304.1811828613281,0.7862557768821716,0.3562197983264923,0.3434582054615021,293.2240600585937,297.1499938964844,293.1499938964844,0.3896006345748901,-5252.544921875,304.15740966796875,0.8582760095596313,0.470685601234436,0.3322125375270843,293.2243957519531,297.1499938964844,293.1499938964844,0.4546835422515869,-8025.88134765625,304.1577453613281,0.8940452933311462,0.5322873592376709,0.507607102394104,293.22735595703125,297.1499938964844,293.1499938964844,0.0158460885286331,-3891.4921875,303.9611511230469,0.3744370341300964,0.050000000745058,0.2499908357858657,291.0777893066406,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3295288085937,291.077880859375,1.0,0.4518006145954132,0.643353283405304,0.643353283405304,1.0,1.0,-1.9694881439208984,0.8206485509872437,1.1488397121429443,0.3649138212203979,0.0,0.0,0.7483388781547546,158.96641540527344,163.0,-3.577045202255249,-23578.435546875,966.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7724609375,310.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33893.0390625,34200.0,0.0,0.0,0.5259944200515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077714443206787,1.3077894449234009,-1.805046849767677e-05,0.0,0.0005338175105862,0.0,0.0,295.2270812988281,0.0,0.0,0.0,0.7588567733764648,4.0,0.0,1.0
378240,293.32330322265625,297.1499938964844,293.1499938964844,0.1568258851766586,-3284.2490234375,304.1679992675781,0.6763898730278015,0.2243465632200241,0.2698205113410949,293.3968200683594,297.1499938964844,293.1499938964844,0.2777493298053741,-5440.21923828125,304.1811828613281,0.7862557768821716,0.3562197983264923,0.3434582054615021,293.2240600585937,297.1499938964844,293.1499938964844,0.3896006345748901,-5252.544921875,304.15740966796875,0.8582760095596313,0.470685601234436,0.3322125375270843,293.2243957519531,297.1499938964844,293.1499938964844,0.4546835422515869,-8025.88134765625,304.1577453613281,0.8940452933311462,0.5322873592376709,0.507607102394104,293.22735595703125,297.1499938964844,293.1499938964844,0.0158460885286331,-3891.4921875,303.9611511230469,0.3744370341300964,0.050000000745058,0.2499908357858657,291.0777893066406,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3295288085937,291.077880859375,1.0,0.4518006145954132,0.643353283405304,0.643353283405304,1.0,1.0,-1.9694881439208984,0.8206485509872437,1.1488397121429443,0.3649138212203979,0.0,0.0,0.7483388781547546,158.96641540527344,163.0,-3.577045202255249,-23578.435546875,966.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7724609375,310.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33893.0390625,34200.0,0.0,0.0,0.5259944200515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077714443206787,1.3077894449234009,-1.805046849767677e-05,0.0,0.0005338175105862,0.0,0.0,295.2270812988281,0.0,0.0,0.0,0.7588567733764648,4.0,0.0,1.0
378300,293.3233337402344,297.1499938964844,293.1499938964844,0.1549936980009079,-3253.5341796875,304.1680603027344,0.6727275848388672,0.2221457660198211,0.2673263251781463,293.39910888671875,297.1499938964844,293.1499938964844,0.2743671238422394,-5387.6484375,304.1816711425781,0.7820393443107605,0.3526466786861419,0.3401655554771423,293.2243347167969,297.1499938964844,293.1499938964844,0.388617068529129,-5241.96826171875,304.1578674316406,0.8560245037078857,0.4696925580501556,0.3315702378749847,293.2249755859375,297.1499938964844,293.1499938964844,0.4536051750183105,-8010.67138671875,304.1582946777344,0.8916199207305908,0.5312331914901733,0.5066816210746765,293.2294616699219,297.1499938964844,293.1499938964844,0.0158176124095916,-3890.0126953125,303.94189453125,0.3733611106872558,0.050000000745058,0.2502980828285217,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3314514160156,291.07940673828125,1.0,0.4520724713802337,0.645450234413147,0.645450234413147,1.0,1.0,-1.961716294288636,0.8182452917098999,1.1434710025787354,0.3642463684082031,0.0,0.0,0.7529140114784241,160.41342163085938,163.0,0.2287225276231765,-23491.013671875,964.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61773681640625,310.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.35546875,33120.0,0.0,0.0,0.5244577527046204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321924090385437,1.3219423294067385,-1.8276994524057955e-05,0.0,0.0005322579527273,0.0,0.0,302.9236755371094,0.0,0.0,0.0,0.7502049803733826,4.0,0.0,1.0
378360,293.3232727050781,297.1499938964844,293.1499938964844,0.1534061878919601,-3227.22900390625,304.16766357421875,0.6691147685050964,0.2199623584747314,0.2648527920246124,293.4012756347656,297.1499938964844,293.1499938964844,0.2713821232318878,-5341.6806640625,304.18133544921875,0.7778429985046387,0.3490654826164245,0.3368650674819946,293.2245483398437,297.1499938964844,293.1499938964844,0.3881999552249908,-5237.94189453125,304.1571655273437,0.8538064956665039,0.4687076210975647,0.3309324383735657,293.2254638671875,297.1499938964844,293.1499938964844,0.453179121017456,-8005.3466796875,304.1575622558594,0.8892211318016052,0.53018718957901,0.505761981010437,293.2314453125,297.1499938964844,293.1499938964844,0.0158171914517879,-3893.66357421875,303.92236328125,0.3722972869873047,0.050000000745058,0.2506065666675567,291.064208984375,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3332824707031,291.0627136230469,1.0,0.4523540735244751,0.6475890278816223,0.6475890278816223,1.0,1.0,-1.9539680480957031,0.8158503174781799,1.1381176710128784,0.3635819852352142,0.0,0.0,0.7599948048591614,161.8684539794922,166.0,-20.928102493286133,-23337.587890625,962.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4814147949219,310.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,32971.04296875,33120.0,0.0,0.0,0.5230244994163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320163369178772,1.320181369781494,-1.8039710994344205e-05,0.0,0.0005308034014888,0.0,0.0,299.45758056640625,0.0,0.0,0.0,0.7621505260467529,4.0,0.0,1.0
378420,293.32293701171875,297.1499938964844,293.1499938964844,0.1497588604688644,-3165.586669921875,304.1678466796875,0.6620491743087769,0.2156394273042678,0.2599623203277588,293.4053955078125,297.1499938964844,293.1499938964844,0.2644780874252319,-5233.5029296875,304.1824035644531,0.7695267200469971,0.3418648540973663,0.3302344381809234,293.2249450683594,297.1499938964844,293.1499938964844,0.3860770165920257,-5214.943359375,304.1583557128906,0.849470317363739,0.4667421281337738,0.3296683728694916,293.2263488769531,297.1499938964844,293.1499938964844,0.4508349299430847,-7972.052734375,304.15899658203125,0.8845058679580688,0.5280978083610535,0.503937840461731,293.2350158691406,297.1499938964844,293.1499938964844,0.0157518964260816,-3889.05322265625,303.884033203125,0.3702073693275451,0.050000000745058,0.2512266039848327,291.07177734375,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33673095703125,291.0726318359375,1.0,0.4529412686824798,0.6519955992698669,0.6519955992698669,1.0,1.0,-1.9385241270065308,0.8110744953155518,1.127449631690979,0.3622564375400543,0.0,0.0,0.7702741622924805,164.79896545410156,154.0,6.30147647857666,-23208.228515625,957.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240905761719,310.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,32811.57421875,33120.0,0.0,0.0,0.5207930207252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519635200500488,1.3519821166992188,-1.8519653167459182e-05,0.0,0.0005285387160256,0.0,0.0,316.72607421875,0.0,0.0,0.0,0.7760946750640869,4.0,0.0,1.0
378480,293.32293701171875,297.1499938964844,293.1499938964844,0.1497588604688644,-3165.586669921875,304.1678466796875,0.6620491743087769,0.2156394273042678,0.2599623203277588,293.4053955078125,297.1499938964844,293.1499938964844,0.2644780874252319,-5233.5029296875,304.1824035644531,0.7695267200469971,0.3418648540973663,0.3302344381809234,293.2249450683594,297.1499938964844,293.1499938964844,0.3860770165920257,-5214.943359375,304.1583557128906,0.849470317363739,0.4667421281337738,0.3296683728694916,293.2263488769531,297.1499938964844,293.1499938964844,0.4508349299430847,-7972.052734375,304.15899658203125,0.8845058679580688,0.5280978083610535,0.503937840461731,293.2350158691406,297.1499938964844,293.1499938964844,0.0157518964260816,-3889.05322265625,303.884033203125,0.3702073693275451,0.050000000745058,0.2512266039848327,291.07177734375,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33673095703125,291.0726318359375,1.0,0.4529412686824798,0.6519955992698669,0.6519955992698669,1.0,1.0,-1.9385241270065308,0.8110744953155518,1.127449631690979,0.3622564375400543,0.0,0.0,0.7702741622924805,164.79896545410156,154.0,6.30147647857666,-23208.228515625,957.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240905761719,310.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,32811.57421875,33120.0,0.0,0.0,0.5207930207252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519635200500488,1.3519821166992188,-1.8519653167459182e-05,0.0,0.0005285387160256,0.0,0.0,316.72607421875,0.0,0.0,0.0,0.7760946750640869,4.0,0.0,1.0
378540,293.3221435546875,297.1499938964844,293.1499938964844,0.1459189653396606,-3100.17919921875,304.1683044433594,0.6593570709228516,0.2114217877388,0.2549021244049072,293.4090881347656,297.1499938964844,293.1499938964844,0.2571934759616852,-5118.50341796875,304.1837463378906,0.7661140561103821,0.3346404731273651,0.3233503699302673,293.2251281738281,297.1499938964844,293.1499938964844,0.3834743797779083,-5186.6416015625,304.159912109375,0.8504234552383423,0.4648042917251587,0.3282525539398193,293.2270202636719,297.1499938964844,293.1499938964844,0.447948008775711,-7930.947265625,304.1607971191406,0.8856356739997864,0.5260246396064758,0.5019000172615051,293.238037109375,297.1499938964844,293.1499938964844,0.0155598372220993,-3866.459716796875,303.84649658203125,0.3715720474720001,0.050000000745058,0.2508212327957153,291.08807373046875,291.1499938964844,259.5936889648437,259.2035217285156,279.1956481933594,293.3397521972656,291.0892333984375,1.0,0.4487271606922149,0.6566810011863708,0.6566810011863708,1.0,1.0,-1.920951247215271,0.8053455948829651,1.1156055927276611,0.3604589998722076,0.0,0.0,0.7775059342384338,162.20761108398438,142.0,19.179542541503903,-23041.4765625,932.9617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9981994628906,309.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,32870.578125,32040.0,0.0,0.0,0.5192213654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376068115234375,1.3760870695114136,-1.8932310922537e-05,0.0,0.0005269437097012,0.0,0.0,330.8075866699219,0.0,0.0,0.0,0.7720271348953247,4.0,0.0,1.0
378600,293.3221435546875,297.1499938964844,293.1499938964844,0.1459189653396606,-3100.17919921875,304.1683044433594,0.6593570709228516,0.2114217877388,0.2549021244049072,293.4090881347656,297.1499938964844,293.1499938964844,0.2571934759616852,-5118.50341796875,304.1837463378906,0.7661140561103821,0.3346404731273651,0.3233503699302673,293.2251281738281,297.1499938964844,293.1499938964844,0.3834743797779083,-5186.6416015625,304.159912109375,0.8504234552383423,0.4648042917251587,0.3282525539398193,293.2270202636719,297.1499938964844,293.1499938964844,0.447948008775711,-7930.947265625,304.1607971191406,0.8856356739997864,0.5260246396064758,0.5019000172615051,293.238037109375,297.1499938964844,293.1499938964844,0.0155598372220993,-3866.459716796875,303.84649658203125,0.3715720474720001,0.050000000745058,0.2508212327957153,291.08807373046875,291.1499938964844,259.5936889648437,259.2035217285156,279.1956481933594,293.3397521972656,291.0892333984375,1.0,0.4487271606922149,0.6566810011863708,0.6566810011863708,1.0,1.0,-1.920951247215271,0.8053455948829651,1.1156055927276611,0.3604589998722076,0.0,0.0,0.7775059342384338,162.20761108398438,142.0,19.179542541503903,-23041.4765625,932.9617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9981994628906,309.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,32870.578125,32040.0,0.0,0.0,0.5192213654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376068115234375,1.3760870695114136,-1.8932310922537e-05,0.0,0.0005269437097012,0.0,0.0,330.8075866699219,0.0,0.0,0.0,0.7720271348953247,4.0,0.0,1.0
378660,293.3206787109375,297.1499938964844,293.1499938964844,0.1423000246286392,-3038.525390625,304.16827392578125,0.6596784591674805,0.207354262471199,0.2498424798250198,293.41229248046875,297.1499938964844,293.1499938964844,0.2501726150512695,-5007.49267578125,304.18426513671875,0.7659974098205566,0.3274299502372741,0.3163365125656128,293.224853515625,297.1499938964844,293.1499938964844,0.3813035786151886,-5163.43896484375,304.1603088378906,0.855121910572052,0.4629535973072052,0.3267858326435089,293.2272644042969,297.1499938964844,293.1499938964844,0.4455516636371612,-7897.46044921875,304.1612854003906,0.8908818960189819,0.5240253806114197,0.4997800290584564,293.2403259277344,297.1499938964844,293.1499938964844,0.015323587693274,-3838.504150390625,303.8096618652344,0.3753642737865448,0.050000000745058,0.2497341036796569,291.0882873535156,291.1499938964844,259.6640930175781,259.2599792480469,279.1981811523437,293.3422241210937,291.0899963378906,1.0,0.4418123364448547,0.6616275310516357,0.6616275310516357,1.0,1.0,-1.9022430181503296,0.7991073727607727,1.1031357049942017,0.3583772182464599,0.0,0.0,0.7861147522926331,155.9532928466797,130.0,14.312210083007812,-22817.19921875,895.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431396484375,309.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,31865.265625,32040.0,0.0,0.0,0.5177061557769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790732622146606,1.37909197807312,-1.875523776107002e-05,0.0,0.0005254059215076,0.0,0.0,329.7312927246094,0.0,0.0,0.0,0.785906195640564,4.0,0.0,1.0
378720,293.3206787109375,297.1499938964844,293.1499938964844,0.1423000246286392,-3038.525390625,304.16827392578125,0.6596784591674805,0.207354262471199,0.2498424798250198,293.41229248046875,297.1499938964844,293.1499938964844,0.2501726150512695,-5007.49267578125,304.18426513671875,0.7659974098205566,0.3274299502372741,0.3163365125656128,293.224853515625,297.1499938964844,293.1499938964844,0.3813035786151886,-5163.43896484375,304.1603088378906,0.855121910572052,0.4629535973072052,0.3267858326435089,293.2272644042969,297.1499938964844,293.1499938964844,0.4455516636371612,-7897.46044921875,304.1612854003906,0.8908818960189819,0.5240253806114197,0.4997800290584564,293.2403259277344,297.1499938964844,293.1499938964844,0.015323587693274,-3838.504150390625,303.8096618652344,0.3753642737865448,0.050000000745058,0.2497341036796569,291.0882873535156,291.1499938964844,259.6640930175781,259.2599792480469,279.1981811523437,293.3422241210937,291.0899963378906,1.0,0.4418123364448547,0.6616275310516357,0.6616275310516357,1.0,1.0,-1.9022430181503296,0.7991073727607727,1.1031357049942017,0.3583772182464599,0.0,0.0,0.7861147522926331,155.9532928466797,130.0,14.312210083007812,-22817.19921875,895.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431396484375,309.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,31865.265625,32040.0,0.0,0.0,0.5177061557769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790732622146606,1.37909197807312,-1.875523776107002e-05,0.0,0.0005254059215076,0.0,0.0,329.7312927246094,0.0,0.0,0.0,0.785906195640564,4.0,0.0,1.0
378780,293.31964111328125,297.1499938964844,293.1499938964844,0.1382971405982971,-2969.3505859375,304.1688537597656,0.6618915796279907,0.2032431811094284,0.2446954697370529,293.4161071777344,297.1499938964844,293.1499938964844,0.2423799782991409,-4882.65234375,304.1858215332031,0.7679089903831482,0.3200155794620514,0.3091092407703399,293.22442626953125,297.1499938964844,293.1499938964844,0.378153532743454,-5129.0380859375,304.162109375,0.8624606132507324,0.4611430168151855,0.325298011302948,293.2273254394531,297.1499938964844,293.1499938964844,0.4420095980167389,-7846.88037109375,304.1634216308594,0.8989483118057251,0.5220556259155273,0.4976212978363037,293.241943359375,297.1499938964844,293.1499938964844,0.0150101883336901,-3796.648193359375,303.7748107910156,0.3808285892009735,0.050000000745058,0.2482644617557525,291.11767578125,291.1499938964844,259.7350158691406,259.3162536621094,279.2010498046875,293.34490966796875,291.1195373535156,1.0,0.4331420063972473,0.6668733954429626,0.6668733954429626,1.0,1.0,-1.8826671838760376,0.7924814224243164,1.0901857614517212,0.3560921549797058,0.0,0.0,0.7884753942489624,147.6416015625,118.0,33.319210052490234,-22651.255859375,852.0652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,309.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,31935.595703125,32040.0,0.0,0.0,0.516310453414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390990972518921,1.3910099267959597,-1.897161382657941e-05,0.0,0.0005239894380792,0.0,0.0,336.9772033691406,0.0,0.0,0.0,0.7912038564682007,4.0,0.0,1.0
378840,293.31964111328125,297.1499938964844,293.1499938964844,0.1382971405982971,-2969.3505859375,304.1688537597656,0.6618915796279907,0.2032431811094284,0.2446954697370529,293.4161071777344,297.1499938964844,293.1499938964844,0.2423799782991409,-4882.65234375,304.1858215332031,0.7679089903831482,0.3200155794620514,0.3091092407703399,293.22442626953125,297.1499938964844,293.1499938964844,0.378153532743454,-5129.0380859375,304.162109375,0.8624606132507324,0.4611430168151855,0.325298011302948,293.2273254394531,297.1499938964844,293.1499938964844,0.4420095980167389,-7846.88037109375,304.1634216308594,0.8989483118057251,0.5220556259155273,0.4976212978363037,293.241943359375,297.1499938964844,293.1499938964844,0.0150101883336901,-3796.648193359375,303.7748107910156,0.3808285892009735,0.050000000745058,0.2482644617557525,291.11767578125,291.1499938964844,259.7350158691406,259.3162536621094,279.2010498046875,293.34490966796875,291.1195373535156,1.0,0.4331420063972473,0.6668733954429626,0.6668733954429626,1.0,1.0,-1.8826671838760376,0.7924814224243164,1.0901857614517212,0.3560921549797058,0.0,0.0,0.7884753942489624,147.6416015625,118.0,33.319210052490234,-22651.255859375,852.0652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,309.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,31935.595703125,32040.0,0.0,0.0,0.516310453414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390990972518921,1.3910099267959597,-1.897161382657941e-05,0.0,0.0005239894380792,0.0,0.0,336.9772033691406,0.0,0.0,0.0,0.7912038564682007,4.0,0.0,1.0
378900,293.3191223144531,297.1499938964844,293.1499938964844,0.1362787932157516,-2934.318359375,304.1690979003906,0.6635642051696777,0.2011935412883758,0.2420830279588699,293.4180908203125,297.1499938964844,293.1499938964844,0.2384156435728073,-4818.8359375,304.1865234375,0.7694523930549622,0.3162532150745392,0.3054044246673584,293.22418212890625,297.1499938964844,293.1499938964844,0.3765517473220825,-5111.59326171875,304.1628112792969,0.866986870765686,0.4602513909339905,0.3245480954647064,293.227294921875,297.1499938964844,293.1499938964844,0.4402014911174774,-7821.1572265625,304.16424560546875,0.9038660526275636,0.5210806727409363,0.4965301752090454,293.2425231933594,297.1499938964844,293.1499938964844,0.0148474313318729,-3774.434326171875,303.7577819824219,0.3840839266777038,0.050000000745058,0.2474381178617477,291.1326599121094,291.1499938964844,259.7706604003906,259.34429931640625,279.2025451660156,293.3462829589844,291.13458251953125,1.0,0.4283359944820404,0.6696124076843262,0.6696124076843262,1.0,1.0,-1.872602581977844,0.7890434265136719,1.0835590362548828,0.3548802435398102,0.0,0.0,0.7881177663803101,142.99266052246094,118.0,37.34530258178711,-22559.6328125,828.6585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69122314453125,309.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,31993.162109375,30960.0,0.0,0.0,0.5155771374702454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3927128314971924,1.392731785774231,-1.901373798318673e-05,0.0,0.0005232452531345,0.0,0.0,338.16864013671875,0.0,0.0,0.0,0.7769703269004822,4.0,0.0,1.0
378960,293.3185119628906,297.1499938964844,293.1499938964844,0.1344703584909439,-2903.155517578125,304.1688842773437,0.6656206250190735,0.199170783162117,0.2394826263189315,293.41998291015625,297.1499938964844,293.1499938964844,0.234782412648201,-4760.623046875,304.1864624023437,0.7713793516159058,0.3124837875366211,0.3016746938228607,293.2238464355469,297.1499938964844,293.1499938964844,0.3754810690879822,-5100.34326171875,304.16241455078125,0.8720661401748657,0.4593745768070221,0.3237993419170379,293.2272033691406,297.1499938964844,293.1499938964844,0.4390043616294861,-7804.7724609375,304.163818359375,0.9095727205276488,0.5201190114021301,0.4954386353492737,293.2430114746094,297.1499938964844,293.1499938964844,0.0147067764773964,-3756.4970703125,303.74041748046875,0.3876616358757019,0.050000000745058,0.2465683966875076,291.1318054199219,291.1499938964844,259.8064270019531,259.3723449707031,279.2040100097656,293.3475646972656,291.1317138671875,1.0,0.4232898950576782,0.6724227666854858,0.6724227666854858,1.0,1.0,-1.862467885017395,0.7855697274208069,1.0768980979919434,0.3536450862884521,0.0,0.0,0.78926682472229,138.11203002929688,106.0,15.919418334960938,-22399.037109375,804.6837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6765441894531,309.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,31147.654296875,30960.0,0.0,0.0,0.5146597027778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744055032730105,1.3744239807128906,-1.8514903786126524e-05,0.0,0.0005223141633905,0.0,0.0,324.9793395996094,0.0,0.0,0.0,0.7813745141029358,4.0,0.0,1.0
379020,293.31695556640625,297.1499938964844,293.1499938964844,0.1305741220712661,-2835.07763671875,304.1690979003906,0.6709325909614563,0.1952181756496429,0.2343622744083404,293.4234313964844,297.1499938964844,293.1499938964844,0.2269155830144882,-4632.98388671875,304.1874389648437,0.7764139771461487,0.3049461245536804,0.2941900193691253,293.2231140136719,297.1499938964844,293.1499938964844,0.3723793029785156,-5066.595703125,304.1634826660156,0.8839166164398193,0.4576562643051147,0.322316825389862,293.2268981933594,297.1499938964844,293.1499938964844,0.4354912340641022,-7754.87255859375,304.16510009765625,0.9235433340072632,0.5182273387908936,0.4932725131511688,293.2436828613281,297.1499938964844,293.1499938964844,0.014379627071321,-3710.619384765625,303.7073059082031,0.3952829241752624,0.050000000745058,0.2447333186864853,291.1584777832031,291.1499938964844,259.8782653808594,259.4283142089844,279.2067565917969,293.34942626953125,291.1606140136719,1.0,0.4126109778881073,0.6782391667366028,0.6782391667366028,1.0,1.0,-1.8421661853790283,0.7785829305648804,1.063583254814148,0.351137101650238,0.0,0.0,0.7867022156715393,127.84416198730467,94.0,35.98077392578125,-22235.46484375,755.8222045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778259277344,309.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,31042.560546875,30960.0,0.0,0.0,0.5125481486320496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706709146499634,1.3706892728805542,-1.842888377723284e-05,0.0,0.0005201711901463,0.0,0.0,322.5170288085937,0.0,0.0,0.0,0.7792457342147827,4.0,0.0,1.0
379080,293.31695556640625,297.1499938964844,293.1499938964844,0.1305741220712661,-2835.07763671875,304.1690979003906,0.6709325909614563,0.1952181756496429,0.2343622744083404,293.4234313964844,297.1499938964844,293.1499938964844,0.2269155830144882,-4632.98388671875,304.1874389648437,0.7764139771461487,0.3049461245536804,0.2941900193691253,293.2231140136719,297.1499938964844,293.1499938964844,0.3723793029785156,-5066.595703125,304.1634826660156,0.8839166164398193,0.4576562643051147,0.322316825389862,293.2268981933594,297.1499938964844,293.1499938964844,0.4354912340641022,-7754.87255859375,304.16510009765625,0.9235433340072632,0.5182273387908936,0.4932725131511688,293.2436828613281,297.1499938964844,293.1499938964844,0.014379627071321,-3710.619384765625,303.7073059082031,0.3952829241752624,0.050000000745058,0.2447333186864853,291.1584777832031,291.1499938964844,259.8782653808594,259.4283142089844,279.2067565917969,293.34942626953125,291.1606140136719,1.0,0.4126109778881073,0.6782391667366028,0.6782391667366028,1.0,1.0,-1.8421661853790283,0.7785829305648804,1.063583254814148,0.351137101650238,0.0,0.0,0.7867022156715393,127.84416198730467,94.0,35.98077392578125,-22235.46484375,755.8222045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778259277344,309.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,31042.560546875,30960.0,0.0,0.0,0.5125481486320496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706709146499634,1.3706892728805542,-1.842888377723284e-05,0.0,0.0005201711901463,0.0,0.0,322.5170288085937,0.0,0.0,0.0,0.7792457342147827,4.0,0.0,1.0
379140,293.3149719238281,297.1499938964844,293.1499938964844,0.1267564296722412,-2767.927978515625,304.1690979003906,0.6779317259788513,0.1913875192403793,0.2293627709150314,293.4263916015625,297.1499938964844,293.1499938964844,0.2190419286489486,-4504.2939453125,304.1880798339844,0.7830939888954163,0.2974170744419098,0.2866925597190857,293.2223205566406,297.1499938964844,293.1499938964844,0.3691627979278564,-5031.609375,304.1643371582031,0.8980852365493774,0.4559654295444488,0.3208414912223816,293.2265014648437,297.1499938964844,293.1499938964844,0.4318304657936096,-7702.9345703125,304.1661376953125,0.9403675198554992,0.5163565278053284,0.4911099374294281,293.2440490722656,297.1499938964844,293.1499938964844,0.0140499034896492,-3662.930419921875,303.6750793457031,0.4031149446964264,0.050000000745058,0.2428166419267654,291.1898193359375,291.1499938964844,259.9505615234375,259.48419189453125,279.2095642089844,293.350830078125,291.1916809082031,1.0,0.4013055860996246,0.6843350529670715,0.6843350529670715,1.0,1.0,-1.8218759298324585,0.7715670466423035,1.0503088235855105,0.3485905230045318,0.0,0.0,0.7792409658432007,117.1470184326172,82.0,40.50883865356445,-22043.365234375,706.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127380371094,309.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,31151.01171875,29880.0,0.0,0.0,0.5100282430648804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3551101684570312,1.3551284074783323,-1.8195843949797563e-05,0.0,0.0005176138365641,0.0,0.0,313.90509033203125,0.0,0.0,0.0,0.7570698857307434,4.0,0.0,1.0
379200,293.3149719238281,297.1499938964844,293.1499938964844,0.1267564296722412,-2767.927978515625,304.1690979003906,0.6779317259788513,0.1913875192403793,0.2293627709150314,293.4263916015625,297.1499938964844,293.1499938964844,0.2190419286489486,-4504.2939453125,304.1880798339844,0.7830939888954163,0.2974170744419098,0.2866925597190857,293.2223205566406,297.1499938964844,293.1499938964844,0.3691627979278564,-5031.609375,304.1643371582031,0.8980852365493774,0.4559654295444488,0.3208414912223816,293.2265014648437,297.1499938964844,293.1499938964844,0.4318304657936096,-7702.9345703125,304.1661376953125,0.9403675198554992,0.5163565278053284,0.4911099374294281,293.2440490722656,297.1499938964844,293.1499938964844,0.0140499034896492,-3662.930419921875,303.6750793457031,0.4031149446964264,0.050000000745058,0.2428166419267654,291.1898193359375,291.1499938964844,259.9505615234375,259.48419189453125,279.2095642089844,293.350830078125,291.1916809082031,1.0,0.4013055860996246,0.6843350529670715,0.6843350529670715,1.0,1.0,-1.8218759298324585,0.7715670466423035,1.0503088235855105,0.3485905230045318,0.0,0.0,0.7792409658432007,117.1470184326172,82.0,40.50883865356445,-22043.365234375,706.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127380371094,309.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,31151.01171875,29880.0,0.0,0.0,0.5100282430648804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3551101684570312,1.3551284074783323,-1.8195843949797563e-05,0.0,0.0005176138365641,0.0,0.0,313.90509033203125,0.0,0.0,0.0,0.7570698857307434,4.0,0.0,1.0
