time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3126525878906,297.1499938964844,293.1499938964844,0.1233449205756187,-2708.02783203125,304.1684265136719,0.6868554949760437,0.187676727771759,0.2244908660650253,293.42889404296875,297.1499938964844,293.1499938964844,0.2117453217506408,-4384.82666015625,304.18756103515625,0.7916604280471802,0.2899057567119598,0.2791989743709564,293.22137451171875,297.1499938964844,293.1499938964844,0.3668176829814911,-5006.70849609375,304.1635131835937,0.9155768156051636,0.4543215334415436,0.319387823343277,293.2259521484375,297.1499938964844,293.1499938964844,0.4291695356369018,-7666.15283203125,304.165283203125,0.959196150302887,0.5145300626754761,0.4889729917049408,293.2441711425781,297.1499938964844,293.1499938964844,0.0137612372636795,-3622.462890625,303.6424560546875,0.4119985103607178,0.050000000745058,0.2408525794744491,291.19451904296875,291.1499938964844,260.02325439453125,259.5399780273437,279.2124328613281,293.35186767578125,291.1962585449219,1.0,0.3894904255867004,0.6907219886779785,0.6907219886779785,1.0,1.0,-1.8017082214355469,0.7645675539970398,1.037140727043152,0.3460264205932617,0.0,0.0,0.7732189297676086,106.2059555053711,70.0,22.52741813659668,-21786.970703125,657.7351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036499023437,309.8477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30156.98046875,29880.0,0.0,0.0,0.5066971778869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161983489990234,1.3162156343460083,-1.73398366314359e-05,0.0,0.0005142331938259,0.0,0.0,289.70831298828125,0.0,0.0,0.0,0.7517662048339844,4.0,0.0,1.0
379320,293.3126525878906,297.1499938964844,293.1499938964844,0.1233449205756187,-2708.02783203125,304.1684265136719,0.6868554949760437,0.187676727771759,0.2244908660650253,293.42889404296875,297.1499938964844,293.1499938964844,0.2117453217506408,-4384.82666015625,304.18756103515625,0.7916604280471802,0.2899057567119598,0.2791989743709564,293.22137451171875,297.1499938964844,293.1499938964844,0.3668176829814911,-5006.70849609375,304.1635131835937,0.9155768156051636,0.4543215334415436,0.319387823343277,293.2259521484375,297.1499938964844,293.1499938964844,0.4291695356369018,-7666.15283203125,304.165283203125,0.959196150302887,0.5145300626754761,0.4889729917049408,293.2441711425781,297.1499938964844,293.1499938964844,0.0137612372636795,-3622.462890625,303.6424560546875,0.4119985103607178,0.050000000745058,0.2408525794744491,291.19451904296875,291.1499938964844,260.02325439453125,259.5399780273437,279.2124328613281,293.35186767578125,291.1962585449219,1.0,0.3894904255867004,0.6907219886779785,0.6907219886779785,1.0,1.0,-1.8017082214355469,0.7645675539970398,1.037140727043152,0.3460264205932617,0.0,0.0,0.7732189297676086,106.2059555053711,70.0,22.52741813659668,-21786.970703125,657.7351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036499023437,309.8477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30156.98046875,29880.0,0.0,0.0,0.5066971778869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161983489990234,1.3162156343460083,-1.73398366314359e-05,0.0,0.0005142331938259,0.0,0.0,289.70831298828125,0.0,0.0,0.0,0.7517662048339844,4.0,0.0,1.0
379380,293.3100891113281,297.1499938964844,293.1499938964844,0.1198225915431976,-2645.405517578125,304.16815185546875,0.6980674266815186,0.1840774118900299,0.2197448164224624,293.4310607910156,297.1499938964844,293.1499938964844,0.2041380405426025,-4258.72802734375,304.1877136230469,0.8025065064430237,0.2824041247367859,0.2717106938362121,293.220458984375,297.1499938964844,293.1499938964844,0.3638436794281006,-4974.3896484375,304.1639404296875,0.9379653334617616,0.4527023136615753,0.3179531097412109,293.2253723144531,297.1499938964844,293.1499938964844,0.4257726073265075,-7618.03515625,304.16583251953125,0.9789696931838988,0.5127249956130981,0.4868593215942383,293.2440795898437,297.1499938964844,293.1499938964844,0.0134517569094896,-3576.03125,303.6112670898437,0.4231875240802765,0.050000000745058,0.2388627380132675,291.2205810546875,291.1499938964844,260.0963134765625,259.59576416015625,279.2154846191406,293.35260009765625,291.2220458984375,1.0,0.3772245943546295,0.6974228024482727,0.6974228024482727,1.0,1.0,-1.781683325767517,0.7575910687446594,1.024092197418213,0.3434479534626007,0.0,0.0,0.7619998455047607,95.13650512695312,58.0,30.6512451171875,-21587.724609375,609.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91070556640625,309.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30200.154296875,29880.0,0.0,0.0,0.5028015971183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2888710498809814,1.288887858390808,-1.691730176389683e-05,0.0,0.000510279671289,0.0,0.0,275.4235534667969,0.0,0.0,0.0,0.7391824722290039,4.0,0.0,1.0
379440,293.3100891113281,297.1499938964844,293.1499938964844,0.1198225915431976,-2645.405517578125,304.16815185546875,0.6980674266815186,0.1840774118900299,0.2197448164224624,293.4310607910156,297.1499938964844,293.1499938964844,0.2041380405426025,-4258.72802734375,304.1877136230469,0.8025065064430237,0.2824041247367859,0.2717106938362121,293.220458984375,297.1499938964844,293.1499938964844,0.3638436794281006,-4974.3896484375,304.1639404296875,0.9379653334617616,0.4527023136615753,0.3179531097412109,293.2253723144531,297.1499938964844,293.1499938964844,0.4257726073265075,-7618.03515625,304.16583251953125,0.9789696931838988,0.5127249956130981,0.4868593215942383,293.2440795898437,297.1499938964844,293.1499938964844,0.0134517569094896,-3576.03125,303.6112670898437,0.4231875240802765,0.050000000745058,0.2388627380132675,291.2205810546875,291.1499938964844,260.0963134765625,259.59576416015625,279.2154846191406,293.35260009765625,291.2220458984375,1.0,0.3772245943546295,0.6974228024482727,0.6974228024482727,1.0,1.0,-1.781683325767517,0.7575910687446594,1.024092197418213,0.3434479534626007,0.0,0.0,0.7619998455047607,95.13650512695312,58.0,30.6512451171875,-21587.724609375,609.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91070556640625,309.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30200.154296875,29880.0,0.0,0.0,0.5028015971183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2888710498809814,1.288887858390808,-1.691730176389683e-05,0.0,0.000510279671289,0.0,0.0,275.4235534667969,0.0,0.0,0.0,0.7391824722290039,4.0,0.0,1.0
379500,293.3087158203125,297.1499938964844,293.1499938964844,0.1181345582008361,-2615.307861328125,304.1679077148437,0.7046858668327332,0.1823188662528991,0.217418372631073,293.4320068359375,297.1499938964844,293.1499938964844,0.2004173696041107,-4196.76025390625,304.1876220703125,0.8089140057563782,0.2786567807197571,0.2679679989814758,293.219970703125,297.1499938964844,293.1499938964844,0.3624538481235504,-4959.3564453125,304.1639404296875,0.9504482746124268,0.4519017338752746,0.3172403275966644,293.2250671386719,297.1499938964844,293.1499938964844,0.4241833388805389,-7595.640625,304.16583251953125,0.9888424873352052,0.5118300914764404,0.4858072102069855,293.2439880371094,297.1499938964844,293.1499938964844,0.0133037539198994,-3553.688720703125,303.59576416015625,0.4301359951496124,0.050000000745058,0.2378624528646469,291.2308044433594,291.1499938964844,260.13299560546875,259.6236877441406,279.21710205078125,293.3528747558594,291.23199462890625,1.0,0.3709307610988617,0.7009000182151794,0.7009000182151794,1.0,1.0,-1.7717204093933103,0.7541093230247498,1.017611026763916,0.3421517312526703,0.0,0.0,0.755571186542511,89.57650756835938,58.0,28.901269912719727,-21477.384765625,585.8291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9699401855469,309.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,30235.828125,28800.0,0.0,0.0,0.5006269812583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2721868753433228,1.27220356464386,-1.6665897419443354e-05,0.0,0.0005080727278254,0.0,0.0,266.9843444824219,0.0,0.0,0.0,0.7166270017623901,4.0,0.0,1.0
379560,293.30731201171875,297.1499938964844,293.1499938964844,0.1166689544916153,-2589.448974609375,304.1673278808594,0.7119933366775513,0.1805877387523651,0.2151228338479995,293.432861328125,297.1499938964844,293.1499938964844,0.1970491856336593,-4140.9375,304.1868896484375,0.8158358931541443,0.2749135196208954,0.2642274796962738,293.219482421875,297.1499938964844,293.1499938964844,0.3616736531257629,-4951.44482421875,304.1628112792969,0.9633969664573668,0.4511124193668365,0.3165329396724701,293.2247314453125,297.1499938964844,293.1499938964844,0.42324960231781,-7583.3271484375,304.1646423339844,0.9984598755836488,0.5109468102455139,0.4847176969051361,293.24383544921875,297.1499938964844,293.1499938964844,0.013181010261178,-3536.70458984375,303.5795288085937,0.4382752776145935,0.050000000745058,0.2368619889020919,291.22265625,291.1499938964844,260.16973876953125,259.6515808105469,279.21881103515625,293.35308837890625,291.2212219238281,1.0,0.3645320832729339,0.7044684886932373,0.7044684886932373,1.0,1.0,-1.7617369890213013,0.750603973865509,1.0111329555511477,0.3408470451831817,0.0,0.0,0.7513609528541565,84.01695251464844,61.0,0.1541655212640762,-21293.083984375,562.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443725585937,309.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29352.33984375,28800.0,0.0,0.0,0.4981706142425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375305891036987,1.2375465631484983,-1.593792694620788e-05,0.0,0.0005055798683315,0.0,0.0,247.6349029541016,0.0,0.0,0.0,0.7136124968528748,4.0,0.0,1.0
379620,293.3044738769531,297.1499938964844,293.1499938964844,0.1135564520955085,-2533.436767578125,304.166748046875,0.716098964214325,0.1771790087223053,0.2109185308218002,293.4344482421875,297.1499938964844,293.1499938964844,0.1898255199193954,-4019.2705078125,304.1866760253906,0.8182861804962158,0.2674290835857391,0.2570034265518188,293.21856689453125,297.1499938964844,293.1499938964844,0.359000414609909,-4922.2744140625,304.1630859375,0.9740003347396852,0.4495400786399841,0.3153188824653625,293.21307373046875,297.1499938964844,293.1499938964844,0.4075920879840851,-7351.3369140625,304.185791015625,0.9990000128746032,0.5113726854324341,0.4700885415077209,293.2434387207031,297.1499938964844,293.1499938964844,0.0129940593615174,-3507.7490234375,303.5492553710937,0.4463542699813843,0.050000000745058,0.2360092401504516,291.2476806640625,291.1499938964844,260.2435302734375,259.7074584960937,279.2276306152344,293.35382080078125,291.2503662109375,1.0,0.356036514043808,0.7126957774162292,0.7126957774162292,1.0,1.0,-1.7291524410247805,0.7379254102706909,0.9912270307540894,0.3352875411510467,0.0,0.0,0.7373965978622437,78.7597427368164,64.0,34.94142532348633,-20994.533203125,525.2588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2112121582031,310.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,29229.810546875,28800.0,0.0,0.0,0.4925997853279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030593156814575,1.2030746936798096,-1.5399336916743778e-05,0.0,0.000499926158227,0.0,0.0,231.1867218017578,0.0,0.0,0.0,0.6975773572921753,4.0,0.0,1.0
379680,293.3044738769531,297.1499938964844,293.1499938964844,0.1135564520955085,-2533.436767578125,304.166748046875,0.716098964214325,0.1771790087223053,0.2109185308218002,293.4344482421875,297.1499938964844,293.1499938964844,0.1898255199193954,-4019.2705078125,304.1866760253906,0.8182861804962158,0.2674290835857391,0.2570034265518188,293.21856689453125,297.1499938964844,293.1499938964844,0.359000414609909,-4922.2744140625,304.1630859375,0.9740003347396852,0.4495400786399841,0.3153188824653625,293.21307373046875,297.1499938964844,293.1499938964844,0.4075920879840851,-7351.3369140625,304.185791015625,0.9990000128746032,0.5113726854324341,0.4700885415077209,293.2434387207031,297.1499938964844,293.1499938964844,0.0129940593615174,-3507.7490234375,303.5492553710937,0.4463542699813843,0.050000000745058,0.2360092401504516,291.2476806640625,291.1499938964844,260.2435302734375,259.7074584960937,279.2276306152344,293.35382080078125,291.2503662109375,1.0,0.356036514043808,0.7126957774162292,0.7126957774162292,1.0,1.0,-1.7291524410247805,0.7379254102706909,0.9912270307540894,0.3352875411510467,0.0,0.0,0.7373965978622437,78.7597427368164,64.0,34.94142532348633,-20994.533203125,525.2588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2112121582031,310.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,29229.810546875,28800.0,0.0,0.0,0.4925997853279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030593156814575,1.2030746936798096,-1.5399336916743778e-05,0.0,0.000499926158227,0.0,0.0,231.1867218017578,0.0,0.0,0.0,0.6975773572921753,4.0,0.0,1.0
379740,293.3020935058594,297.1499938964844,293.1499938964844,0.1105693727731704,-2479.43603515625,304.1661376953125,0.7162392735481262,0.1737450361251831,0.2068009674549102,293.436279296875,297.1499938964844,293.1499938964844,0.1827544569969177,-3899.3017578125,304.18621826171875,0.8161751627922058,0.2598491907119751,0.2497855126857757,293.21826171875,297.1499938964844,293.1499938964844,0.3564436137676239,-4894.5078125,304.1629333496094,0.9789441823959352,0.44786536693573,0.3141033947467804,293.1910400390625,297.1499938964844,293.1499938964844,0.3966965079307556,-7193.7451171875,304.19158935546875,0.9990000128746032,0.514238715171814,0.4606322348117828,293.2433166503906,297.1499938964844,293.1499938964844,0.0128505174070596,-3485.821533203125,303.5184631347656,0.4509882628917694,0.050000000745058,0.235569953918457,291.2716369628906,291.1499938964844,260.3175964355469,259.763427734375,279.2330322265625,293.3554077148437,291.27227783203125,1.0,0.3503217697143554,0.7212893962860107,0.7212893962860107,1.0,1.0,-1.7033379077911377,0.7283200025558472,0.9750179648399352,0.3312319219112396,0.0,0.0,0.7192573547363281,75.86460876464844,67.0,27.360584259033203,-20682.154296875,500.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4013366699219,310.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,29328.19921875,27720.0,0.0,0.0,0.4860771894454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153706431388855,1.1537212133407593,-1.4715277757204603e-05,0.0,0.0004933065501973,0.0,0.0,209.6741180419922,0.0,0.0,0.0,0.6607351899147034,4.0,0.0,1.0
379800,293.3020935058594,297.1499938964844,293.1499938964844,0.1105693727731704,-2479.43603515625,304.1661376953125,0.7162392735481262,0.1737450361251831,0.2068009674549102,293.436279296875,297.1499938964844,293.1499938964844,0.1827544569969177,-3899.3017578125,304.18621826171875,0.8161751627922058,0.2598491907119751,0.2497855126857757,293.21826171875,297.1499938964844,293.1499938964844,0.3564436137676239,-4894.5078125,304.1629333496094,0.9789441823959352,0.44786536693573,0.3141033947467804,293.1910400390625,297.1499938964844,293.1499938964844,0.3966965079307556,-7193.7451171875,304.19158935546875,0.9990000128746032,0.514238715171814,0.4606322348117828,293.2433166503906,297.1499938964844,293.1499938964844,0.0128505174070596,-3485.821533203125,303.5184631347656,0.4509882628917694,0.050000000745058,0.235569953918457,291.2716369628906,291.1499938964844,260.3175964355469,259.763427734375,279.2330322265625,293.3554077148437,291.27227783203125,1.0,0.3503217697143554,0.7212893962860107,0.7212893962860107,1.0,1.0,-1.7033379077911377,0.7283200025558472,0.9750179648399352,0.3312319219112396,0.0,0.0,0.7192573547363281,75.86460876464844,67.0,27.360584259033203,-20682.154296875,500.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4013366699219,310.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,29328.19921875,27720.0,0.0,0.0,0.4860771894454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153706431388855,1.1537212133407593,-1.4715277757204603e-05,0.0,0.0004933065501973,0.0,0.0,209.6741180419922,0.0,0.0,0.0,0.6607351899147034,4.0,0.0,1.0
379860,293.2998352050781,297.1499938964844,293.1499938964844,0.1081008240580558,-2435.3173828125,304.1648864746094,0.7138267755508423,0.1703528463840484,0.2027787864208221,293.4381103515625,297.1499938964844,293.1499938964844,0.1764750182628631,-3792.91455078125,304.18463134765625,0.8109326958656311,0.2522290349006653,0.2425676584243774,293.2180480957031,297.1499938964844,293.1499938964844,0.3553405106067657,-4883.60009765625,304.1605224609375,0.9805451035499572,0.4461782276630401,0.3129034042358398,293.1722412109375,297.1499938964844,293.1499938964844,0.3923866152763366,-7135.98291015625,304.1847839355469,0.9990000128746032,0.5170223712921143,0.4563656151294708,293.2433166503906,297.1499938964844,293.1499938964844,0.0127835739403963,-3479.923095703125,303.4850158691406,0.4531596004962921,0.050000000745058,0.2353750169277191,291.2490539550781,291.1499938964844,260.3919677734375,259.8195495605469,279.2364196777344,293.3580322265625,291.2489318847656,1.0,0.3467513024806976,0.7301136255264282,0.7301136255264282,1.0,1.0,-1.6841561794281006,0.721653401851654,0.9625027179718018,0.3287076950073242,0.0,0.0,0.7076607346534729,74.42240142822266,70.0,-9.333702087402344,-20366.50390625,484.4516906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.615234375,310.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,28189.890625,27720.0,0.0,0.0,0.4784992933273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094182372093201,1.0941959619522097,-1.3645329090650192e-05,0.0,0.0004856159503106,0.0,0.0,182.92559814453125,0.0,0.0,0.0,0.6466071605682373,4.0,0.0,1.0
379920,293.2998352050781,297.1499938964844,293.1499938964844,0.1081008240580558,-2435.3173828125,304.1648864746094,0.7138267755508423,0.1703528463840484,0.2027787864208221,293.4381103515625,297.1499938964844,293.1499938964844,0.1764750182628631,-3792.91455078125,304.18463134765625,0.8109326958656311,0.2522290349006653,0.2425676584243774,293.2180480957031,297.1499938964844,293.1499938964844,0.3553405106067657,-4883.60009765625,304.1605224609375,0.9805451035499572,0.4461782276630401,0.3129034042358398,293.1722412109375,297.1499938964844,293.1499938964844,0.3923866152763366,-7135.98291015625,304.1847839355469,0.9990000128746032,0.5170223712921143,0.4563656151294708,293.2433166503906,297.1499938964844,293.1499938964844,0.0127835739403963,-3479.923095703125,303.4850158691406,0.4531596004962921,0.050000000745058,0.2353750169277191,291.2490539550781,291.1499938964844,260.3919677734375,259.8195495605469,279.2364196777344,293.3580322265625,291.2489318847656,1.0,0.3467513024806976,0.7301136255264282,0.7301136255264282,1.0,1.0,-1.6841561794281006,0.721653401851654,0.9625027179718018,0.3287076950073242,0.0,0.0,0.7076607346534729,74.42240142822266,70.0,-9.333702087402344,-20366.50390625,484.4516906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.615234375,310.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,28189.890625,27720.0,0.0,0.0,0.4784992933273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094182372093201,1.0941959619522097,-1.3645329090650192e-05,0.0,0.0004856159503106,0.0,0.0,182.92559814453125,0.0,0.0,0.0,0.6466071605682373,4.0,0.0,1.0
379980,293.29754638671875,297.1499938964844,293.1499938964844,0.1055601239204406,-2389.32421875,304.1641540527344,0.7093302011489868,0.167020633816719,0.1988705396652221,293.4398193359375,297.1499938964844,293.1499938964844,0.1699928343296051,-3681.66845703125,304.18389892578125,0.8029433488845825,0.2445826083421707,0.2353605926036834,293.21795654296875,297.1499938964844,293.1499938964844,0.3537768721580505,-4867.0458984375,304.1596069335937,0.9796604514122008,0.4444743990898132,0.3117239773273468,293.161865234375,297.1499938964844,293.1499938964844,0.3914912045001983,-7128.26708984375,304.1745910644531,0.9990000128746032,0.5185778737068176,0.4560281336307525,293.2435302734375,297.1499938964844,293.1499938964844,0.0127123957499861,-3471.88818359375,303.451904296875,0.453334093093872,0.050000000745058,0.235360249876976,291.24365234375,291.1499938964844,260.46661376953125,259.8758850097656,279.2383728027344,293.3598022460937,291.2425537109375,1.0,0.344813734292984,0.7390607595443726,0.7390607595443726,1.0,1.0,-1.6700520515441897,0.7171875238418579,0.9528644680976868,0.3273088932037353,0.0,0.0,0.6953668594360352,74.05245971679688,73.0,-12.280597686767578,-20166.126953125,474.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7837219238281,310.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,28100.3515625,27720.0,0.0,0.0,0.4705980718135834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057464361190796,1.057477593421936,-1.3145328011887614e-05,0.0,0.0004775972047355,0.0,0.0,168.95936584472656,0.0,0.0,0.0,0.630469560623169,4.0,0.0,1.0
380040,293.29754638671875,297.1499938964844,293.1499938964844,0.1055601239204406,-2389.32421875,304.1641540527344,0.7093302011489868,0.167020633816719,0.1988705396652221,293.4398193359375,297.1499938964844,293.1499938964844,0.1699928343296051,-3681.66845703125,304.18389892578125,0.8029433488845825,0.2445826083421707,0.2353605926036834,293.21795654296875,297.1499938964844,293.1499938964844,0.3537768721580505,-4867.0458984375,304.1596069335937,0.9796604514122008,0.4444743990898132,0.3117239773273468,293.161865234375,297.1499938964844,293.1499938964844,0.3914912045001983,-7128.26708984375,304.1745910644531,0.9990000128746032,0.5185778737068176,0.4560281336307525,293.2435302734375,297.1499938964844,293.1499938964844,0.0127123957499861,-3471.88818359375,303.451904296875,0.453334093093872,0.050000000745058,0.235360249876976,291.24365234375,291.1499938964844,260.46661376953125,259.8758850097656,279.2383728027344,293.3598022460937,291.2425537109375,1.0,0.344813734292984,0.7390607595443726,0.7390607595443726,1.0,1.0,-1.6700520515441897,0.7171875238418579,0.9528644680976868,0.3273088932037353,0.0,0.0,0.6953668594360352,74.05245971679688,73.0,-12.280597686767578,-20166.126953125,474.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7837219238281,310.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,28100.3515625,27720.0,0.0,0.0,0.4705980718135834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057464361190796,1.057477593421936,-1.3145328011887614e-05,0.0,0.0004775972047355,0.0,0.0,168.95936584472656,0.0,0.0,0.0,0.630469560623169,4.0,0.0,1.0
380100,293.29638671875,297.1499938964844,293.1499938964844,0.1043712422251701,-2367.814453125,304.16375732421875,0.7063937783241272,0.1653790920972824,0.1969581246376037,293.4406433105469,297.1499938964844,293.1499938964844,0.166853591799736,-3627.568603515625,304.1834411621094,0.7981129288673401,0.2407509386539459,0.2317593991756439,293.2179260253906,297.1499938964844,293.1499938964844,0.3531743288040161,-4860.81884765625,304.1589660644531,0.9784649610519408,0.4436177611351013,0.3111379444599151,293.1602478027344,297.1499938964844,293.1499938964844,0.3924486339092254,-7145.076171875,304.1683654785156,0.9990000128746032,0.5187472105026245,0.4570255577564239,293.2437438964844,297.1499938964844,293.1499938964844,0.0126870414242148,-3470.013671875,303.4346923828125,0.4528215229511261,0.050000000745058,0.2354060858488083,291.2353820800781,291.1499938964844,260.5039978027344,259.90411376953125,279.239013671875,293.3599853515625,291.23394775390625,1.0,0.3443323969841003,0.7435581684112549,0.7435581684112549,1.0,1.0,-1.6645100116729736,0.7155961990356445,0.9489138126373292,0.3269316852092743,0.0,0.0,0.6904940605163574,74.1838150024414,73.0,-18.224750518798828,-20075.392578125,471.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8465270996094,310.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,28055.34765625,26640.0,0.0,0.0,0.4666362702846527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04164457321167,1.041657567024231,-1.2933498510392384e-05,0.0,0.000473576481454,0.0,0.0,163.17501831054688,0.0,0.0,0.0,0.6086359024047852,4.0,0.0,1.0
380160,293.2951965332031,297.1499938964844,293.1499938964844,0.1033921614289283,-2350.46484375,304.1630249023437,0.7031199336051941,0.1637549698352813,0.1950725466012954,293.4414367675781,297.1499938964844,293.1499938964844,0.1640303432941436,-3579.235595703125,304.1824645996094,0.7928652167320251,0.2369149178266525,0.2281589359045028,293.2178955078125,297.1499938964844,293.1499938964844,0.3532332479953766,-4862.34033203125,304.1571960449219,0.9768477082252502,0.4427636265754699,0.3105558156967163,293.1609191894531,297.1499938964844,293.1499938964844,0.3948139250278473,-7182.97802734375,304.16070556640625,0.9990000128746032,0.5184929966926575,0.458656758069992,293.2440795898437,297.1499938964844,293.1499938964844,0.0126870842650532,-3474.1728515625,303.4159240722656,0.4519889950752258,0.050000000745058,0.2354810535907745,291.2069091796875,291.1499938964844,260.5414733886719,259.93243408203125,279.2394714355469,293.3597106933594,291.20220947265625,1.0,0.3441185653209686,0.7480685710906982,0.7480685710906982,1.0,1.0,-1.6597944498062134,0.7143508791923523,0.9454435706138612,0.3267258703708648,0.0,0.0,0.689340353012085,74.4881591796875,76.0,-52.73970031738281,-19917.857421875,469.94183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9063415527344,310.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,27073.216796875,26640.0,0.0,0.0,0.4625840783119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0136655569076538,1.013677954673767,-1.2362188499537297e-05,0.0,0.0004694640520028,0.0,0.0,151.425048828125,0.0,0.0,0.0,0.6087050437927246,4.0,0.0,1.0
380220,293.2928161621094,297.1499938964844,293.1499938964844,0.1011473983526229,-2309.6552734375,304.1624450683594,0.6957792043685913,0.1605589687824249,0.1913825422525406,293.44293212890625,297.1499938964844,293.1499938964844,0.1578603535890579,-3471.78759765625,304.1819763183594,0.7813860177993774,0.2292257100343704,0.2209589481353759,293.2178649902344,297.1499938964844,293.1499938964844,0.352240115404129,-4851.9912109375,304.1565246582031,0.9725154638290404,0.4410511255264282,0.3094063401222229,293.1685791015625,297.1499938964844,293.1499938964844,0.4000495672225952,-7263.8642578125,304.14849853515625,0.9990000128746032,0.5166800022125244,0.4635023474693298,293.2451171875,297.1499938964844,293.1499938964844,0.0126497121527791,-3473.070068359375,303.3791198730469,0.4495587348937988,0.050000000745058,0.235705018043518,291.1840209960937,291.1499938964844,260.6165771484375,259.9892883300781,279.2403259277344,293.3579406738281,291.1830749511719,1.0,0.3443673253059387,0.7571434378623962,0.7571434378623962,1.0,1.0,-1.6524473428726196,0.7127244472503662,0.9397228956222534,0.3267385363578796,0.0,0.0,0.6868830919265747,75.53562927246094,79.0,-30.10561752319336,-19836.294921875,468.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96075439453125,310.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,26771.19921875,26640.0,0.0,0.0,0.4548722505569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003237009048462,1.0032492876052856,-1.2166162377980072e-05,0.0,0.0004616375081241,0.0,0.0,147.31797790527344,0.0,0.0,0.0,0.6035664677619934,4.0,0.0,1.0
380280,293.2928161621094,297.1499938964844,293.1499938964844,0.1011473983526229,-2309.6552734375,304.1624450683594,0.6957792043685913,0.1605589687824249,0.1913825422525406,293.44293212890625,297.1499938964844,293.1499938964844,0.1578603535890579,-3471.78759765625,304.1819763183594,0.7813860177993774,0.2292257100343704,0.2209589481353759,293.2178649902344,297.1499938964844,293.1499938964844,0.352240115404129,-4851.9912109375,304.1565246582031,0.9725154638290404,0.4410511255264282,0.3094063401222229,293.1685791015625,297.1499938964844,293.1499938964844,0.4000495672225952,-7263.8642578125,304.14849853515625,0.9990000128746032,0.5166800022125244,0.4635023474693298,293.2451171875,297.1499938964844,293.1499938964844,0.0126497121527791,-3473.070068359375,303.3791198730469,0.4495587348937988,0.050000000745058,0.235705018043518,291.1840209960937,291.1499938964844,260.6165771484375,259.9892883300781,279.2403259277344,293.3579406738281,291.1830749511719,1.0,0.3443673253059387,0.7571434378623962,0.7571434378623962,1.0,1.0,-1.6524473428726196,0.7127244472503662,0.9397228956222534,0.3267385363578796,0.0,0.0,0.6868830919265747,75.53562927246094,79.0,-30.10561752319336,-19836.294921875,468.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96075439453125,310.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,26771.19921875,26640.0,0.0,0.0,0.4548722505569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003237009048462,1.0032492876052856,-1.2166162377980072e-05,0.0,0.0004616375081241,0.0,0.0,147.31797790527344,0.0,0.0,0.0,0.6035664677619934,4.0,0.0,1.0
380340,293.2904357910156,297.1499938964844,293.1499938964844,0.0989415720105171,-2269.306884765625,304.1619873046875,0.687676191329956,0.1574289351701736,0.1877908855676651,293.44439697265625,297.1499938964844,293.1499938964844,0.1516706645488739,-3362.965576171875,304.181640625,0.7690148949623108,0.2215092927217483,0.2137487381696701,293.21795654296875,297.1499938964844,293.1499938964844,0.3511357009410858,-4840.31201171875,304.1561889648437,0.966926634311676,0.4393116533756256,0.3082507252693176,293.183837890625,297.1499938964844,293.1499938964844,0.4070748686790466,-7369.5537109375,304.1373291015625,0.9990000128746032,0.513129711151123,0.4700117409229278,293.2467041015625,297.1499938964844,293.1499938964844,0.012610207311809,-3471.520751953125,303.3407287597656,0.4463946521282196,0.050000000745058,0.2360093742609024,291.1666259765625,291.1499938964844,260.6918334960937,260.0464782714844,279.2416076660156,293.3554077148437,291.1651611328125,1.0,0.3453333675861358,0.7663615345954895,0.7663615345954895,1.0,1.0,-1.6472656726837158,0.7119879722595215,0.9352777600288392,0.3271846771240234,0.0,0.0,0.6857649683952332,77.05714416503906,82.0,-27.238431930541992,-19741.630859375,469.7151489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92657470703125,310.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26694.99609375,25560.0,0.0,0.0,0.4480145871639251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9965444207191468,0.996556520462036,-1.206765682582045e-05,0.0,0.0004546778509393,0.0,0.0,144.96087646484375,0.0,0.0,0.0,0.5856691002845764,4.0,0.0,1.0
380400,293.2904357910156,297.1499938964844,293.1499938964844,0.0989415720105171,-2269.306884765625,304.1619873046875,0.687676191329956,0.1574289351701736,0.1877908855676651,293.44439697265625,297.1499938964844,293.1499938964844,0.1516706645488739,-3362.965576171875,304.181640625,0.7690148949623108,0.2215092927217483,0.2137487381696701,293.21795654296875,297.1499938964844,293.1499938964844,0.3511357009410858,-4840.31201171875,304.1561889648437,0.966926634311676,0.4393116533756256,0.3082507252693176,293.183837890625,297.1499938964844,293.1499938964844,0.4070748686790466,-7369.5537109375,304.1373291015625,0.9990000128746032,0.513129711151123,0.4700117409229278,293.2467041015625,297.1499938964844,293.1499938964844,0.012610207311809,-3471.520751953125,303.3407287597656,0.4463946521282196,0.050000000745058,0.2360093742609024,291.1666259765625,291.1499938964844,260.6918334960937,260.0464782714844,279.2416076660156,293.3554077148437,291.1651611328125,1.0,0.3453333675861358,0.7663615345954895,0.7663615345954895,1.0,1.0,-1.6472656726837158,0.7119879722595215,0.9352777600288392,0.3271846771240234,0.0,0.0,0.6857649683952332,77.05714416503906,82.0,-27.238431930541992,-19741.630859375,469.7151489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92657470703125,310.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26694.99609375,25560.0,0.0,0.0,0.4480145871639251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9965444207191468,0.996556520462036,-1.206765682582045e-05,0.0,0.0004546778509393,0.0,0.0,144.96087646484375,0.0,0.0,0.0,0.5856691002845764,4.0,0.0,1.0
380460,293.2879638671875,297.1499938964844,293.1499938964844,0.097025066614151,-2234.5849609375,304.16119384765625,0.6791440844535828,0.1543690115213394,0.1842948198318481,293.4457702636719,297.1499938964844,293.1499938964844,0.1458532661199569,-3260.35498046875,304.1808166503906,0.7562374472618103,0.2137744128704071,0.2065305709838867,293.2180480957031,297.1499938964844,293.1499938964844,0.3508628606796264,-4838.28564453125,304.1546630859375,0.9603504538536072,0.4375734627246856,0.3071010112762451,293.2052307128906,297.1499938964844,293.1499938964844,0.4165356159210205,-7509.818359375,304.1259155273437,0.9990000128746032,0.507948100566864,0.4777308106422424,293.24871826171875,297.1499938964844,293.1499938964844,0.0126020768657326,-3477.585205078125,303.2986145019531,0.4427903294563293,0.050000000745058,0.2363756746053695,291.12158203125,291.1499938964844,260.7673034667969,260.10406494140625,279.24395751953125,293.353515625,291.1209716796875,1.0,0.3468377888202667,0.7758637070655823,0.7758637070655823,1.0,1.0,-1.6436965465545654,0.7119148373603821,0.9317816495895386,0.3279544413089752,0.0,0.0,0.6929285526275635,78.9424819946289,85.0,-40.983131408691406,-19622.287109375,472.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8433837890625,310.0976257324219,278.1499938964844,0.0,18000.0,313.1499938964844,25498.060546875,25560.0,0.0,0.0,0.441881388425827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884600043296814,0.9884716868400574,-1.1699520655383822e-05,0.0,0.0004484534438233,0.0,0.0,139.91015625,0.0,0.0,0.0,0.5937172770500183,4.0,0.0,1.0
380520,293.2879638671875,297.1499938964844,293.1499938964844,0.097025066614151,-2234.5849609375,304.16119384765625,0.6791440844535828,0.1543690115213394,0.1842948198318481,293.4457702636719,297.1499938964844,293.1499938964844,0.1458532661199569,-3260.35498046875,304.1808166503906,0.7562374472618103,0.2137744128704071,0.2065305709838867,293.2180480957031,297.1499938964844,293.1499938964844,0.3508628606796264,-4838.28564453125,304.1546630859375,0.9603504538536072,0.4375734627246856,0.3071010112762451,293.2052307128906,297.1499938964844,293.1499938964844,0.4165356159210205,-7509.818359375,304.1259155273437,0.9990000128746032,0.507948100566864,0.4777308106422424,293.24871826171875,297.1499938964844,293.1499938964844,0.0126020768657326,-3477.585205078125,303.2986145019531,0.4427903294563293,0.050000000745058,0.2363756746053695,291.12158203125,291.1499938964844,260.7673034667969,260.10406494140625,279.24395751953125,293.353515625,291.1209716796875,1.0,0.3468377888202667,0.7758637070655823,0.7758637070655823,1.0,1.0,-1.6436965465545654,0.7119148373603821,0.9317816495895386,0.3279544413089752,0.0,0.0,0.6929285526275635,78.9424819946289,85.0,-40.983131408691406,-19622.287109375,472.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8433837890625,310.0976257324219,278.1499938964844,0.0,18000.0,313.1499938964844,25498.060546875,25560.0,0.0,0.0,0.441881388425827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884600043296814,0.9884716868400574,-1.1699520655383822e-05,0.0,0.0004484534438233,0.0,0.0,139.91015625,0.0,0.0,0.0,0.5937172770500183,4.0,0.0,1.0
380580,293.2853698730469,297.1499938964844,293.1499938964844,0.0948241800069809,-2193.683837890625,304.1611328125,0.6685940027236938,0.1514006555080413,0.1809633672237396,293.4469299316406,297.1499938964844,293.1499938964844,0.1395225524902343,-3146.538818359375,304.1810913085937,0.7415368556976318,0.2060447484254837,0.1993615180253982,293.2181396484375,297.1499938964844,293.1499938964844,0.3492262065410614,-4820.1142578125,304.1558532714844,0.950145423412323,0.4358281195163727,0.3059887290000915,293.2262878417969,297.1499938964844,293.1499938964844,0.4167748093605041,-7508.58935546875,304.1344299316406,0.9934933185577391,0.5022545456886292,0.4774349629878998,293.2509460449219,297.1499938964844,293.1499938964844,0.0125611098483204,-3474.265869140625,303.2583312988281,0.4372181296348572,0.050000000745058,0.2369895130395889,291.12359619140625,291.1499938964844,260.8428955078125,260.162109375,279.2532958984375,293.3543395996094,291.12481689453125,1.0,0.3483883440494537,0.7865687608718872,0.7865687608718872,1.0,1.0,-1.631067991256714,0.7076295614242554,0.9234384298324584,0.3265330493450165,0.0,0.0,0.6965763568878174,81.96976470947266,88.0,-3.852175712585449,-19512.443359375,473.8074340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,310.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25455.806640625,25560.0,0.0,0.0,0.4369841814041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000229835510254,1.0002416372299194,-1.1832101336040068e-05,0.0,0.0004434833826962,0.0,0.0,143.62867736816406,0.0,0.0,0.0,0.598531186580658,4.0,0.0,1.0
380640,293.2853698730469,297.1499938964844,293.1499938964844,0.0948241800069809,-2193.683837890625,304.1611328125,0.6685940027236938,0.1514006555080413,0.1809633672237396,293.4469299316406,297.1499938964844,293.1499938964844,0.1395225524902343,-3146.538818359375,304.1810913085937,0.7415368556976318,0.2060447484254837,0.1993615180253982,293.2181396484375,297.1499938964844,293.1499938964844,0.3492262065410614,-4820.1142578125,304.1558532714844,0.950145423412323,0.4358281195163727,0.3059887290000915,293.2262878417969,297.1499938964844,293.1499938964844,0.4167748093605041,-7508.58935546875,304.1344299316406,0.9934933185577391,0.5022545456886292,0.4774349629878998,293.2509460449219,297.1499938964844,293.1499938964844,0.0125611098483204,-3474.265869140625,303.2583312988281,0.4372181296348572,0.050000000745058,0.2369895130395889,291.12359619140625,291.1499938964844,260.8428955078125,260.162109375,279.2532958984375,293.3543395996094,291.12481689453125,1.0,0.3483883440494537,0.7865687608718872,0.7865687608718872,1.0,1.0,-1.631067991256714,0.7076295614242554,0.9234384298324584,0.3265330493450165,0.0,0.0,0.6965763568878174,81.96976470947266,88.0,-3.852175712585449,-19512.443359375,473.8074340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,310.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25455.806640625,25560.0,0.0,0.0,0.4369841814041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000229835510254,1.0002416372299194,-1.1832101336040068e-05,0.0,0.0004434833826962,0.0,0.0,143.62867736816406,0.0,0.0,0.0,0.598531186580658,4.0,0.0,1.0
380700,293.2840881347656,297.1499938964844,293.1499938964844,0.0936958938837051,-2172.571533203125,304.1611633300781,0.6632562279701233,0.149936631321907,0.17933951318264,293.4474792480469,297.1499938964844,293.1499938964844,0.1363016963005066,-3088.073974609375,304.1813049316406,0.7341662049293518,0.2021718174219131,0.1957830339670181,293.2182922363281,297.1499938964844,293.1499938964844,0.348183274269104,-4808.44189453125,304.1566772460937,0.9445415735244752,0.4349356591701507,0.3054296672344208,293.2315368652344,297.1499938964844,293.1499938964844,0.4146314561367035,-7474.82568359375,304.14111328125,0.988700032234192,0.5002508759498596,0.4753600060939789,293.2520751953125,297.1499938964844,293.1499938964844,0.0125349508598446,-3471.080810546875,303.23834228515625,0.4343396127223968,0.050000000745058,0.2373326122760772,291.1322021484375,291.1499938964844,260.8807373046875,260.1913146972656,279.259033203125,293.3550109863281,291.1332702636719,1.0,0.3490664958953857,0.7924548983573914,0.7924548983573914,1.0,1.0,-1.622520923614502,0.7044751048088074,0.9180458188056946,0.3252227306365967,0.0,0.0,0.6968932151794434,83.63079833984375,88.0,8.128664016723633,-19420.685546875,473.3473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60137939453125,309.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,25494.658203125,24480.0,0.0,0.0,0.434845894575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031139850616455,1.0031259059906006,-1.1875974450958893e-05,0.0,0.0004413132846821,0.0,0.0,144.6522979736328,0.0,0.0,0.0,0.5847705006599426,4.0,0.0,1.0
380760,293.2828063964844,297.1499938964844,293.1499938964844,0.0927590206265449,-2155.396240234375,304.16082763671875,0.6582453846931458,0.1484886407852172,0.1777250617742538,293.44805908203125,297.1499938964844,293.1499938964844,0.1333550363779068,-3034.807373046875,304.18096923828125,0.7270587086677551,0.1982955634593963,0.192193791270256,293.2184753417969,297.1499938964844,293.1499938964844,0.3478056490421295,-4804.68408203125,304.1561279296875,0.9391968250274658,0.4340379536151886,0.3048590719699859,293.2346496582031,297.1499938964844,293.1499938964844,0.4136460721492767,-7459.3837890625,304.1444702148437,0.9841756224632264,0.4986060261726379,0.4737208187580108,293.2532043457031,297.1499938964844,293.1499938964844,0.0125312004238367,-3473.681396484375,303.2165832519531,0.4317352175712585,0.050000000745058,0.2376602888107299,291.1192626953125,291.1499938964844,260.9186096191406,260.2206420898437,279.26446533203125,293.35546875,291.1164855957031,1.0,0.3497324287891388,0.7985879778862,0.7985879778862,1.0,1.0,-1.614460587501526,0.7015359997749329,0.9129246473312378,0.3240260779857635,0.0,0.0,0.7000067830085754,85.2203140258789,91.0,-19.81708717346192,-19243.78515625,472.9696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5321044921875,309.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,24609.146484375,24480.0,0.0,0.0,0.4327074587345123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887508153915404,0.9887623190879822,-1.1501984772621654e-05,0.0,0.0004391430702526,0.0,0.0,138.20155334472656,0.0,0.0,0.0,0.590636670589447,4.0,0.0,1.0
380820,293.2801818847656,297.1499938964844,293.1499938964844,0.0906298011541366,-2115.619140625,304.1607971191406,0.6489972472190857,0.1456596404314041,0.1745612919330597,293.4490051269531,297.1499938964844,293.1499938964844,0.1270736306905746,-2919.516845703125,304.1811218261719,0.7128344774246216,0.190552219748497,0.1850122511386871,293.2187805175781,297.1499938964844,293.1499938964844,0.3459351360797882,-4783.87841796875,304.15728759765625,0.9290878772735596,0.4322404563426971,0.3037130534648895,293.2375793457031,297.1499938964844,293.1499938964844,0.4109081923961639,-7417.29736328125,304.15087890625,0.9755212664604188,0.4958601295948028,0.4711297154426574,293.25543212890625,297.1499938964844,293.1499938964844,0.0124828964471817,-3468.638916015625,303.1750793457031,0.427091121673584,0.050000000745058,0.2382905185222625,291.1258850097656,291.1499938964844,260.9944152832031,260.2797546386719,279.2751159667969,293.3558654785156,291.1273193359375,1.0,0.3510527610778808,0.8116334080696106,0.8116334080696106,1.0,1.0,-1.5991863012313845,0.6960114240646362,0.903174877166748,0.3218084871768951,0.0,0.0,0.7033951878547668,88.28479766845703,94.0,10.45115566253662,-19111.66796875,472.3742980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3919372558594,309.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24418.775390625,24480.0,0.0,0.0,0.4288568496704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998413622379303,0.9984251856803894,-1.1575533790164629e-05,0.0,0.0004352351825218,0.0,0.0,140.9142303466797,0.0,0.0,0.0,0.5942369103431702,4.0,0.0,1.0
380880,293.2801818847656,297.1499938964844,293.1499938964844,0.0906298011541366,-2115.619140625,304.1607971191406,0.6489972472190857,0.1456596404314041,0.1745612919330597,293.4490051269531,297.1499938964844,293.1499938964844,0.1270736306905746,-2919.516845703125,304.1811218261719,0.7128344774246216,0.190552219748497,0.1850122511386871,293.2187805175781,297.1499938964844,293.1499938964844,0.3459351360797882,-4783.87841796875,304.15728759765625,0.9290878772735596,0.4322404563426971,0.3037130534648895,293.2375793457031,297.1499938964844,293.1499938964844,0.4109081923961639,-7417.29736328125,304.15087890625,0.9755212664604188,0.4958601295948028,0.4711297154426574,293.25543212890625,297.1499938964844,293.1499938964844,0.0124828964471817,-3468.638916015625,303.1750793457031,0.427091121673584,0.050000000745058,0.2382905185222625,291.1258850097656,291.1499938964844,260.9944152832031,260.2797546386719,279.2751159667969,293.3558654785156,291.1273193359375,1.0,0.3510527610778808,0.8116334080696106,0.8116334080696106,1.0,1.0,-1.5991863012313845,0.6960114240646362,0.903174877166748,0.3218084871768951,0.0,0.0,0.7033951878547668,88.28479766845703,94.0,10.45115566253662,-19111.66796875,472.3742980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3919372558594,309.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24418.775390625,24480.0,0.0,0.0,0.4288568496704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998413622379303,0.9984251856803894,-1.1575533790164629e-05,0.0,0.0004352351825218,0.0,0.0,140.9142303466797,0.0,0.0,0.0,0.5942369103431702,4.0,0.0,1.0
380940,293.2773742675781,297.1499938964844,293.1499938964844,0.0885268598794937,-2076.263671875,304.16070556640625,0.6405606269836426,0.1429291069507599,0.1715053617954254,293.44970703125,297.1499938964844,293.1499938964844,0.1208154186606407,-2803.35546875,304.1811828613281,0.6975400447845459,0.1828349530696869,0.177847221493721,293.2191162109375,297.1499938964844,293.1499938964844,0.3438497483730316,-4760.7060546875,304.1582946777344,0.9196081161499025,0.4304285049438476,0.3025534152984619,293.2387390136719,297.1499938964844,293.1499938964844,0.4081865847110748,-7376.50146484375,304.1550598144531,0.9669989347457886,0.4934087097644806,0.4689088463783264,293.2575378417969,297.1499938964844,293.1499938964844,0.0124246068298816,-3461.446044921875,303.1337280273437,0.4229691922664642,0.050000000745058,0.2389063537120819,291.1405944824219,291.1499938964844,261.0703125,260.3394775390625,279.2862243652344,293.3558959960937,291.1414794921875,1.0,0.3523752093315124,0.8258070945739746,0.8258070945739746,1.0,1.0,-1.5844426155090332,0.6906725764274597,0.8937700390815735,0.3196620643138885,0.0,0.0,0.7035893201828003,91.28611755371094,97.0,16.348173141479492,-18941.623046875,471.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25360107421875,309.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,24461.640625,23400.0,0.0,0.0,0.4255550503730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006203651428225,1.0006319284439087,-1.1612015441642145e-05,0.0,0.0004318842838983,0.0,0.0,141.71693420410156,0.0,0.0,0.0,0.5802274346351624,4.0,0.0,1.0
