time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2773742675781,297.1499938964844,293.1499938964844,0.0885268598794937,-2076.263671875,304.16070556640625,0.6405606269836426,0.1429291069507599,0.1715053617954254,293.44970703125,297.1499938964844,293.1499938964844,0.1208154186606407,-2803.35546875,304.1811828613281,0.6975400447845459,0.1828349530696869,0.177847221493721,293.2191162109375,297.1499938964844,293.1499938964844,0.3438497483730316,-4760.7060546875,304.1582946777344,0.9196081161499025,0.4304285049438476,0.3025534152984619,293.2387390136719,297.1499938964844,293.1499938964844,0.4081865847110748,-7376.50146484375,304.1550598144531,0.9669989347457886,0.4934087097644806,0.4689088463783264,293.2575378417969,297.1499938964844,293.1499938964844,0.0124246068298816,-3461.446044921875,303.1337280273437,0.4229691922664642,0.050000000745058,0.2389063537120819,291.1405944824219,291.1499938964844,261.0703125,260.3394775390625,279.2862243652344,293.3558959960937,291.1414794921875,1.0,0.3523752093315124,0.8258070945739746,0.8258070945739746,1.0,1.0,-1.5844426155090332,0.6906725764274597,0.8937700390815735,0.3196620643138885,0.0,0.0,0.7035893201828003,91.28611755371094,97.0,16.348173141479492,-18941.623046875,471.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25360107421875,309.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,24461.640625,23400.0,0.0,0.0,0.4255550503730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006203651428225,1.0006319284439087,-1.1612015441642145e-05,0.0,0.0004318842838983,0.0,0.0,141.71693420410156,0.0,0.0,0.0,0.5802274346351624,4.0,0.0,1.0
381060,293.2744140625,297.1499938964844,293.1499938964844,0.0867324322462081,-2043.1715087890625,304.1601257324219,0.6327704191207886,0.1403030902147293,0.1685680747032165,293.4501342773437,297.1499938964844,293.1499938964844,0.1149613335728645,-2694.102783203125,304.1805725097656,0.6822358965873718,0.1751528829336166,0.1707108467817306,293.2193298339844,297.1499938964844,293.1499938964844,0.3426671922206878,-4748.2119140625,304.1575622558594,0.9108505249023438,0.4286327362060547,0.3013990223407745,293.2390441894531,297.1499938964844,293.1499938964844,0.4066018462181091,-7353.69775390625,304.15606689453125,0.9584933519363404,0.4910937547683716,0.466838926076889,293.2595520019531,297.1499938964844,293.1499938964844,0.012397632934153,-3462.16162109375,303.0894470214844,0.4192438423633575,0.050000000745058,0.2395155578851699,291.12420654296875,291.1499938964844,261.146240234375,260.3998718261719,279.2981872558594,293.3558044433594,291.1254272460937,1.0,0.3537103533744812,0.841217041015625,0.841217041015625,1.0,1.0,-1.5700225830078125,0.6854133605957031,0.8846092224121094,0.3175225555896759,0.0,0.0,0.7083617448806763,94.26138305664062,100.0,-1.6394892930984497,-18717.736328125,471.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,309.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23386.65234375,23400.0,0.0,0.0,0.4222888052463531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882351756095886,0.9882463812828064,-1.1219327461731154e-05,0.0,0.0004285694449208,0.0,0.0,135.5608673095703,0.0,0.0,0.0,0.5864495635032654,4.0,0.0,1.0
381120,293.2744140625,297.1499938964844,293.1499938964844,0.0867324322462081,-2043.1715087890625,304.1601257324219,0.6327704191207886,0.1403030902147293,0.1685680747032165,293.4501342773437,297.1499938964844,293.1499938964844,0.1149613335728645,-2694.102783203125,304.1805725097656,0.6822358965873718,0.1751528829336166,0.1707108467817306,293.2193298339844,297.1499938964844,293.1499938964844,0.3426671922206878,-4748.2119140625,304.1575622558594,0.9108505249023438,0.4286327362060547,0.3013990223407745,293.2390441894531,297.1499938964844,293.1499938964844,0.4066018462181091,-7353.69775390625,304.15606689453125,0.9584933519363404,0.4910937547683716,0.466838926076889,293.2595520019531,297.1499938964844,293.1499938964844,0.012397632934153,-3462.16162109375,303.0894470214844,0.4192438423633575,0.050000000745058,0.2395155578851699,291.12420654296875,291.1499938964844,261.146240234375,260.3998718261719,279.2981872558594,293.3558044433594,291.1254272460937,1.0,0.3537103533744812,0.841217041015625,0.841217041015625,1.0,1.0,-1.5700225830078125,0.6854133605957031,0.8846092224121094,0.3175225555896759,0.0,0.0,0.7083617448806763,94.26138305664062,100.0,-1.6394892930984497,-18717.736328125,471.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,309.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23386.65234375,23400.0,0.0,0.0,0.4222888052463531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882351756095886,0.9882463812828064,-1.1219327461731154e-05,0.0,0.0004285694449208,0.0,0.0,135.5608673095703,0.0,0.0,0.0,0.5864495635032654,4.0,0.0,1.0
381180,293.2712707519531,297.1499938964844,293.1499938964844,0.0847408473491668,-2005.88818359375,304.1600646972656,0.6254423260688782,0.137785792350769,0.1657545119524002,293.4503173828125,297.1499938964844,293.1499938964844,0.1088449135422706,-2577.9453125,304.1805725097656,0.6672649383544922,0.1675091534852981,0.1636084616184234,293.2195739746094,297.1499938964844,293.1499938964844,0.3404121994972229,-4723.015625,304.1587829589844,0.9029588103294371,0.4268293678760528,0.3002456128597259,293.2391052246094,297.1499938964844,293.1499938964844,0.4037739932537079,-7312.0146484375,304.1587219238281,0.9499949216842652,0.4888240098953247,0.4648320972919464,293.2615051269531,297.1499938964844,293.1499938964844,0.0123307174071669,-3452.875,303.0477905273437,0.4158359467983246,0.050000000745058,0.240121841430664,291.14471435546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3113708496094,293.3556823730469,291.1460266113281,1.0,0.3550623953342438,0.8580020070075989,0.8580020070075989,1.0,1.0,-1.5558313131332395,0.680181622505188,0.8756496906280518,0.3153586089611053,0.0,0.0,0.7076721787452698,97.22826385498048,103.0,18.58661842346192,-18573.421875,471.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06610107421875,309.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23402.767578125,23400.0,0.0,0.0,0.4193662106990814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989995539188385,0.9900068044662476,-1.1244119377806784e-05,0.0,0.0004256033862475,0.0,0.0,136.15008544921875,0.0,0.0,0.0,0.5870428085327148,4.0,0.0,1.0
381240,293.2712707519531,297.1499938964844,293.1499938964844,0.0847408473491668,-2005.88818359375,304.1600646972656,0.6254423260688782,0.137785792350769,0.1657545119524002,293.4503173828125,297.1499938964844,293.1499938964844,0.1088449135422706,-2577.9453125,304.1805725097656,0.6672649383544922,0.1675091534852981,0.1636084616184234,293.2195739746094,297.1499938964844,293.1499938964844,0.3404121994972229,-4723.015625,304.1587829589844,0.9029588103294371,0.4268293678760528,0.3002456128597259,293.2391052246094,297.1499938964844,293.1499938964844,0.4037739932537079,-7312.0146484375,304.1587219238281,0.9499949216842652,0.4888240098953247,0.4648320972919464,293.2615051269531,297.1499938964844,293.1499938964844,0.0123307174071669,-3452.875,303.0477905273437,0.4158359467983246,0.050000000745058,0.240121841430664,291.14471435546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3113708496094,293.3556823730469,291.1460266113281,1.0,0.3550623953342438,0.8580020070075989,0.8580020070075989,1.0,1.0,-1.5558313131332395,0.680181622505188,0.8756496906280518,0.3153586089611053,0.0,0.0,0.7076721787452698,97.22826385498048,103.0,18.58661842346192,-18573.421875,471.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06610107421875,309.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23402.767578125,23400.0,0.0,0.0,0.4193662106990814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989995539188385,0.9900068044662476,-1.1244119377806784e-05,0.0,0.0004256033862475,0.0,0.0,136.15008544921875,0.0,0.0,0.0,0.5870428085327148,4.0,0.0,1.0
381300,293.2696533203125,297.1499938964844,293.1499938964844,0.0837937667965889,-1988.221923828125,304.15997314453125,0.6218852400779724,0.1365696638822555,0.1643979549407959,293.4503479003906,297.1499938964844,293.1499938964844,0.1058510020375251,-2520.63134765625,304.1804504394531,0.6599849462509155,0.1637036204338073,0.1600715070962906,293.2196960449219,297.1499938964844,293.1499938964844,0.3393391072750091,-4711.1015625,304.1591491699219,0.8993042707443237,0.4259255230426788,0.2996658682823181,293.2391052246094,297.1499938964844,293.1499938964844,0.4024242758750915,-7292.31982421875,304.1595764160156,0.9457592368125916,0.487698346376419,0.4638368785381317,293.262451171875,297.1499938964844,293.1499938964844,0.0122989686205983,-3448.70068359375,303.0266418457031,0.4142327904701233,0.050000000745058,0.2404244244098663,291.15283203125,291.1499938964844,261.2601928710937,260.49188232421875,279.3205261230469,293.3556213378906,291.1540222167969,1.0,0.3557447493076324,0.8643591403961182,0.8643591403961182,1.0,1.0,-1.5488046407699585,0.6774188280105591,0.8713858127593994,0.314113974571228,0.0,0.0,0.7066633701324463,98.71099090576172,103.0,20.45017433166504,-18489.7421875,471.0147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0255126953125,309.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,23427.134765625,22320.0,0.0,0.0,0.4179818332195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884431958198548,0.9884544610977172,-1.1230980817344973e-05,0.0,0.000424198427936,0.0,0.0,135.70858764648438,0.0,0.0,0.0,0.5713861584663391,4.0,0.0,1.0
381360,293.2680053710937,297.1499938964844,293.1499938964844,0.0829998180270195,-1973.7061767578125,304.1595764160156,0.6183513402938843,0.1353786140680313,0.1630714982748031,293.4502868652344,297.1499938964844,293.1499938964844,0.1030477955937385,-2466.99169921875,304.17999267578125,0.6528795957565308,0.1599107533693313,0.1565450578927993,293.21978759765625,297.1499938964844,293.1499938964844,0.3387969136238098,-4705.51513671875,304.158447265625,0.8957265615463257,0.4250258505344391,0.2990868091583252,293.2390441894531,297.1499938964844,293.1499938964844,0.4016986787319183,-7282.3642578125,304.1591186523437,0.9415494799613952,0.486583411693573,0.4628487527370453,293.26336669921875,297.1499938964844,293.1499938964844,0.0122852819040417,-3449.26025390625,303.0038757324219,0.4126892685890198,0.050000000745058,0.2407265901565551,291.1439819335937,291.1499938964844,261.29815673828125,260.52294921875,279.3422241210937,293.35552978515625,291.1418762207031,1.0,0.3564315140247345,0.8639909029006958,0.8639909029006958,1.0,1.0,-1.5418273210525513,0.6741183400154114,0.8677089810371399,0.3123210668563843,0.0,0.0,0.7077510356903076,100.19314575195312,106.0,-6.622009754180908,-18314.3515625,470.8934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047607421875,309.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,22556.6796875,22320.0,0.0,0.0,0.4164621531963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9689047336578368,0.9689155220985411,-1.0801893949974328e-05,0.0,0.0004226561577524,0.0,0.0,127.9114227294922,0.0,0.0,0.0,0.5748437643051147,4.0,0.0,1.0
381420,293.2646484375,297.1499938964844,293.1499938964844,0.0811803564429283,-1939.8214111328125,304.1594543457031,0.6111840009689331,0.13306525349617,0.1605019271373748,293.4499816894531,297.1499938964844,293.1499938964844,0.0971854925155639,-2353.0458984375,304.1797790527344,0.6392369866371155,0.1523658037185669,0.1495293378829956,293.21990966796875,297.1499938964844,293.1499938964844,0.3366089463233948,-4681.0869140625,304.1593322753906,0.8888036608695984,0.4232314229011535,0.2979368865489959,293.2388000488281,297.1499938964844,293.1499938964844,0.3989558815956116,-7242.3017578125,304.1607360839844,0.9332618117332458,0.4843749105930328,0.4609007835388183,293.2651672363281,297.1499938964844,293.1499938964844,0.0122201349586248,-3440.27099609375,302.9610900878906,0.4097594916820526,0.050000000745058,0.2413298338651657,291.160400390625,291.1499938964844,261.3741149902344,260.5857849121094,279.3855895996094,293.3554077148437,291.1628112792969,1.0,0.3578187227249145,0.8632543683052063,0.8632543683052063,1.0,1.0,-1.5280368328094482,0.6675999164581299,0.8604368567466736,0.3087811470031738,0.0,0.0,0.705899178981781,103.15653228759766,109.0,24.52639389038086,-18167.33984375,470.7135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97705078125,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,22392.009765625,22320.0,0.0,0.0,0.4133771955966949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660561680793762,0.9660668969154358,-1.0731182555900888e-05,0.0,0.0004195253131911,0.0,0.0,126.72272491455078,0.0,0.0,0.0,0.5730167031288147,4.0,0.0,1.0
381480,293.2646484375,297.1499938964844,293.1499938964844,0.0811803564429283,-1939.8214111328125,304.1594543457031,0.6111840009689331,0.13306525349617,0.1605019271373748,293.4499816894531,297.1499938964844,293.1499938964844,0.0971854925155639,-2353.0458984375,304.1797790527344,0.6392369866371155,0.1523658037185669,0.1495293378829956,293.21990966796875,297.1499938964844,293.1499938964844,0.3366089463233948,-4681.0869140625,304.1593322753906,0.8888036608695984,0.4232314229011535,0.2979368865489959,293.2388000488281,297.1499938964844,293.1499938964844,0.3989558815956116,-7242.3017578125,304.1607360839844,0.9332618117332458,0.4843749105930328,0.4609007835388183,293.2651672363281,297.1499938964844,293.1499938964844,0.0122201349586248,-3440.27099609375,302.9610900878906,0.4097594916820526,0.050000000745058,0.2413298338651657,291.160400390625,291.1499938964844,261.3741149902344,260.5857849121094,279.3855895996094,293.3554077148437,291.1628112792969,1.0,0.3578187227249145,0.8632543683052063,0.8632543683052063,1.0,1.0,-1.5280368328094482,0.6675999164581299,0.8604368567466736,0.3087811470031738,0.0,0.0,0.705899178981781,103.15653228759766,109.0,24.52639389038086,-18167.33984375,470.7135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97705078125,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,22392.009765625,22320.0,0.0,0.0,0.4133771955966949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660561680793762,0.9660668969154358,-1.0731182555900888e-05,0.0,0.0004195253131911,0.0,0.0,126.72272491455078,0.0,0.0,0.0,0.5730167031288147,4.0,0.0,1.0
381540,293.26129150390625,297.1499938964844,293.1499938964844,0.0793821215629577,-1906.3636474609373,304.1592712402344,0.6038757562637329,0.1308437585830688,0.158036932349205,293.44940185546875,297.1499938964844,293.1499938964844,0.0913785547018051,-2239.15673828125,304.1795349121094,0.6261513233184814,0.1448796987533569,0.1425663083791732,293.2200927734375,297.1499938964844,293.1499938964844,0.3342118263244629,-4654.30126953125,304.1601867675781,0.8821527361869812,0.4214251637458801,0.2967786192893982,293.23858642578125,297.1499938964844,293.1499938964844,0.3959673643112182,-7198.75390625,304.162109375,0.9251945614814758,0.4821692109107971,0.4589564502239227,293.26690673828125,297.1499938964844,293.1499938964844,0.0121461367234587,-3429.1953125,302.9188232421875,0.4069992303848266,0.050000000745058,0.2419328987598419,291.1855773925781,291.1499938964844,261.45001220703125,260.6495361328125,279.42901611328125,293.3555908203125,291.1872253417969,1.0,0.359221488237381,0.8625178933143616,0.8625178933143616,1.0,1.0,-1.5144003629684448,0.6611610054969788,0.8532394170761108,0.3052855730056762,0.0,0.0,0.699370265007019,106.12461853027344,112.0,29.898866653442383,-17974.294921875,470.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9654235839844,309.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,22467.0,21240.0,0.0,0.0,0.4102164804935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9528880715370178,0.9528986215591432,-1.0594696504995229e-05,0.0,0.0004163175763096,0.0,0.0,122.94178009033205,0.0,0.0,0.0,0.5523468852043152,4.0,0.0,1.0
381600,293.26129150390625,297.1499938964844,293.1499938964844,0.0793821215629577,-1906.3636474609373,304.1592712402344,0.6038757562637329,0.1308437585830688,0.158036932349205,293.44940185546875,297.1499938964844,293.1499938964844,0.0913785547018051,-2239.15673828125,304.1795349121094,0.6261513233184814,0.1448796987533569,0.1425663083791732,293.2200927734375,297.1499938964844,293.1499938964844,0.3342118263244629,-4654.30126953125,304.1601867675781,0.8821527361869812,0.4214251637458801,0.2967786192893982,293.23858642578125,297.1499938964844,293.1499938964844,0.3959673643112182,-7198.75390625,304.162109375,0.9251945614814758,0.4821692109107971,0.4589564502239227,293.26690673828125,297.1499938964844,293.1499938964844,0.0121461367234587,-3429.1953125,302.9188232421875,0.4069992303848266,0.050000000745058,0.2419328987598419,291.1855773925781,291.1499938964844,261.45001220703125,260.6495361328125,279.42901611328125,293.3555908203125,291.1872253417969,1.0,0.359221488237381,0.8625178933143616,0.8625178933143616,1.0,1.0,-1.5144003629684448,0.6611610054969788,0.8532394170761108,0.3052855730056762,0.0,0.0,0.699370265007019,106.12461853027344,112.0,29.898866653442383,-17974.294921875,470.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9654235839844,309.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,22467.0,21240.0,0.0,0.0,0.4102164804935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9528880715370178,0.9528986215591432,-1.0594696504995229e-05,0.0,0.0004163175763096,0.0,0.0,122.94178009033205,0.0,0.0,0.0,0.5523468852043152,4.0,0.0,1.0
381660,293.2578430175781,297.1499938964844,293.1499938964844,0.0779193267226219,-1879.743896484375,304.1586303710937,0.5966737270355225,0.1287226676940918,0.1556891947984695,293.4485778808594,297.1499938964844,293.1499938964844,0.0859240144491195,-2132.6728515625,304.1788024902344,0.6126928925514221,0.1374629735946655,0.1356647759675979,293.2201232910156,297.1499938964844,293.1499938964844,0.3328893780708313,-4640.27099609375,304.1590576171875,0.8757936358451843,0.4196376204490661,0.2956277430057525,293.2382202148437,297.1499938964844,293.1499938964844,0.3942473232746124,-7174.87744140625,304.1609802246094,0.917487859725952,0.4799991250038147,0.4570370614528656,293.2685546875,297.1499938964844,293.1499938964844,0.0121093075722455,-3427.771240234375,302.8725891113281,0.4043761193752289,0.050000000745058,0.2425346076488495,291.1733703613281,291.1499938964844,261.5260314941406,260.71392822265625,279.4722595214844,293.3558044433594,291.1748046875,1.0,0.3606398701667785,0.8618530035018921,0.8618530035018921,1.0,1.0,-1.5009832382202148,0.6548368334770203,0.8461464047431946,0.3018563389778137,0.0,0.0,0.6971766352653503,109.09195709228516,115.0,4.915904521942139,-17713.8359375,470.5547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0060119628906,309.4161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,21412.51171875,21240.0,0.0,0.0,0.4064757823944092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9223727583885192,0.9223827719688416,-1.0008731806010474e-05,0.0,0.0004125212726648,0.0,0.0,112.18807220458984,0.0,0.0,0.0,0.5505841970443726,4.0,0.0,1.0
381720,293.2578430175781,297.1499938964844,293.1499938964844,0.0779193267226219,-1879.743896484375,304.1586303710937,0.5966737270355225,0.1287226676940918,0.1556891947984695,293.4485778808594,297.1499938964844,293.1499938964844,0.0859240144491195,-2132.6728515625,304.1788024902344,0.6126928925514221,0.1374629735946655,0.1356647759675979,293.2201232910156,297.1499938964844,293.1499938964844,0.3328893780708313,-4640.27099609375,304.1590576171875,0.8757936358451843,0.4196376204490661,0.2956277430057525,293.2382202148437,297.1499938964844,293.1499938964844,0.3942473232746124,-7174.87744140625,304.1609802246094,0.917487859725952,0.4799991250038147,0.4570370614528656,293.2685546875,297.1499938964844,293.1499938964844,0.0121093075722455,-3427.771240234375,302.8725891113281,0.4043761193752289,0.050000000745058,0.2425346076488495,291.1733703613281,291.1499938964844,261.5260314941406,260.71392822265625,279.4722595214844,293.3558044433594,291.1748046875,1.0,0.3606398701667785,0.8618530035018921,0.8618530035018921,1.0,1.0,-1.5009832382202148,0.6548368334770203,0.8461464047431946,0.3018563389778137,0.0,0.0,0.6971766352653503,109.09195709228516,115.0,4.915904521942139,-17713.8359375,470.5547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0060119628906,309.4161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,21412.51171875,21240.0,0.0,0.0,0.4064757823944092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9223727583885192,0.9223827719688416,-1.0008731806010474e-05,0.0,0.0004125212726648,0.0,0.0,112.18807220458984,0.0,0.0,0.0,0.5505841970443726,4.0,0.0,1.0
381780,293.2544250488281,297.1499938964844,293.1499938964844,0.0762714594602584,-1849.29638671875,304.15850830078125,0.5895856618881226,0.1266852617263794,0.1534435749053955,293.44744873046875,297.1499938964844,293.1499938964844,0.0802379176020622,-2021.6524658203125,304.1786804199219,0.59769207239151,0.1301241070032119,0.1288338452577591,293.22021484375,297.1499938964844,293.1499938964844,0.3305710554122925,-4614.3017578125,304.1598815917969,0.8697088360786438,0.4178470075130462,0.2944813668727875,293.23785400390625,297.1499938964844,293.1499938964844,0.3913671374320984,-7132.89453125,304.162109375,0.9102495908737184,0.477839320898056,0.4551379680633545,293.2701416015625,297.1499938964844,293.1499938964844,0.0120361549779772,-3416.799560546875,302.82958984375,0.4018516838550567,0.050000000745058,0.2431355416774749,291.1965637207031,291.1499938964844,261.6024169921875,260.7785949707031,279.5154113769531,293.3558959960937,291.1980895996094,1.0,0.3620736002922058,0.8611881136894226,0.8611881136894226,1.0,1.0,-1.4877742528915403,0.6486165523529053,0.8391576409339905,0.2984868288040161,0.0,0.0,0.6893940567970276,112.06144714355467,118.0,22.73581314086914,-17537.51171875,470.5959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0492248535156,309.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,21422.466796875,21240.0,0.0,0.0,0.4025342762470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906859815120697,0.906869649887085,-9.838665391725954e-06,0.0,0.0004085211257915,0.0,0.0,107.9683837890625,0.0,0.0,0.0,0.5437061190605164,4.0,0.0,1.0
381840,293.2544250488281,297.1499938964844,293.1499938964844,0.0762714594602584,-1849.29638671875,304.15850830078125,0.5895856618881226,0.1266852617263794,0.1534435749053955,293.44744873046875,297.1499938964844,293.1499938964844,0.0802379176020622,-2021.6524658203125,304.1786804199219,0.59769207239151,0.1301241070032119,0.1288338452577591,293.22021484375,297.1499938964844,293.1499938964844,0.3305710554122925,-4614.3017578125,304.1598815917969,0.8697088360786438,0.4178470075130462,0.2944813668727875,293.23785400390625,297.1499938964844,293.1499938964844,0.3913671374320984,-7132.89453125,304.162109375,0.9102495908737184,0.477839320898056,0.4551379680633545,293.2701416015625,297.1499938964844,293.1499938964844,0.0120361549779772,-3416.799560546875,302.82958984375,0.4018516838550567,0.050000000745058,0.2431355416774749,291.1965637207031,291.1499938964844,261.6024169921875,260.7785949707031,279.5154113769531,293.3558959960937,291.1980895996094,1.0,0.3620736002922058,0.8611881136894226,0.8611881136894226,1.0,1.0,-1.4877742528915403,0.6486165523529053,0.8391576409339905,0.2984868288040161,0.0,0.0,0.6893940567970276,112.06144714355467,118.0,22.73581314086914,-17537.51171875,470.5959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0492248535156,309.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,21422.466796875,21240.0,0.0,0.0,0.4025342762470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906859815120697,0.906869649887085,-9.838665391725954e-06,0.0,0.0004085211257915,0.0,0.0,107.9683837890625,0.0,0.0,0.0,0.5437061190605164,4.0,0.0,1.0
381900,293.2527160644531,297.1499938964844,293.1499938964844,0.0754929259419441,-1835.0029296875,304.15838623046875,0.5860872268676758,0.1256959289312362,0.1523553431034088,293.44677734375,297.1499938964844,293.1499938964844,0.0774276331067085,-1967.2659912109373,304.1785583496094,0.5898237228393555,0.1264878511428833,0.1254480332136154,293.2202453613281,297.1499938964844,293.1499938964844,0.3295032680034637,-4602.427734375,304.1600341796875,0.8667607307434082,0.4169504940509796,0.2939059734344482,293.2376708984375,297.1499938964844,293.1499938964844,0.3900363147258758,-7113.6484375,304.1623229980469,0.9068382978439332,0.4767622053623199,0.4541891515254974,293.2709045410156,297.1499938964844,293.1499938964844,0.0120027204975485,-3412.136962890625,302.80767822265625,0.4006150960922241,0.050000000745058,0.2434359192848205,291.2049255371094,291.1499938964844,261.6407165527344,260.8110046386719,279.5369567871094,293.3558654785156,291.20611572265625,1.0,0.3627952933311462,0.8608556985855103,0.8608556985855103,1.0,1.0,-1.481235384941101,0.6455395817756653,0.8356958627700806,0.2968211770057678,0.0,0.0,0.684883177280426,113.54786682128906,118.0,22.113086700439453,-17436.8515625,470.6412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736083984375,309.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,21444.720703125,20160.0,0.0,0.0,0.4004679322242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966389894485474,0.8966487050056458,-9.731762474984862e-06,0.0,0.000406424049288,0.0,0.0,105.28223419189452,0.0,0.0,0.0,0.5243516564369202,4.0,0.0,1.0
381960,293.25103759765625,297.1499938964844,293.1499938964844,0.0748872756958007,-1824.235107421875,304.157958984375,0.5826247930526733,0.1247263923287391,0.1512897461652755,293.446044921875,297.1499938964844,293.1499938964844,0.0747782438993454,-1916.7008056640625,304.1781921386719,0.5817481279373169,0.1228779852390289,0.1220849379897117,293.2202453613281,297.1499938964844,293.1499938964844,0.3290907740592956,-4598.40185546875,304.158935546875,0.863878071308136,0.4160594940185547,0.293331891298294,293.2374572753906,297.1499938964844,293.1499938964844,0.3894765675067901,-7106.44287109375,304.1610717773437,0.9035927653312684,0.4756940305233001,0.4532448947429657,293.2716369628906,297.1499938964844,293.1499938964844,0.0119906887412071,-3413.362060546875,302.7834167480469,0.3993911743164062,0.050000000745058,0.2437360286712646,291.1921081542969,291.1499938964844,261.6791076660156,260.8434753417969,279.55841064453125,293.3558044433594,291.1884460449219,1.0,0.3635202348232269,0.8605411648750305,0.8605411648750305,1.0,1.0,-1.4747514724731443,0.6424909830093384,0.8322604894638062,0.2951723635196686,0.0,0.0,0.6831053495407104,115.03441619873048,121.0,-15.310226440429688,-17243.73828125,470.7062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150207519531,309.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,20564.298828125,20160.0,0.0,0.0,0.3981679081916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8691868782043457,0.8691961169242859,-9.238287020707505e-06,0.0,0.00040408980567,0.0,0.0,96.6402359008789,0.0,0.0,0.0,0.5243100523948669,4.0,0.0,1.0
382020,293.2476806640625,297.1499938964844,293.1499938964844,0.0734803602099418,-1798.660400390625,304.1576538085937,0.5758255124092102,0.1228454783558845,0.1492273062467575,293.4443359375,297.1499938964844,293.1499938964844,0.0692287608981132,-1811.472900390625,304.1780700683594,0.5651030540466309,0.1157242581248283,0.1154261454939842,293.22021484375,297.1499938964844,293.1499938964844,0.3273309469223022,-4578.92822265625,304.1589660644531,0.8583143949508667,0.4142893850803375,0.29219651222229,293.2369384765625,297.1499938964844,293.1499938964844,0.3872722685337066,-7074.7060546875,304.1611633300781,0.8974600434303284,0.4735803008079529,0.4513843059539795,293.2730712890625,297.1499938964844,293.1499938964844,0.0119364699348807,-3407.135986328125,302.7377319335937,0.396967738866806,0.050000000745058,0.2443350404500961,291.1944580078125,291.1499938964844,261.75604248046875,260.9085998535156,279.60125732421875,293.35552978515625,291.1961975097656,1.0,0.3649807274341583,0.8599121570587158,0.8599121570587158,1.0,1.0,-1.4619755744934082,0.6364878416061401,0.8254877328872681,0.291929543018341,0.0,0.0,0.6777675151824951,118.00624084472656,124.0,10.58907985687256,-17095.533203125,470.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,309.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,20334.515625,20160.0,0.0,0.0,0.3933539092540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555187582969666,0.8555277585983276,-9.043172212841457e-06,0.0,0.0003992042038589,0.0,0.0,92.87480926513672,0.0,0.0,0.0,0.5177784562110901,4.0,0.0,1.0
382080,293.2476806640625,297.1499938964844,293.1499938964844,0.0734803602099418,-1798.660400390625,304.1576538085937,0.5758255124092102,0.1228454783558845,0.1492273062467575,293.4443359375,297.1499938964844,293.1499938964844,0.0692287608981132,-1811.472900390625,304.1780700683594,0.5651030540466309,0.1157242581248283,0.1154261454939842,293.22021484375,297.1499938964844,293.1499938964844,0.3273309469223022,-4578.92822265625,304.1589660644531,0.8583143949508667,0.4142893850803375,0.29219651222229,293.2369384765625,297.1499938964844,293.1499938964844,0.3872722685337066,-7074.7060546875,304.1611633300781,0.8974600434303284,0.4735803008079529,0.4513843059539795,293.2730712890625,297.1499938964844,293.1499938964844,0.0119364699348807,-3407.135986328125,302.7377319335937,0.396967738866806,0.050000000745058,0.2443350404500961,291.1944580078125,291.1499938964844,261.75604248046875,260.9085998535156,279.60125732421875,293.35552978515625,291.1961975097656,1.0,0.3649807274341583,0.8599121570587158,0.8599121570587158,1.0,1.0,-1.4619755744934082,0.6364878416061401,0.8254877328872681,0.291929543018341,0.0,0.0,0.6777675151824951,118.00624084472656,124.0,10.58907985687256,-17095.533203125,470.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,309.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,20334.515625,20160.0,0.0,0.0,0.3933539092540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555187582969666,0.8555277585983276,-9.043172212841457e-06,0.0,0.0003992042038589,0.0,0.0,92.87480926513672,0.0,0.0,0.0,0.5177784562110901,4.0,0.0,1.0
382140,293.244384765625,297.1499938964844,293.1499938964844,0.072062574326992,-1772.87255859375,304.157470703125,0.5692014098167419,0.1210388764739036,0.1472518742084503,293.44244384765625,297.1499938964844,293.1499938964844,0.0635747611522674,-1706.257080078125,304.1781311035156,0.5480496883392334,0.1086475327610969,0.1088406667113304,293.22021484375,297.1499938964844,293.1499938964844,0.3252906501293182,-4556.15966796875,304.15936279296875,0.8529765009880066,0.4125084280967712,0.2910548150539398,293.23651123046875,297.1499938964844,293.1499938964844,0.3847460150718689,-7038.05517578125,304.16162109375,0.8915205001831055,0.4714639782905578,0.4495238065719604,293.2744140625,297.1499938964844,293.1499938964844,0.0118706142529845,-3398.008544921875,302.693115234375,0.3945479393005371,0.050000000745058,0.244933620095253,291.2091979980469,291.1499938964844,261.833251953125,260.9739074707031,279.64404296875,293.3551940917969,291.2099609375,1.0,0.3664534986019134,0.8592831492424011,0.8592831492424011,1.0,1.0,-1.4493601322174072,0.6305651068687439,0.8187949657440186,0.2887355089187622,0.0,0.0,0.6687591671943665,120.98091888427734,127.0,14.761942863464355,-16901.095703125,471.15618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2572326660156,309.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20366.37890625,19080.0,0.0,0.0,0.3884153366088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354844450950623,0.835493266582489,-8.844654075801373e-06,0.0,0.0003941922041121,0.0,0.0,88.16822052001953,0.0,0.0,0.0,0.494333803653717,4.0,0.0,1.0
382200,293.244384765625,297.1499938964844,293.1499938964844,0.072062574326992,-1772.87255859375,304.157470703125,0.5692014098167419,0.1210388764739036,0.1472518742084503,293.44244384765625,297.1499938964844,293.1499938964844,0.0635747611522674,-1706.257080078125,304.1781311035156,0.5480496883392334,0.1086475327610969,0.1088406667113304,293.22021484375,297.1499938964844,293.1499938964844,0.3252906501293182,-4556.15966796875,304.15936279296875,0.8529765009880066,0.4125084280967712,0.2910548150539398,293.23651123046875,297.1499938964844,293.1499938964844,0.3847460150718689,-7038.05517578125,304.16162109375,0.8915205001831055,0.4714639782905578,0.4495238065719604,293.2744140625,297.1499938964844,293.1499938964844,0.0118706142529845,-3398.008544921875,302.693115234375,0.3945479393005371,0.050000000745058,0.244933620095253,291.2091979980469,291.1499938964844,261.833251953125,260.9739074707031,279.64404296875,293.3551940917969,291.2099609375,1.0,0.3664534986019134,0.8592831492424011,0.8592831492424011,1.0,1.0,-1.4493601322174072,0.6305651068687439,0.8187949657440186,0.2887355089187622,0.0,0.0,0.6687591671943665,120.98091888427734,127.0,14.761942863464355,-16901.095703125,471.15618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2572326660156,309.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20366.37890625,19080.0,0.0,0.0,0.3884153366088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354844450950623,0.835493266582489,-8.844654075801373e-06,0.0,0.0003941922041121,0.0,0.0,88.16822052001953,0.0,0.0,0.0,0.494333803653717,4.0,0.0,1.0
382260,293.2411193847656,297.1499938964844,293.1499938964844,0.0709737315773963,-1753.7027587890625,304.15679931640625,0.5627852082252502,0.1193088442087173,0.1453645974397659,293.4403991699219,297.1499938964844,293.1499938964844,0.0581167228519916,-1607.5150146484375,304.1778564453125,0.531062126159668,0.1016551405191421,0.1023314222693443,293.2201232910156,297.1499938964844,293.1499938964844,0.3244175016880035,-4547.28662109375,304.1577453613281,0.8478706479072571,0.4107471108436584,0.289920836687088,293.2359924316406,297.1499938964844,293.1499938964844,0.3835996687412262,-7022.79638671875,304.15972900390625,0.8857899904251099,0.4693790972232818,0.4476836025714874,293.27569580078125,297.1499938964844,293.1499938964844,0.0118440743535757,-3399.52783203125,302.6434936523437,0.3921091556549072,0.050000000745058,0.245530679821968,291.1824035644531,291.1499938964844,261.91064453125,261.0393981933594,279.68670654296875,293.354736328125,291.18310546875,1.0,0.3679394721984863,0.8586875796318054,0.8586875796318054,1.0,1.0,-1.436949372291565,0.6247455477714539,0.8122038245201111,0.2856039702892303,0.0,0.0,0.6663162112236023,123.95326232910156,115.0,-12.44138240814209,-16640.380859375,471.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443603515625,309.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,19266.01171875,19080.0,0.0,0.0,0.3829386830329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033192157745361,0.8033275008201599,-8.2757105701603e-06,0.0,0.0003886340709868,0.0,0.0,79.09268951416016,0.0,0.0,0.0,0.4917281866073608,4.0,0.0,1.0
382320,293.2411193847656,297.1499938964844,293.1499938964844,0.0709737315773963,-1753.7027587890625,304.15679931640625,0.5627852082252502,0.1193088442087173,0.1453645974397659,293.4403991699219,297.1499938964844,293.1499938964844,0.0581167228519916,-1607.5150146484375,304.1778564453125,0.531062126159668,0.1016551405191421,0.1023314222693443,293.2201232910156,297.1499938964844,293.1499938964844,0.3244175016880035,-4547.28662109375,304.1577453613281,0.8478706479072571,0.4107471108436584,0.289920836687088,293.2359924316406,297.1499938964844,293.1499938964844,0.3835996687412262,-7022.79638671875,304.15972900390625,0.8857899904251099,0.4693790972232818,0.4476836025714874,293.27569580078125,297.1499938964844,293.1499938964844,0.0118440743535757,-3399.52783203125,302.6434936523437,0.3921091556549072,0.050000000745058,0.245530679821968,291.1824035644531,291.1499938964844,261.91064453125,261.0393981933594,279.68670654296875,293.354736328125,291.18310546875,1.0,0.3679394721984863,0.8586875796318054,0.8586875796318054,1.0,1.0,-1.436949372291565,0.6247455477714539,0.8122038245201111,0.2856039702892303,0.0,0.0,0.6663162112236023,123.95326232910156,115.0,-12.44138240814209,-16640.380859375,471.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443603515625,309.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,19266.01171875,19080.0,0.0,0.0,0.3829386830329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033192157745361,0.8033275008201599,-8.2757105701603e-06,0.0,0.0003886340709868,0.0,0.0,79.09268951416016,0.0,0.0,0.0,0.4917281866073608,4.0,0.0,1.0
382380,293.2379455566406,297.1499938964844,293.1499938964844,0.0694839730858802,-1726.746337890625,304.1570129394531,0.561340868473053,0.1176458522677421,0.1433269679546356,293.4379577636719,297.1499938964844,293.1499938964844,0.0521776489913463,-1501.8406982421875,304.178466796875,0.5187563300132751,0.0947905108332634,0.0957327112555503,293.21990966796875,297.1499938964844,293.1499938964844,0.322149395942688,-4521.66162109375,304.158935546875,0.8488342761993408,0.4090157747268677,0.2886621057987213,293.2353515625,297.1499938964844,293.1499938964844,0.3808510899543762,-6982.39306640625,304.1610717773437,0.8868241310119629,0.4673286378383636,0.4456820785999298,293.2767333984375,297.1499938964844,293.1499938964844,0.011707229539752,-3376.7490234375,302.5993957519531,0.3934309482574463,0.050000000745058,0.2452090680599212,291.2001953125,291.1499938964844,261.9882202148437,261.10504150390625,279.72869873046875,293.3512268066406,291.2013854980469,1.0,0.3643260300159454,0.8580919504165649,0.8580919504165649,1.0,1.0,-1.4228476285934448,0.6181446313858032,0.8047030568122864,0.2820661962032318,0.0,0.0,0.6584796905517578,121.99534606933594,103.0,13.256268501281738,-16461.2890625,458.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4023132324219,309.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,19251.296875,19080.0,0.0,0.0,0.3774580061435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884200215339661,0.7884281873703003,-8.12836969998898e-06,0.0,0.0003830718924291,0.0,0.0,75.89351654052734,0.0,0.0,0.0,0.4852581918239593,4.0,0.0,1.0
382440,293.2379455566406,297.1499938964844,293.1499938964844,0.0694839730858802,-1726.746337890625,304.1570129394531,0.561340868473053,0.1176458522677421,0.1433269679546356,293.4379577636719,297.1499938964844,293.1499938964844,0.0521776489913463,-1501.8406982421875,304.178466796875,0.5187563300132751,0.0947905108332634,0.0957327112555503,293.21990966796875,297.1499938964844,293.1499938964844,0.322149395942688,-4521.66162109375,304.158935546875,0.8488342761993408,0.4090157747268677,0.2886621057987213,293.2353515625,297.1499938964844,293.1499938964844,0.3808510899543762,-6982.39306640625,304.1610717773437,0.8868241310119629,0.4673286378383636,0.4456820785999298,293.2767333984375,297.1499938964844,293.1499938964844,0.011707229539752,-3376.7490234375,302.5993957519531,0.3934309482574463,0.050000000745058,0.2452090680599212,291.2001953125,291.1499938964844,261.9882202148437,261.10504150390625,279.72869873046875,293.3512268066406,291.2013854980469,1.0,0.3643260300159454,0.8580919504165649,0.8580919504165649,1.0,1.0,-1.4228476285934448,0.6181446313858032,0.8047030568122864,0.2820661962032318,0.0,0.0,0.6584796905517578,121.99534606933594,103.0,13.256268501281738,-16461.2890625,458.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4023132324219,309.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,19251.296875,19080.0,0.0,0.0,0.3774580061435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884200215339661,0.7884281873703003,-8.12836969998898e-06,0.0,0.0003830718924291,0.0,0.0,75.89351654052734,0.0,0.0,0.0,0.4852581918239593,4.0,0.0,1.0
382500,293.2364501953125,297.1499938964844,293.1499938964844,0.0687177553772926,-1712.9822998046875,304.1571350097656,0.56205153465271,0.1168254017829895,0.1422502100467682,293.4365234375,297.1499938964844,293.1499938964844,0.049184612929821,-1449.5023193359375,304.1787414550781,0.5138859748840332,0.0914263799786567,0.0924380719661712,293.2196655273437,297.1499938964844,293.1499938964844,0.3210559487342834,-4509.390625,304.1593017578125,0.8511149883270264,0.4081754684448242,0.2880063951015472,293.2349548339844,297.1499938964844,293.1499938964844,0.3795278668403625,-6963.07568359375,304.16143798828125,0.8893416523933411,0.4663282930850982,0.4446450173854828,293.277099609375,297.1499938964844,293.1499938964844,0.0116231786087155,-3362.56298828125,302.577392578125,0.3951585590839386,0.050000000745058,0.244784414768219,291.2064514160156,291.1499938964844,262.0270690917969,261.137939453125,279.74951171875,293.3486328125,291.20733642578125,1.0,0.3612854778766632,0.8577941656112671,0.8577941656112671,1.0,1.0,-1.4153566360473633,0.6146441698074341,0.8007124662399292,0.2801872491836548,0.0,0.0,0.6540796756744385,119.60135650634766,103.0,14.468817710876465,-16352.212890625,448.9465942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4257507324219,309.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19266.037109375,18000.0,0.0,0.0,0.3746951222419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788571119308472,0.7788651585578918,-8.04068986326456e-06,0.0,0.0003802679129876,0.0,0.0,73.9299087524414,0.0,0.0,0.0,0.4663192629814148,4.0,0.0,1.0
382560,293.2348937988281,297.1499938964844,293.1499938964844,0.0681052207946777,-1702.3521728515625,304.1569519042969,0.5635266900062561,0.1160328537225723,0.1411646902561187,293.4349060058594,297.1499938964844,293.1499938964844,0.0463167019188404,-1400.1510009765625,304.1787109375,0.5096123814582825,0.0881105735898017,0.0891617983579635,293.2193298339844,297.1499938964844,293.1499938964844,0.3206337988376617,-4505.2265625,304.1583557128906,0.8543538451194763,0.4073578715324402,0.2873450517654419,293.23443603515625,297.1499938964844,293.1499938964844,0.3789933621883392,-6956.17431640625,304.1603088378906,0.8929079174995422,0.4653517603874206,0.4436006247997284,293.27734375,297.1499938964844,293.1499938964844,0.0115526532754302,-3352.99267578125,302.5528564453125,0.3973738551139831,0.050000000745058,0.2442367374897003,291.1903076171875,291.1499938964844,262.0659484863281,261.1708374023437,279.7703857421875,293.34600830078125,291.1854858398437,1.0,0.3576094806194305,0.857522189617157,0.857522189617157,1.0,1.0,-1.4077162742614746,0.6110786199569702,0.7966376543045044,0.2782754004001617,0.0,0.0,0.6527226567268372,116.54893493652344,91.0,-25.82657623291016,-16138.984375,437.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4635314941406,309.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18379.537109375,18000.0,0.0,0.0,0.371730625629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529732584953308,0.7529808878898621,-7.599436230520951e-06,0.0,0.0003772593045141,0.0,0.0,67.37672424316406,0.0,0.0,0.0,0.4668468534946441,4.0,0.0,1.0
382620,293.2315979003906,297.1499938964844,293.1499938964844,0.0666454285383224,-1676.4158935546875,304.1570739746094,0.5685672760009766,0.1145550012588501,0.1390397399663925,293.4312744140625,297.1499938964844,293.1499938964844,0.0403800643980503,-1298.336181640625,304.1790466308594,0.5024445652961731,0.0816295593976974,0.0826923549175262,293.21844482421875,297.1499938964844,293.1499938964844,0.3187246024608612,-4483.86669921875,304.1588439941406,0.8634608387947083,0.4057818651199341,0.2860270738601684,293.23321533203125,297.1499938964844,293.1499938964844,0.3766846060752868,-6922.5419921875,304.16082763671875,0.9028313755989076,0.4634627401828766,0.4415231049060821,293.2774658203125,297.1499938964844,293.1499938964844,0.0113653028383851,-3320.96240234375,302.50860595703125,0.4029858410358429,0.050000000745058,0.2428674101829528,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.812255859375,293.3406982421875,291.19171142578125,1.0,0.3487699627876282,0.856978178024292,0.856978178024292,1.0,1.0,-1.3922680616378784,0.603876531124115,0.7883914709091187,0.2744211554527282,0.0,0.0,0.6484066843986511,108.98139190673828,79.0,8.384868621826172,-15979.3515625,411.3340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238952636719,309.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.3203125,18000.0,0.0,0.0,0.3657377362251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425680160522461,0.742575466632843,-7.451066721841926e-06,0.0,0.0003711773024406,0.0,0.0,65.02719116210938,0.0,0.0,0.0,0.4617116153240204,4.0,0.0,1.0
382680,293.2315979003906,297.1499938964844,293.1499938964844,0.0666454285383224,-1676.4158935546875,304.1570739746094,0.5685672760009766,0.1145550012588501,0.1390397399663925,293.4312744140625,297.1499938964844,293.1499938964844,0.0403800643980503,-1298.336181640625,304.1790466308594,0.5024445652961731,0.0816295593976974,0.0826923549175262,293.21844482421875,297.1499938964844,293.1499938964844,0.3187246024608612,-4483.86669921875,304.1588439941406,0.8634608387947083,0.4057818651199341,0.2860270738601684,293.23321533203125,297.1499938964844,293.1499938964844,0.3766846060752868,-6922.5419921875,304.16082763671875,0.9028313755989076,0.4634627401828766,0.4415231049060821,293.2774658203125,297.1499938964844,293.1499938964844,0.0113653028383851,-3320.96240234375,302.50860595703125,0.4029858410358429,0.050000000745058,0.2428674101829528,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.812255859375,293.3406982421875,291.19171142578125,1.0,0.3487699627876282,0.856978178024292,0.856978178024292,1.0,1.0,-1.3922680616378784,0.603876531124115,0.7883914709091187,0.2744211554527282,0.0,0.0,0.6484066843986511,108.98139190673828,79.0,8.384868621826172,-15979.3515625,411.3340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238952636719,309.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.3203125,18000.0,0.0,0.0,0.3657377362251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425680160522461,0.742575466632843,-7.451066721841926e-06,0.0,0.0003711773024406,0.0,0.0,65.02719116210938,0.0,0.0,0.0,0.4617116153240204,4.0,0.0,1.0
