time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2279357910156,297.1499938964844,293.1499938964844,0.0651713237166404,-1650.2274169921875,304.1571655273437,0.5761614441871643,0.1132268607616424,0.137023851275444,293.42706298828125,297.1499938964844,293.1499938964844,0.0345360785722732,-1197.60302734375,304.1791076660156,0.496656209230423,0.0753550827503204,0.0763639137148857,293.21746826171875,297.1499938964844,293.1499938964844,0.3164522647857666,-4458.25732421875,304.15966796875,0.8759062886238098,0.4042460918426513,0.2847019135951996,293.23193359375,297.1499938964844,293.1499938964844,0.3739502131938934,-6882.43798828125,304.1617431640625,0.9170550107955932,0.4616155624389648,0.4394378662109375,293.27716064453125,297.1499938964844,293.1499938964844,0.0111530376598238,-3282.502685546875,302.467529296875,0.4101594984531402,0.050000000745058,0.2412514686584472,291.20513916015625,291.1499938964844,262.22174072265625,261.30279541015625,279.85418701171875,293.3353576660156,291.20587158203125,1.0,0.3384343087673187,0.8564342260360718,0.8564342260360718,1.0,1.0,-1.376775860786438,0.596662163734436,0.7801137566566467,0.2705731689929962,0.0,0.0,0.6398566365242004,100.10015869140624,67.0,14.17220687866211,-15757.962890625,382.5944519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5577087402344,309.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.197265625,18000.0,0.0,0.0,0.3598319590091705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250908613204956,0.725098192691803,-7.302513495233143e-06,0.0,0.0003651836887001,0.0,0.0,61.84467697143555,0.0,0.0,0.0,0.4546137452125549,4.0,0.0,1.0
382800,293.2279357910156,297.1499938964844,293.1499938964844,0.0651713237166404,-1650.2274169921875,304.1571655273437,0.5761614441871643,0.1132268607616424,0.137023851275444,293.42706298828125,297.1499938964844,293.1499938964844,0.0345360785722732,-1197.60302734375,304.1791076660156,0.496656209230423,0.0753550827503204,0.0763639137148857,293.21746826171875,297.1499938964844,293.1499938964844,0.3164522647857666,-4458.25732421875,304.15966796875,0.8759062886238098,0.4042460918426513,0.2847019135951996,293.23193359375,297.1499938964844,293.1499938964844,0.3739502131938934,-6882.43798828125,304.1617431640625,0.9170550107955932,0.4616155624389648,0.4394378662109375,293.27716064453125,297.1499938964844,293.1499938964844,0.0111530376598238,-3282.502685546875,302.467529296875,0.4101594984531402,0.050000000745058,0.2412514686584472,291.20513916015625,291.1499938964844,262.22174072265625,261.30279541015625,279.85418701171875,293.3353576660156,291.20587158203125,1.0,0.3384343087673187,0.8564342260360718,0.8564342260360718,1.0,1.0,-1.376775860786438,0.596662163734436,0.7801137566566467,0.2705731689929962,0.0,0.0,0.6398566365242004,100.10015869140624,67.0,14.17220687866211,-15757.962890625,382.5944519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5577087402344,309.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.197265625,18000.0,0.0,0.0,0.3598319590091705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250908613204956,0.725098192691803,-7.302513495233143e-06,0.0,0.0003651836887001,0.0,0.0,61.84467697143555,0.0,0.0,0.0,0.4546137452125549,4.0,0.0,1.0
382860,293.2240295410156,297.1499938964844,293.1499938964844,0.0638352483510971,-1626.7413330078125,304.1570129394531,0.5861988067626953,0.1120415553450584,0.1351388245820999,293.4223022460937,297.1499938964844,293.1499938964844,0.0290460903197526,-1101.3863525390625,304.17852783203125,0.4919765591621399,0.0693017616868019,0.0702082365751266,293.21636962890625,297.1499938964844,293.1499938964844,0.3144267499446869,-4435.638671875,304.1598205566406,0.8918177485466003,0.4027600288391113,0.2833870351314544,293.23052978515625,297.1499938964844,293.1499938964844,0.3715054094791412,-6846.91943359375,304.1618957519531,0.9359890818595886,0.4598225355148315,0.4373698830604553,293.2764892578125,297.1499938964844,293.1499938964844,0.0109451049938797,-3244.80029296875,302.42633056640625,0.4194669127464294,0.050000000745058,0.2394861876964569,291.21142578125,291.1499938964844,262.2997131347656,261.368896484375,279.8959045410156,293.3299255371094,291.211669921875,1.0,0.3269824981689453,0.8559678196907043,0.8559678196907043,1.0,1.0,-1.3614658117294312,0.5895439386367798,0.7719218730926514,0.2667976319789886,0.0,0.0,0.6311923861503601,90.42829895019533,55.0,9.007026672363281,-15524.41015625,352.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5814819335937,309.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18179.9296875,18000.0,0.0,0.0,0.3539131879806518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065566182136536,0.7065637707710266,-7.14290536052431e-06,0.0,0.0003591769200284,0.0,0.0,58.56055068969727,0.0,0.0,0.0,0.4471290707588196,4.0,0.0,1.0
382920,293.2240295410156,297.1499938964844,293.1499938964844,0.0638352483510971,-1626.7413330078125,304.1570129394531,0.5861988067626953,0.1120415553450584,0.1351388245820999,293.4223022460937,297.1499938964844,293.1499938964844,0.0290460903197526,-1101.3863525390625,304.17852783203125,0.4919765591621399,0.0693017616868019,0.0702082365751266,293.21636962890625,297.1499938964844,293.1499938964844,0.3144267499446869,-4435.638671875,304.1598205566406,0.8918177485466003,0.4027600288391113,0.2833870351314544,293.23052978515625,297.1499938964844,293.1499938964844,0.3715054094791412,-6846.91943359375,304.1618957519531,0.9359890818595886,0.4598225355148315,0.4373698830604553,293.2764892578125,297.1499938964844,293.1499938964844,0.0109451049938797,-3244.80029296875,302.42633056640625,0.4194669127464294,0.050000000745058,0.2394861876964569,291.21142578125,291.1499938964844,262.2997131347656,261.368896484375,279.8959045410156,293.3299255371094,291.211669921875,1.0,0.3269824981689453,0.8559678196907043,0.8559678196907043,1.0,1.0,-1.3614658117294312,0.5895439386367798,0.7719218730926514,0.2667976319789886,0.0,0.0,0.6311923861503601,90.42829895019533,55.0,9.007026672363281,-15524.41015625,352.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5814819335937,309.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18179.9296875,18000.0,0.0,0.0,0.3539131879806518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065566182136536,0.7065637707710266,-7.14290536052431e-06,0.0,0.0003591769200284,0.0,0.0,58.56055068969727,0.0,0.0,0.0,0.4471290707588196,4.0,0.0,1.0
382980,293.219970703125,297.1499938964844,293.1499938964844,0.062618464231491,-1605.5369873046875,304.1567077636719,0.5987293124198914,0.1109894812107086,0.1333889216184616,293.41680908203125,297.1499938964844,293.1499938964844,0.0241561625152826,-1006.3956909179688,304.1771545410156,0.4884817898273468,0.0635171011090278,0.0642724111676216,293.2151794433594,297.1499938964844,293.1499938964844,0.3125689625740051,-4415.00634765625,304.1596374511719,0.9120132327079772,0.4013187885284424,0.2820904552936554,293.22906494140625,297.1499938964844,293.1499938964844,0.3692595958709717,-6814.46923828125,304.16168212890625,0.9584090113639832,0.4580804407596588,0.4353320896625519,293.27557373046875,297.1499938964844,293.1499938964844,0.0107420096173882,-3207.6923828125,302.3854675292969,0.432048350572586,0.050000000745058,0.2376310974359512,291.2124328613281,291.1499938964844,262.3777160644531,261.4350891113281,279.9374084472656,293.32427978515625,291.2122802734375,1.0,0.3146274983882904,0.8555014133453369,0.8555014133453369,1.0,1.0,-1.3464947938919067,0.5825846791267395,0.763910174369812,0.2631399929523468,0.0,0.0,0.6227493286132812,80.28630065917969,43.0,2.403909921646118,-15289.05859375,322.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59765625,309.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18174.9296875,18000.0,0.0,0.0,0.3479905128479004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881731748580933,0.6881802082061768,-6.986076641624095e-06,0.0,0.000353166135028,0.0,0.0,55.417625427246094,0.0,0.0,0.0,0.4397677481174469,4.0,0.0,1.0
383040,293.219970703125,297.1499938964844,293.1499938964844,0.062618464231491,-1605.5369873046875,304.1567077636719,0.5987293124198914,0.1109894812107086,0.1333889216184616,293.41680908203125,297.1499938964844,293.1499938964844,0.0241561625152826,-1006.3956909179688,304.1771545410156,0.4884817898273468,0.0635171011090278,0.0642724111676216,293.2151794433594,297.1499938964844,293.1499938964844,0.3125689625740051,-4415.00634765625,304.1596374511719,0.9120132327079772,0.4013187885284424,0.2820904552936554,293.22906494140625,297.1499938964844,293.1499938964844,0.3692595958709717,-6814.46923828125,304.16168212890625,0.9584090113639832,0.4580804407596588,0.4353320896625519,293.27557373046875,297.1499938964844,293.1499938964844,0.0107420096173882,-3207.6923828125,302.3854675292969,0.432048350572586,0.050000000745058,0.2376310974359512,291.2124328613281,291.1499938964844,262.3777160644531,261.4350891113281,279.9374084472656,293.32427978515625,291.2122802734375,1.0,0.3146274983882904,0.8555014133453369,0.8555014133453369,1.0,1.0,-1.3464947938919067,0.5825846791267395,0.763910174369812,0.2631399929523468,0.0,0.0,0.6227493286132812,80.28630065917969,43.0,2.403909921646118,-15289.05859375,322.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59765625,309.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18174.9296875,18000.0,0.0,0.0,0.3479905128479004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881731748580933,0.6881802082061768,-6.986076641624095e-06,0.0,0.000353166135028,0.0,0.0,55.417625427246094,0.0,0.0,0.0,0.4397677481174469,4.0,0.0,1.0
383100,293.2178955078125,297.1499938964844,293.1499938964844,0.0620511807501316,-1595.7080078125,304.1565246582031,0.6059654355049133,0.110510379076004,0.1325643360614776,293.4137878417969,297.1499938964844,293.1499938964844,0.0220580324530601,-962.3025512695312,304.176025390625,0.4872944056987762,0.0607299990952014,0.061403714120388,293.2145690917969,297.1499938964844,293.1499938964844,0.3116885721683502,-4405.25244140625,304.15948486328125,0.9249336123466492,0.4006125926971435,0.2814494967460632,293.2283020019531,297.1499938964844,293.1499938964844,0.3681948482990265,-6799.11962890625,304.1614685058594,0.9703620076179504,0.4572262167930603,0.4343253374099731,293.2750244140625,297.1499938964844,293.1499938964844,0.0106425136327743,-3189.37109375,302.3651733398437,0.4400417804718017,0.050000000745058,0.2366830855607986,291.2115478515625,291.1499938964844,262.4167175292969,261.4682006835937,279.95806884765625,293.3213806152344,291.2112731933594,1.0,0.3081551194190979,0.8552682399749756,0.8552682399749756,1.0,1.0,-1.3391737937927246,0.5791803598403931,0.7599934339523315,0.2613678574562073,0.0,0.0,0.6187345385551453,75.1100845336914,43.0,-0.2552708983421325,-15173.431640625,307.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60272216796875,309.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18168.859375,18000.0,0.0,0.0,0.3450388610363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793860197067261,0.67939293384552,-6.911730451975018e-06,0.0,0.0003501705650705,0.0,0.0,53.95557403564453,0.0,0.0,0.0,0.4362704157829284,4.0,0.0,1.0
383160,293.2158203125,297.1499938964844,293.1499938964844,0.0615078285336494,-1586.3233642578125,304.15631103515625,0.6138391494750977,0.1100580021739006,0.1317717283964157,293.4107360839844,297.1499938964844,293.1499938964844,0.0200653243809938,-918.1820068359376,304.1749267578125,0.4865212738513946,0.0579908415675163,0.0585871487855911,293.2139587402344,297.1499938964844,293.1499938964844,0.3108293414115906,-4395.73583984375,304.1593322753906,0.9395082592964172,0.399913877248764,0.2808130979537964,293.2275695800781,297.1499938964844,293.1499938964844,0.3671558797359466,-6784.1455078125,304.1612854003906,0.9824498295783995,0.45638108253479,0.4333262145519256,293.2744140625,297.1499938964844,293.1499938964844,0.0105443587526679,-3171.17138671875,302.34503173828125,0.4494673311710357,0.050000000745058,0.2357267886400222,291.2101135253906,291.1499938964844,262.4557189941406,261.5013122558594,279.978759765625,293.31854248046875,291.2097473144531,1.0,0.3014989197254181,0.8550540804862976,0.8550540804862976,1.0,1.0,-1.3319495916366575,0.5758211612701416,0.7561284899711609,0.2596329152584076,0.0,0.0,0.614868700504303,69.89220428466797,31.0,-2.2590537071228027,-15059.580078125,292.4855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6054992675781,309.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.740234375,18000.0,0.0,0.0,0.342102587223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709449291229248,0.6709517240524292,-6.840904916316504e-06,0.0,0.0003471906238701,0.0,0.0,52.57663345336914,0.0,0.0,0.0,0.4329256415367126,4.0,0.0,1.0
383220,293.2119140625,297.1499938964844,293.1499938964844,0.0604738518595695,-1568.5030517578125,304.15594482421875,0.6295166015625,0.1091866716742515,0.130282461643219,293.40484619140625,297.1499938964844,293.1499938964844,0.0165509283542633,-831.5638427734375,304.1724548339844,0.4849331974983215,0.0525754652917385,0.0530652962625026,293.2127685546875,297.1499938964844,293.1499938964844,0.3091145157814026,-4376.677734375,304.1590881347656,0.9688152074813844,0.3985368609428406,0.2795731425285339,293.2239685058594,297.1499938964844,293.1499938964844,0.3578832447528839,-6642.64794921875,304.17462158203125,0.9990000128746032,0.4551220536231994,0.4237765073776245,293.2729797363281,297.1499938964844,293.1499938964844,0.0103611946105957,-3136.71728515625,302.30572509765625,0.4705533981323242,0.050000000745058,0.2339535802602768,291.208251953125,291.1499938964844,262.53369140625,261.56756591796875,280.0258483886719,293.31219482421875,291.2093200683594,1.0,0.287430077791214,0.8546257019042969,0.8546257019042969,1.0,1.0,-1.3088829517364502,0.5650779604911804,0.743804931640625,0.2542828023433685,0.0,0.0,0.6073108315467834,60.07476806640625,34.0,5.143895149230957,-14781.5576171875,261.0246276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60552978515625,309.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.88671875,18000.0,0.0,0.0,0.3362804055213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550507545471191,0.6550574898719788,-6.710016805300256e-06,0.0,0.0003412818768993,0.0,0.0,50.05243682861328,0.0,0.0,0.0,0.4266676306724548,4.0,0.0,1.0
383280,293.2119140625,297.1499938964844,293.1499938964844,0.0604738518595695,-1568.5030517578125,304.15594482421875,0.6295166015625,0.1091866716742515,0.130282461643219,293.40484619140625,297.1499938964844,293.1499938964844,0.0165509283542633,-831.5638427734375,304.1724548339844,0.4849331974983215,0.0525754652917385,0.0530652962625026,293.2127685546875,297.1499938964844,293.1499938964844,0.3091145157814026,-4376.677734375,304.1590881347656,0.9688152074813844,0.3985368609428406,0.2795731425285339,293.2239685058594,297.1499938964844,293.1499938964844,0.3578832447528839,-6642.64794921875,304.17462158203125,0.9990000128746032,0.4551220536231994,0.4237765073776245,293.2729797363281,297.1499938964844,293.1499938964844,0.0103611946105957,-3136.71728515625,302.30572509765625,0.4705533981323242,0.050000000745058,0.2339535802602768,291.208251953125,291.1499938964844,262.53369140625,261.56756591796875,280.0258483886719,293.31219482421875,291.2093200683594,1.0,0.287430077791214,0.8546257019042969,0.8546257019042969,1.0,1.0,-1.3088829517364502,0.5650779604911804,0.743804931640625,0.2542828023433685,0.0,0.0,0.6073108315467834,60.07476806640625,34.0,5.143895149230957,-14781.5576171875,261.0246276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60552978515625,309.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.88671875,18000.0,0.0,0.0,0.3362804055213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550507545471191,0.6550574898719788,-6.710016805300256e-06,0.0,0.0003412818768993,0.0,0.0,50.05243682861328,0.0,0.0,0.0,0.4266676306724548,4.0,0.0,1.0
383340,293.2103576660156,297.1499938964844,293.1499938964844,0.0591569542884826,-1545.3135986328125,304.1561584472656,0.6378065943717957,0.1079405397176742,0.1287576854228973,293.3999328613281,297.1499938964844,293.1499938964844,0.0150622716173529,-783.4382934570312,304.1280212402344,0.4808665215969085,0.050000000745058,0.0491972230374813,293.21197509765625,297.1499938964844,293.1499938964844,0.3064533174037933,-4346.07861328125,304.16046142578125,0.9836453199386596,0.3971083760261535,0.2784625291824341,293.1932678222656,297.1499938964844,293.1499938964844,0.3348788022994995,-6291.681640625,304.2040100097656,0.9990000128746032,0.4594242572784424,0.4017564952373504,293.2713317871094,297.1499938964844,293.1499938964844,0.0102075850591063,-3104.156005859375,302.2735900878906,0.4806061089038849,0.050000000745058,0.2330449968576431,291.2481384277344,291.1499938964844,262.611572265625,261.63385009765625,280.07745361328125,293.29669189453125,291.25048828125,1.0,0.2774317562580108,0.8541973233222961,0.8541973233222961,1.0,1.0,-1.273964524269104,0.548907995223999,0.7250565886497498,0.2461452037096023,0.0,0.0,0.5916814208030701,54.70034408569336,37.0,37.627708435058594,-14376.5732421875,235.89065551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6443176269531,309.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.748046875,18000.0,0.0,0.0,0.330011248588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297858953475952,0.6297924518585205,-6.5379672378185205e-06,0.0,0.0003349194594193,0.0,0.0,46.39710998535156,0.0,0.0,0.0,0.4170735776424408,4.0,0.0,1.0
383400,293.2103576660156,297.1499938964844,293.1499938964844,0.0591569542884826,-1545.3135986328125,304.1561584472656,0.6378065943717957,0.1079405397176742,0.1287576854228973,293.3999328613281,297.1499938964844,293.1499938964844,0.0150622716173529,-783.4382934570312,304.1280212402344,0.4808665215969085,0.050000000745058,0.0491972230374813,293.21197509765625,297.1499938964844,293.1499938964844,0.3064533174037933,-4346.07861328125,304.16046142578125,0.9836453199386596,0.3971083760261535,0.2784625291824341,293.1932678222656,297.1499938964844,293.1499938964844,0.3348788022994995,-6291.681640625,304.2040100097656,0.9990000128746032,0.4594242572784424,0.4017564952373504,293.2713317871094,297.1499938964844,293.1499938964844,0.0102075850591063,-3104.156005859375,302.2735900878906,0.4806061089038849,0.050000000745058,0.2330449968576431,291.2481384277344,291.1499938964844,262.611572265625,261.63385009765625,280.07745361328125,293.29669189453125,291.25048828125,1.0,0.2774317562580108,0.8541973233222961,0.8541973233222961,1.0,1.0,-1.273964524269104,0.548907995223999,0.7250565886497498,0.2461452037096023,0.0,0.0,0.5916814208030701,54.70034408569336,37.0,37.627708435058594,-14376.5732421875,235.89065551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6443176269531,309.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.748046875,18000.0,0.0,0.0,0.330011248588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297858953475952,0.6297924518585205,-6.5379672378185205e-06,0.0,0.0003349194594193,0.0,0.0,46.39710998535156,0.0,0.0,0.0,0.4170735776424408,4.0,0.0,1.0
383460,293.20855712890625,297.1499938964844,293.1499938964844,0.0579928122460842,-1525.3922119140625,304.1560363769531,0.6432385444641113,0.1067689731717109,0.1271200031042099,293.4013366699219,297.1499938964844,293.1499938964844,0.013823383487761,-756.1925659179688,304.03448486328125,0.4872259497642517,0.050000000745058,0.0490002632141113,293.2115783691406,297.1499938964844,293.1499938964844,0.3047844171524048,-4327.59765625,304.15972900390625,0.9930949211120604,0.3956213891506195,0.2773389220237732,293.153076171875,297.1499938964844,293.1499938964844,0.3189801871776581,-6052.1044921875,304.2120361328125,0.9990000128746032,0.4664775729179382,0.3862893879413605,293.2694091796875,297.1499938964844,293.1499938964844,0.0101054022088646,-3085.1767578125,302.2375793457031,0.4872256517410278,0.050000000745058,0.2324357479810714,291.2517395019531,291.1499938964844,262.6893615722656,261.7001342773437,280.12261962890625,293.28399658203125,291.2508239746094,1.0,0.2706096172332763,0.853968620300293,0.853968620300293,1.0,1.0,-1.25156569480896,0.5384958386421204,0.7130697965621948,0.2411682903766632,0.0,0.0,0.5774935483932495,51.124961853027344,55.0,6.601364135742188,-14021.6943359375,220.1112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279663085937,309.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.361328125,18000.0,0.0,0.0,0.3230382204055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992173552513123,0.5992236733436584,-6.309969649009872e-06,0.0,0.0003278427175246,0.0,0.0,42.08889389038086,0.0,0.0,0.0,0.4056756794452667,4.0,0.0,1.0
383520,293.20855712890625,297.1499938964844,293.1499938964844,0.0579928122460842,-1525.3922119140625,304.1560363769531,0.6432385444641113,0.1067689731717109,0.1271200031042099,293.4013366699219,297.1499938964844,293.1499938964844,0.013823383487761,-756.1925659179688,304.03448486328125,0.4872259497642517,0.050000000745058,0.0490002632141113,293.2115783691406,297.1499938964844,293.1499938964844,0.3047844171524048,-4327.59765625,304.15972900390625,0.9930949211120604,0.3956213891506195,0.2773389220237732,293.153076171875,297.1499938964844,293.1499938964844,0.3189801871776581,-6052.1044921875,304.2120361328125,0.9990000128746032,0.4664775729179382,0.3862893879413605,293.2694091796875,297.1499938964844,293.1499938964844,0.0101054022088646,-3085.1767578125,302.2375793457031,0.4872256517410278,0.050000000745058,0.2324357479810714,291.2517395019531,291.1499938964844,262.6893615722656,261.7001342773437,280.12261962890625,293.28399658203125,291.2508239746094,1.0,0.2706096172332763,0.853968620300293,0.853968620300293,1.0,1.0,-1.25156569480896,0.5384958386421204,0.7130697965621948,0.2411682903766632,0.0,0.0,0.5774935483932495,51.124961853027344,55.0,6.601364135742188,-14021.6943359375,220.1112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279663085937,309.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.361328125,18000.0,0.0,0.0,0.3230382204055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992173552513123,0.5992236733436584,-6.309969649009872e-06,0.0,0.0003278427175246,0.0,0.0,42.08889389038086,0.0,0.0,0.0,0.4056756794452667,4.0,0.0,1.0
383580,293.2060852050781,297.1499938964844,293.1499938964844,0.0573763772845268,-1515.37353515625,304.155029296875,0.6397003531455994,0.1057915762066841,0.1259868890047073,293.4087829589844,297.1499938964844,293.1499938964844,0.0135859223082661,-751.7332153320312,303.9231872558594,0.485868752002716,0.050000000745058,0.0490262284874916,293.2113952636719,297.1499938964844,293.1499938964844,0.3041328191757202,-4321.29833984375,304.1575012207031,0.990002453327179,0.3940950334072113,0.2763072252273559,293.1271667480469,297.1499938964844,293.1499938964844,0.3217006325721741,-6104.16796875,304.1859741210937,0.9990000128746032,0.471711128950119,0.3894699513912201,293.2674560546875,297.1499938964844,293.1499938964844,0.0100752254948019,-3083.992431640625,302.1972045898437,0.485868752002716,0.050000000745058,0.232559323310852,291.22235107421875,291.1499938964844,262.7669982910156,261.7663879394531,280.15435791015625,293.2806701660156,291.2166748046875,1.0,0.2723487019538879,0.8537399172782898,0.8537399172782898,1.0,1.0,-1.2532647848129272,0.539266049861908,0.7139987945556641,0.2415329962968826,0.0,0.0,0.5691876411437988,51.80821990966797,73.0,-43.76943206787109,-13868.9384765625,222.17218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7982177734375,309.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.798828125,18000.0,0.0,0.0,0.3158637881278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774078369140625,0.5774139761924744,-6.134337581897853e-06,0.0,0.0003205616085324,0.0,0.0,39.0994873046875,0.0,0.0,0.0,0.3974855542182922,4.0,0.0,1.0
383640,293.2060852050781,297.1499938964844,293.1499938964844,0.0573763772845268,-1515.37353515625,304.155029296875,0.6397003531455994,0.1057915762066841,0.1259868890047073,293.4087829589844,297.1499938964844,293.1499938964844,0.0135859223082661,-751.7332153320312,303.9231872558594,0.485868752002716,0.050000000745058,0.0490262284874916,293.2113952636719,297.1499938964844,293.1499938964844,0.3041328191757202,-4321.29833984375,304.1575012207031,0.990002453327179,0.3940950334072113,0.2763072252273559,293.1271667480469,297.1499938964844,293.1499938964844,0.3217006325721741,-6104.16796875,304.1859741210937,0.9990000128746032,0.471711128950119,0.3894699513912201,293.2674560546875,297.1499938964844,293.1499938964844,0.0100752254948019,-3083.992431640625,302.1972045898437,0.485868752002716,0.050000000745058,0.232559323310852,291.22235107421875,291.1499938964844,262.7669982910156,261.7663879394531,280.15435791015625,293.2806701660156,291.2166748046875,1.0,0.2723487019538879,0.8537399172782898,0.8537399172782898,1.0,1.0,-1.2532647848129272,0.539266049861908,0.7139987945556641,0.2415329962968826,0.0,0.0,0.5691876411437988,51.80821990966797,73.0,-43.76943206787109,-13868.9384765625,222.17218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7982177734375,309.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.798828125,18000.0,0.0,0.0,0.3158637881278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774078369140625,0.5774139761924744,-6.134337581897853e-06,0.0,0.0003205616085324,0.0,0.0,39.0994873046875,0.0,0.0,0.0,0.3974855542182922,4.0,0.0,1.0
383700,293.2049560546875,297.1499938964844,293.1499938964844,0.0572247803211212,-1513.25830078125,304.1543884277344,0.6348733901977539,0.1053035035729408,0.1255003660917282,293.4140014648437,297.1499938964844,293.1499938964844,0.0135046886280179,-751.0094604492188,303.8624267578125,0.4825084209442138,0.050000000745058,0.0490915141999721,293.2113952636719,297.1499938964844,293.1499938964844,0.3042983114719391,-4323.99365234375,304.1558532714844,0.9840714335441588,0.3933185636997223,0.2758188843727112,293.1266784667969,297.1499938964844,293.1499938964844,0.3297162652015686,-6232.98583984375,304.1648254394531,0.9990000128746032,0.472105324268341,0.3973401188850403,293.2668151855469,297.1499938964844,293.1499938964844,0.0100870039314031,-3090.520263671875,302.1737060546875,0.4825084209442138,0.050000000745058,0.2328689992427826,291.1902160644531,291.1499938964844,262.8057556152344,261.79949951171875,280.1664733886719,293.28369140625,291.1835632324219,1.0,0.2757884562015533,0.8536255955696106,0.8536255955696106,1.0,1.0,-1.262122392654419,0.5433539748191833,0.7187684774398804,0.2435229569673538,0.0,0.0,0.5696953535079956,53.58913040161133,73.0,-67.92632293701172,-13885.2626953125,229.1638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8001403808594,309.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.359375,18000.0,0.0,0.0,0.3125412166118622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739094018936157,0.5739154815673828,-6.089878752391087e-06,0.0,0.0003171896096318,0.0,0.0,38.54732894897461,0.0,0.0,0.0,0.3960158228874206,4.0,0.0,1.0
383760,293.2039489746094,297.1499938964844,293.1499938964844,0.0571087151765823,-1511.777587890625,304.15380859375,0.6286148428916931,0.1048023328185081,0.1250414103269577,293.419921875,297.1499938964844,293.1499938964844,0.0134352119639515,-750.7399291992188,303.7987365722656,0.4776088297367096,0.050000000745058,0.0491871573030948,293.2114562988281,297.1499938964844,293.1499938964844,0.3045690655708313,-4327.86376953125,304.154296875,0.9754127860069276,0.3925308585166931,0.2753461599349975,293.1351928710937,297.1499938964844,293.1499938964844,0.3412911295890808,-6415.32275390625,304.1410522460937,0.9990000128746032,0.4707391858100891,0.4085973799228668,293.2665405273437,297.1499938964844,293.1499938964844,0.0101081673055887,-3099.335205078125,302.1486511230469,0.4776088297367096,0.050000000745058,0.2333226948976516,291.1549377441406,291.1499938964844,262.844482421875,261.8326110839844,280.17730712890625,293.2898864746094,291.1481018066406,1.0,0.2806821465492248,0.8534150123596191,0.8534150123596191,1.0,1.0,-1.2752997875213623,0.5494318008422852,0.7258680462837219,0.2465096563100814,0.0,0.0,0.5728943347930908,56.20358657836914,76.0,-83.18643951416016,-13957.982421875,239.65103149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76611328125,308.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.384765625,18000.0,0.0,0.0,0.309609979391098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759420990943909,0.575948178768158,-6.083045263949316e-06,0.0,0.0003142147616017,0.0,0.0,38.69708633422852,0.0,0.0,0.0,0.3965275883674621,4.0,0.0,1.0
383820,293.20220947265625,297.1499938964844,293.1499938964844,0.0567414723336696,-1506.2774658203125,304.1531677246094,0.6183749437332153,0.1037896052002906,0.1240625977516174,293.4330749511719,297.1499938964844,293.1499938964844,0.0132498703896999,-748.4578857421875,303.6647644042969,0.4689536690711975,0.050000000745058,0.0493491925299167,293.2115783691406,297.1499938964844,293.1499938964844,0.3047023415565491,-4330.4013671875,304.1527099609375,0.9602077603340148,0.3909502029418945,0.2743690907955169,293.16943359375,297.1499938964844,293.1499938964844,0.3609559237957001,-6717.98974609375,304.11181640625,0.9990000128746032,0.4641984105110168,0.4269946217536926,293.2673034667969,297.1499938964844,293.1499938964844,0.0101261101663112,-3110.712646484375,302.09716796875,0.4689536690711975,0.050000000745058,0.2340913116931915,291.09796142578125,291.1499938964844,262.9217834472656,261.8987731933594,280.20758056640625,293.30938720703125,291.0946960449219,1.0,0.2881530523300171,0.852993905544281,0.852993905544281,1.0,1.0,-1.2964279651641846,0.5591237545013428,0.7373042106628418,0.2514924108982086,0.0,0.0,0.584103524684906,60.6253547668457,79.0,-69.2054443359375,-14129.7568359375,257.3737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5799560546875,308.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.076171875,18000.0,0.0,0.0,0.3053304553031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929246544837952,0.592930793762207,-6.170272627059603e-06,0.0,0.0003098715969827,0.0,0.0,40.734500885009766,0.0,0.0,0.0,0.4023745357990265,4.0,0.0,1.0
383880,293.20220947265625,297.1499938964844,293.1499938964844,0.0567414723336696,-1506.2774658203125,304.1531677246094,0.6183749437332153,0.1037896052002906,0.1240625977516174,293.4330749511719,297.1499938964844,293.1499938964844,0.0132498703896999,-748.4578857421875,303.6647644042969,0.4689536690711975,0.050000000745058,0.0493491925299167,293.2115783691406,297.1499938964844,293.1499938964844,0.3047023415565491,-4330.4013671875,304.1527099609375,0.9602077603340148,0.3909502029418945,0.2743690907955169,293.16943359375,297.1499938964844,293.1499938964844,0.3609559237957001,-6717.98974609375,304.11181640625,0.9990000128746032,0.4641984105110168,0.4269946217536926,293.2673034667969,297.1499938964844,293.1499938964844,0.0101261101663112,-3110.712646484375,302.09716796875,0.4689536690711975,0.050000000745058,0.2340913116931915,291.09796142578125,291.1499938964844,262.9217834472656,261.8987731933594,280.20758056640625,293.30938720703125,291.0946960449219,1.0,0.2881530523300171,0.852993905544281,0.852993905544281,1.0,1.0,-1.2964279651641846,0.5591237545013428,0.7373042106628418,0.2514924108982086,0.0,0.0,0.584103524684906,60.6253547668457,79.0,-69.2054443359375,-14129.7568359375,257.3737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5799560546875,308.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.076171875,18000.0,0.0,0.0,0.3053304553031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929246544837952,0.592930793762207,-6.170272627059603e-06,0.0,0.0003098715969827,0.0,0.0,40.734500885009766,0.0,0.0,0.0,0.4023745357990265,4.0,0.0,1.0
383940,293.19854736328125,297.1499938964844,293.1499938964844,0.0564054660499095,-1500.903076171875,304.15264892578125,0.6072885990142822,0.1032027080655098,0.1234090998768806,293.4472351074219,297.1499938964844,293.1499938964844,0.0130273271352052,-744.318603515625,303.5245056152344,0.4577144086360931,0.050000000745058,0.0495406091213226,293.21173095703125,297.1499938964844,293.1499938964844,0.3040104806423187,-4322.79931640625,304.15301513671875,0.9424856901168824,0.3893552124500274,0.2734019160270691,293.2098693847656,297.1499938964844,293.1499938964844,0.3692022562026977,-6838.736328125,304.1127014160156,0.9923215508461,0.4554900825023651,0.4339190125465393,293.269287109375,297.1499938964844,293.1499938964844,0.0101234121248126,-3115.18017578125,302.0468444824219,0.4577144086360931,0.050000000745058,0.2349993139505386,291.07354736328125,291.1499938964844,262.99884033203125,261.96490478515625,280.2506408691406,293.33367919921875,291.0740051269531,1.0,0.2947953641414642,0.8525728583335876,0.8525728583335876,1.0,1.0,-1.304154872894287,0.5625973343849182,0.7415575385093689,0.2534702718257904,0.0,0.0,0.596251368522644,65.5954360961914,82.0,-29.517444610595703,-14214.1630859375,271.45428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728576660156,308.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.255859375,18000.0,0.0,0.0,0.3032736778259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159610152244568,0.615967333316803,-6.3274360400100704e-06,0.0,0.0003077842120546,0.0,0.0,43.81776809692383,0.0,0.0,0.0,0.4108704626560211,4.0,0.0,1.0
384000,293.19854736328125,297.1499938964844,293.1499938964844,0.0564054660499095,-1500.903076171875,304.15264892578125,0.6072885990142822,0.1032027080655098,0.1234090998768806,293.4472351074219,297.1499938964844,293.1499938964844,0.0130273271352052,-744.318603515625,303.5245056152344,0.4577144086360931,0.050000000745058,0.0495406091213226,293.21173095703125,297.1499938964844,293.1499938964844,0.3040104806423187,-4322.79931640625,304.15301513671875,0.9424856901168824,0.3893552124500274,0.2734019160270691,293.2098693847656,297.1499938964844,293.1499938964844,0.3692022562026977,-6838.736328125,304.1127014160156,0.9923215508461,0.4554900825023651,0.4339190125465393,293.269287109375,297.1499938964844,293.1499938964844,0.0101234121248126,-3115.18017578125,302.0468444824219,0.4577144086360931,0.050000000745058,0.2349993139505386,291.07354736328125,291.1499938964844,262.99884033203125,261.96490478515625,280.2506408691406,293.33367919921875,291.0740051269531,1.0,0.2947953641414642,0.8525728583335876,0.8525728583335876,1.0,1.0,-1.304154872894287,0.5625973343849182,0.7415575385093689,0.2534702718257904,0.0,0.0,0.596251368522644,65.5954360961914,82.0,-29.517444610595703,-14214.1630859375,271.45428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728576660156,308.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.255859375,18000.0,0.0,0.0,0.3032736778259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159610152244568,0.615967333316803,-6.3274360400100704e-06,0.0,0.0003077842120546,0.0,0.0,43.81776809692383,0.0,0.0,0.0,0.4108704626560211,4.0,0.0,1.0
384060,293.19488525390625,297.1499938964844,293.1499938964844,0.0560854561626911,-1495.171875,304.1523132324219,0.5962289571762085,0.1027163937687873,0.1231854483485221,293.4619140625,297.1499938964844,293.1499938964844,0.0127477291971445,-737.2545166015625,303.3807373046875,0.4465042054653168,0.050000000745058,0.0497542582452297,293.2121887207031,297.1499938964844,293.1499938964844,0.3020252585411072,-4299.57763671875,304.1553039550781,0.9238295555114746,0.3877002000808716,0.2724271118640899,293.228515625,297.1499938964844,293.1499938964844,0.3636648058891296,-6747.072265625,304.1340026855469,0.975092887878418,0.4501540064811706,0.4281944334506988,293.271728515625,297.1499938964844,293.1499938964844,0.0100878467783331,-3108.628173828125,302.00262451171875,0.4465042054653168,0.050000000745058,0.2360127717256546,291.098876953125,291.1499938964844,263.0756225585937,262.0309143066406,280.29901123046875,293.34844970703125,291.1006164550781,1.0,0.3001662194728851,0.851826012134552,0.851826012134552,1.0,1.0,-1.297531247138977,0.5594388842582703,0.738092303276062,0.2520000636577606,0.0,0.0,0.6014856100082397,70.9081039428711,85.0,16.123775482177734,-14140.80859375,280.5047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432678222656,308.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.3515625,18000.0,0.0,0.0,0.3027444779872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63184654712677,0.6318529844284058,-6.466597369580995e-06,0.0,0.0003072471590712,0.0,0.0,46.1998291015625,0.0,0.0,0.0,0.4170392453670501,4.0,0.0,1.0
384120,293.19488525390625,297.1499938964844,293.1499938964844,0.0560854561626911,-1495.171875,304.1523132324219,0.5962289571762085,0.1027163937687873,0.1231854483485221,293.4619140625,297.1499938964844,293.1499938964844,0.0127477291971445,-737.2545166015625,303.3807373046875,0.4465042054653168,0.050000000745058,0.0497542582452297,293.2121887207031,297.1499938964844,293.1499938964844,0.3020252585411072,-4299.57763671875,304.1553039550781,0.9238295555114746,0.3877002000808716,0.2724271118640899,293.228515625,297.1499938964844,293.1499938964844,0.3636648058891296,-6747.072265625,304.1340026855469,0.975092887878418,0.4501540064811706,0.4281944334506988,293.271728515625,297.1499938964844,293.1499938964844,0.0100878467783331,-3108.628173828125,302.00262451171875,0.4465042054653168,0.050000000745058,0.2360127717256546,291.098876953125,291.1499938964844,263.0756225585937,262.0309143066406,280.29901123046875,293.34844970703125,291.1006164550781,1.0,0.3001662194728851,0.851826012134552,0.851826012134552,1.0,1.0,-1.297531247138977,0.5594388842582703,0.738092303276062,0.2520000636577606,0.0,0.0,0.6014856100082397,70.9081039428711,85.0,16.123775482177734,-14140.80859375,280.5047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432678222656,308.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.3515625,18000.0,0.0,0.0,0.3027444779872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63184654712677,0.6318529844284058,-6.466597369580995e-06,0.0,0.0003072471590712,0.0,0.0,46.1998291015625,0.0,0.0,0.0,0.4170392453670501,4.0,0.0,1.0
384180,293.1933288574219,297.1499938964844,293.1499938964844,0.0555596202611923,-1486.1192626953125,304.1524353027344,0.5864964723587036,0.1019019782543182,0.1225423067808151,293.4772644042969,297.1499938964844,293.1499938964844,0.0124649778008461,-730.114013671875,303.2298278808594,0.4383254051208496,0.050000000745058,0.0499363169074058,293.2127685546875,297.1499938964844,293.1499938964844,0.3003124296665191,-4279.908203125,304.1563720703125,0.9093472957611084,0.3860091269016266,0.2713892757892608,293.2348937988281,297.1499938964844,293.1499938964844,0.3604564964771271,-6695.4052734375,304.1445007324219,0.9606350660324096,0.4468615055084228,0.4249387979507446,293.274169921875,297.1499938964844,293.1499938964844,0.0100515428930521,-3103.218994140625,301.9554138183594,0.4383254051208496,0.050000000745058,0.2368763834238052,291.1104431152344,291.1499938964844,263.1521301269531,262.09686279296875,280.3429870605469,293.3580017089844,291.1112976074219,1.0,0.3047988414764404,0.8510792255401611,0.8510792255401611,1.0,1.0,-1.293038249015808,0.5572646856307983,0.7357736229896545,0.2510305941104889,0.0,0.0,0.6058955788612366,75.45354461669922,88.0,15.404817581176758,-14044.826171875,288.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65155029296875,308.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.234375,18000.0,0.0,0.0,0.3030900061130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413790583610535,0.6413856148719788,-6.548188139277045e-06,0.0,0.0003075978311244,0.0,0.0,47.65397644042969,0.0,0.0,0.0,0.4208456873893738,4.0,0.0,1.0
384240,293.1933288574219,297.1499938964844,293.1499938964844,0.0555596202611923,-1486.1192626953125,304.1524353027344,0.5864964723587036,0.1019019782543182,0.1225423067808151,293.4772644042969,297.1499938964844,293.1499938964844,0.0124649778008461,-730.114013671875,303.2298278808594,0.4383254051208496,0.050000000745058,0.0499363169074058,293.2127685546875,297.1499938964844,293.1499938964844,0.3003124296665191,-4279.908203125,304.1563720703125,0.9093472957611084,0.3860091269016266,0.2713892757892608,293.2348937988281,297.1499938964844,293.1499938964844,0.3604564964771271,-6695.4052734375,304.1445007324219,0.9606350660324096,0.4468615055084228,0.4249387979507446,293.274169921875,297.1499938964844,293.1499938964844,0.0100515428930521,-3103.218994140625,301.9554138183594,0.4383254051208496,0.050000000745058,0.2368763834238052,291.1104431152344,291.1499938964844,263.1521301269531,262.09686279296875,280.3429870605469,293.3580017089844,291.1112976074219,1.0,0.3047988414764404,0.8510792255401611,0.8510792255401611,1.0,1.0,-1.293038249015808,0.5572646856307983,0.7357736229896545,0.2510305941104889,0.0,0.0,0.6058955788612366,75.45354461669922,88.0,15.404817581176758,-14044.826171875,288.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65155029296875,308.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.234375,18000.0,0.0,0.0,0.3030900061130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413790583610535,0.6413856148719788,-6.548188139277045e-06,0.0,0.0003075978311244,0.0,0.0,47.65397644042969,0.0,0.0,0.0,0.4208456873893738,4.0,0.0,1.0
384300,293.19293212890625,297.1499938964844,293.1499938964844,0.0552246756851673,-1480.3841552734375,304.152587890625,0.5819298624992371,0.1014282777905464,0.1221132948994636,293.4850769042969,297.1499938964844,293.1499938964844,0.0123193562030792,-726.3081665039062,303.15203857421875,0.4349426329135895,0.050000000745058,0.0500198565423488,293.2130126953125,297.1499938964844,293.1499938964844,0.299460619688034,-4270.1640625,304.1567687988281,0.9034110903739928,0.3851653337478637,0.2708642780780792,293.2362365722656,297.1499938964844,293.1499938964844,0.3591591119766235,-6674.89453125,304.1478271484375,0.9540783762931824,0.4455206394195556,0.4236872494220733,293.2753295898437,297.1499938964844,293.1499938964844,0.0100315045565366,-3100.1513671875,301.9315185546875,0.4349426329135895,0.050000000745058,0.2372726649045944,291.11529541015625,291.1499938964844,263.1902770996094,262.1297912597656,280.36431884765625,293.3620300292969,291.1162109375,1.0,0.3069101572036743,0.8507058024406433,0.8507058024406433,1.0,1.0,-1.2910856008529663,0.5563116073608398,0.7347739934921265,0.2506201267242431,0.0,0.0,0.6077229976654053,77.54132843017578,88.0,15.003094673156738,-14001.787109375,292.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52362060546875,308.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.443359375,18000.0,0.0,0.0,0.3034966588020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456500291824341,0.6456566452980042,-6.583650247193873e-06,0.0,0.0003080105525441,0.0,0.0,48.30777740478516,0.0,0.0,0.0,0.4225155413150787,4.0,0.0,1.0
384360,293.19268798828125,297.1499938964844,293.1499938964844,0.0548620335757732,-1474.189208984375,304.1527709960937,0.5775413513183594,0.1009330302476883,0.1216456219553947,293.49298095703125,297.1499938964844,293.1499938964844,0.0121716596186161,-722.352783203125,303.07281494140625,0.4319055676460266,0.050000000745058,0.0500997155904769,293.2132263183594,297.1499938964844,293.1499938964844,0.2986053824424743,-4260.39453125,304.1570739746094,0.8981148600578308,0.3843240439891815,0.2703380286693573,293.23699951171875,297.1499938964844,293.1499938964844,0.3579441905021667,-6655.91943359375,304.1504211425781,0.9478585720062256,0.4442800283432007,0.4225562512874603,293.2764587402344,297.1499938964844,293.1499938964844,0.0100102704018354,-3096.817626953125,301.90753173828125,0.4319055676460266,0.050000000745058,0.2376514822244644,291.1201477050781,291.1499938964844,263.22833251953125,262.1626892089844,280.3852233886719,293.36578369140625,291.1210632324219,1.0,0.3089117705821991,0.8504701852798462,0.8504701852798462,1.0,1.0,-1.2892149686813354,0.5554049611091614,0.7338099479675293,0.2502413988113403,0.0,0.0,0.6092223525047302,79.53726196289062,91.0,14.462684631347656,-13959.7744140625,296.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087219238281,308.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.548828125,18000.0,0.0,0.0,0.304016500711441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492724418640137,0.649278998374939,-6.614645826630294e-06,0.0,0.0003085381176788,0.0,0.0,48.87186050415039,0.0,0.0,0.0,0.4239440560340881,4.0,0.0,1.0
384420,293.1923828125,297.1499938964844,293.1499938964844,0.0540945045650005,-1461.1199951171875,304.15313720703125,0.5692551732063293,0.0999146252870559,0.1206522807478904,293.50885009765625,297.1499938964844,293.1499938964844,0.0118717970326542,-714.0367431640625,302.9102783203125,0.4266315400600433,0.050000000745058,0.0502509586513042,293.2135925292969,297.1499938964844,293.1499938964844,0.2968919277191162,-4240.84912109375,304.1575622558594,0.8884828686714172,0.3826493322849273,0.269284725189209,293.237548828125,297.1499938964844,293.1499938964844,0.355627954006195,-6620.27880859375,304.15411376953125,0.9362589120864868,0.4419625699520111,0.4204837381839752,293.27862548828125,297.1499938964844,293.1499938964844,0.0099650016054511,-3089.516845703125,301.8593139648437,0.4266315400600433,0.050000000745058,0.2383689135313034,291.1297302246094,291.1499938964844,263.3041687011719,262.2283935546875,280.4266052246094,293.3729248046875,291.13067626953125,1.0,0.3126496076583862,0.8499988317489624,0.8499988317489624,1.0,1.0,-1.2855883836746216,0.5536434054374695,0.7319449186325073,0.2495211362838745,0.0,0.0,0.6112878322601318,83.31652069091797,94.0,14.035719871520996,-13879.7412109375,302.8157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200622558594,308.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.66015625,18000.0,0.0,0.0,0.3052645325660705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546314358711243,0.6546380519866943,-6.662304713245248e-06,0.0,0.0003098047163803,0.0,0.0,49.72421646118164,0.0,0.0,0.0,0.426078587770462,4.0,0.0,1.0
