time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1923828125,297.1499938964844,293.1499938964844,0.0540945045650005,-1461.1199951171875,304.15313720703125,0.5692551732063293,0.0999146252870559,0.1206522807478904,293.50885009765625,297.1499938964844,293.1499938964844,0.0118717970326542,-714.0367431640625,302.9102783203125,0.4266315400600433,0.050000000745058,0.0502509586513042,293.2135925292969,297.1499938964844,293.1499938964844,0.2968919277191162,-4240.84912109375,304.1575622558594,0.8884828686714172,0.3826493322849273,0.269284725189209,293.237548828125,297.1499938964844,293.1499938964844,0.355627954006195,-6620.27880859375,304.15411376953125,0.9362589120864868,0.4419625699520111,0.4204837381839752,293.27862548828125,297.1499938964844,293.1499938964844,0.0099650016054511,-3089.516845703125,301.8593139648437,0.4266315400600433,0.050000000745058,0.2383689135313034,291.1297302246094,291.1499938964844,263.3041687011719,262.2283935546875,280.4266052246094,293.3729248046875,291.13067626953125,1.0,0.3126496076583862,0.8499988317489624,0.8499988317489624,1.0,1.0,-1.2855883836746216,0.5536434054374695,0.7319449186325073,0.2495211362838745,0.0,0.0,0.6112878322601318,83.31652069091797,94.0,14.035719871520996,-13879.7412109375,302.8157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200622558594,308.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.66015625,18000.0,0.0,0.0,0.3052645325660705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546314358711243,0.6546380519866943,-6.662304713245248e-06,0.0,0.0003098047163803,0.0,0.0,49.72421646118164,0.0,0.0,0.0,0.426078587770462,4.0,0.0,1.0
384540,293.192138671875,297.1499938964844,293.1499938964844,0.0532981269061565,-1447.5999755859375,304.1534118652344,0.5615521669387817,0.0988880768418312,0.1196301504969596,293.5246887207031,297.1499938964844,293.1499938964844,0.0115670394152402,-705.1648559570312,302.7426452636719,0.4221581518650055,0.050000000745058,0.0503937900066375,293.2138671875,297.1499938964844,293.1499938964844,0.2951495051383972,-4220.97216796875,304.157958984375,0.8798545002937317,0.3809837698936462,0.2682318091392517,293.2374572753906,297.1499938964844,293.1499938964844,0.3533355593681335,-6585.490234375,304.1565246582031,0.9256568551063538,0.439759224653244,0.4185355305671692,293.2806701660156,297.1499938964844,293.1499938964844,0.0099159041419625,-3081.246337890625,301.8108825683594,0.4221581518650055,0.050000000745058,0.2390464395284652,291.1402587890625,291.1499938964844,263.3796081542969,262.2939453125,280.4676818847656,293.3797607421875,291.14129638671875,1.0,0.3161124587059021,0.8495275378227234,0.8495275378227234,1.0,1.0,-1.2820268869400024,0.5519084334373474,0.730118453502655,0.2488281577825546,0.0,0.0,0.6118857860565186,86.88417053222656,97.0,14.8916015625,-13803.6669921875,309.0940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,308.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.548828125,18000.0,0.0,0.0,0.3065987229347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657173752784729,0.6571804285049438,-6.688637768093031e-06,0.0,0.0003111587138846,0.0,0.0,50.15381240844727,0.0,0.0,0.0,0.4271234273910522,4.0,0.0,1.0
384600,293.192138671875,297.1499938964844,293.1499938964844,0.0532981269061565,-1447.5999755859375,304.1534118652344,0.5615521669387817,0.0988880768418312,0.1196301504969596,293.5246887207031,297.1499938964844,293.1499938964844,0.0115670394152402,-705.1648559570312,302.7426452636719,0.4221581518650055,0.050000000745058,0.0503937900066375,293.2138671875,297.1499938964844,293.1499938964844,0.2951495051383972,-4220.97216796875,304.157958984375,0.8798545002937317,0.3809837698936462,0.2682318091392517,293.2374572753906,297.1499938964844,293.1499938964844,0.3533355593681335,-6585.490234375,304.1565246582031,0.9256568551063538,0.439759224653244,0.4185355305671692,293.2806701660156,297.1499938964844,293.1499938964844,0.0099159041419625,-3081.246337890625,301.8108825683594,0.4221581518650055,0.050000000745058,0.2390464395284652,291.1402587890625,291.1499938964844,263.3796081542969,262.2939453125,280.4676818847656,293.3797607421875,291.14129638671875,1.0,0.3161124587059021,0.8495275378227234,0.8495275378227234,1.0,1.0,-1.2820268869400024,0.5519084334373474,0.730118453502655,0.2488281577825546,0.0,0.0,0.6118857860565186,86.88417053222656,97.0,14.8916015625,-13803.6669921875,309.0940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,308.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.548828125,18000.0,0.0,0.0,0.3065987229347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657173752784729,0.6571804285049438,-6.688637768093031e-06,0.0,0.0003111587138846,0.0,0.0,50.15381240844727,0.0,0.0,0.0,0.4271234273910522,4.0,0.0,1.0
384660,293.1919250488281,297.1499938964844,293.1499938964844,0.0524928271770477,-1433.968017578125,304.15362548828125,0.5543491244316101,0.0978677496314048,0.1186051368713378,293.5404357910156,297.1499938964844,293.1499938964844,0.0112603409215807,-695.8130493164062,302.5701904296875,0.4182653129100799,0.050000000745058,0.0505307354032993,293.21405029296875,297.1499938964844,293.1499938964844,0.2933863997459411,-4200.8505859375,304.1582336425781,0.8720017075538635,0.3793257772922516,0.2671800255775451,293.23712158203125,297.1499938964844,293.1499938964844,0.351035326719284,-6550.8798828125,304.1581726074219,0.9160143733024596,0.4376158416271209,0.4166466891765594,293.2826232910156,297.1499938964844,293.1499938964844,0.0098639568313956,-3072.220703125,301.76220703125,0.4182653129100799,0.050000000745058,0.239696055650711,291.151611328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5085144042969,293.38641357421875,291.1527099609375,1.0,0.3193736672401428,0.8490507006645203,0.8490507006645203,1.0,1.0,-1.2784948348999023,0.5501832365989685,0.7283115983009338,0.2481537759304046,0.0,0.0,0.6109108924865723,90.30376434326172,100.0,15.746844291687012,-13728.8505859375,315.0251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,308.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.3078125417232513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565417647361755,0.6565484404563904,-6.690354894089978e-06,0.0,0.0003123906208202,0.0,0.0,50.09599304199219,0.0,0.0,0.0,0.4269367456436157,4.0,0.0,1.0
384720,293.1919250488281,297.1499938964844,293.1499938964844,0.0524928271770477,-1433.968017578125,304.15362548828125,0.5543491244316101,0.0978677496314048,0.1186051368713378,293.5404357910156,297.1499938964844,293.1499938964844,0.0112603409215807,-695.8130493164062,302.5701904296875,0.4182653129100799,0.050000000745058,0.0505307354032993,293.21405029296875,297.1499938964844,293.1499938964844,0.2933863997459411,-4200.8505859375,304.1582336425781,0.8720017075538635,0.3793257772922516,0.2671800255775451,293.23712158203125,297.1499938964844,293.1499938964844,0.351035326719284,-6550.8798828125,304.1581726074219,0.9160143733024596,0.4376158416271209,0.4166466891765594,293.2826232910156,297.1499938964844,293.1499938964844,0.0098639568313956,-3072.220703125,301.76220703125,0.4182653129100799,0.050000000745058,0.239696055650711,291.151611328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5085144042969,293.38641357421875,291.1527099609375,1.0,0.3193736672401428,0.8490507006645203,0.8490507006645203,1.0,1.0,-1.2784948348999023,0.5501832365989685,0.7283115983009338,0.2481537759304046,0.0,0.0,0.6109108924865723,90.30376434326172,100.0,15.746844291687012,-13728.8505859375,315.0251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,308.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.3078125417232513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565417647361755,0.6565484404563904,-6.690354894089978e-06,0.0,0.0003123906208202,0.0,0.0,50.09599304199219,0.0,0.0,0.0,0.4269367456436157,4.0,0.0,1.0
384780,293.191650390625,297.1499938964844,293.1499938964844,0.0516896061599254,-1420.4151611328125,304.1537475585937,0.5475857257843018,0.0968580543994903,0.1175863295793533,293.5560607910156,297.1499938964844,293.1499938964844,0.0109538491815328,-686.0515747070312,302.39306640625,0.4148095846176147,0.050000000745058,0.0506633520126342,293.2142028808594,297.1499938964844,293.1499938964844,0.291623055934906,-4180.724609375,304.1584167480469,0.8647788166999817,0.3776746094226837,0.2661298215389251,293.2366027832031,297.1499938964844,293.1499938964844,0.348742812871933,-6516.580078125,304.15924072265625,0.9073874950408936,0.4355131983757019,0.4147951900959015,293.2845153808594,297.1499938964844,293.1499938964844,0.0098101021721959,-3062.69873046875,301.7131652832031,0.4148095846176147,0.050000000745058,0.2403251230716705,291.1630859375,291.1499938964844,263.5292358398437,262.4245910644531,280.5491638183594,293.3928527832031,291.1641845703125,1.0,0.322484016418457,0.8485738635063171,0.8485738635063171,1.0,1.0,-1.2749853134155271,0.5484648942947388,0.7265204787254333,0.2474969178438186,0.0,0.0,0.6083831191062927,93.6144561767578,103.0,15.85247039794922,-13653.455078125,320.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799194335937,307.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.451171875,18000.0,0.0,0.0,0.3087354600429535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526604294776917,0.6526671051979065,-6.666286026302259e-06,0.0,0.0003133272693958,0.0,0.0,49.53696823120117,0.0,0.0,0.0,0.4254866242408752,4.0,0.0,1.0
384840,293.191650390625,297.1499938964844,293.1499938964844,0.0516896061599254,-1420.4151611328125,304.1537475585937,0.5475857257843018,0.0968580543994903,0.1175863295793533,293.5560607910156,297.1499938964844,293.1499938964844,0.0109538491815328,-686.0515747070312,302.39306640625,0.4148095846176147,0.050000000745058,0.0506633520126342,293.2142028808594,297.1499938964844,293.1499938964844,0.291623055934906,-4180.724609375,304.1584167480469,0.8647788166999817,0.3776746094226837,0.2661298215389251,293.2366027832031,297.1499938964844,293.1499938964844,0.348742812871933,-6516.580078125,304.15924072265625,0.9073874950408936,0.4355131983757019,0.4147951900959015,293.2845153808594,297.1499938964844,293.1499938964844,0.0098101021721959,-3062.69873046875,301.7131652832031,0.4148095846176147,0.050000000745058,0.2403251230716705,291.1630859375,291.1499938964844,263.5292358398437,262.4245910644531,280.5491638183594,293.3928527832031,291.1641845703125,1.0,0.322484016418457,0.8485738635063171,0.8485738635063171,1.0,1.0,-1.2749853134155271,0.5484648942947388,0.7265204787254333,0.2474969178438186,0.0,0.0,0.6083831191062927,93.6144561767578,103.0,15.85247039794922,-13653.455078125,320.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799194335937,307.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.451171875,18000.0,0.0,0.0,0.3087354600429535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526604294776917,0.6526671051979065,-6.666286026302259e-06,0.0,0.0003133272693958,0.0,0.0,49.53696823120117,0.0,0.0,0.0,0.4254866242408752,4.0,0.0,1.0
384900,293.1915283203125,297.1499938964844,293.1499938964844,0.0512912087142467,-1413.711181640625,304.1537780761719,0.5443523526191711,0.096357524394989,0.1170803681015968,293.56378173828125,297.1499938964844,293.1499938964844,0.010801182128489,-681.0366821289062,302.302734375,0.4132110476493835,0.050000000745058,0.050728440284729,293.2142333984375,297.1499938964844,293.1499938964844,0.2907487750053406,-4170.74755859375,304.1584777832031,0.8613675236701965,0.3768514692783355,0.2656055390834808,293.2362976074219,297.1499938964844,293.1499938964844,0.3476081788539886,-6499.65673828125,304.1596374511719,0.9034831523895264,0.4344742596149444,0.4138804972171783,293.2854309082031,297.1499938964844,293.1499938964844,0.0097827389836311,-3057.83447265625,301.6884155273437,0.4132110476493835,0.050000000745058,0.240633875131607,291.1686096191406,291.1499938964844,263.5663452148437,262.4571533203125,280.56939697265625,293.3960266113281,291.1696472167969,1.0,0.3239951133728027,0.8483354449272156,0.8483354449272156,1.0,1.0,-1.2732396125793457,0.547608494758606,0.7256311178207397,0.2471752166748047,0.0,0.0,0.6065837144851685,95.23920440673828,103.0,15.51052951812744,-13615.111328125,323.4535522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,307.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.611328125,18000.0,0.0,0.0,0.3090462982654571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495683193206787,0.6495749354362488,-6.645036592090037e-06,0.0,0.0003136426967103,0.0,0.0,49.08213806152344,0.0,0.0,0.0,0.4243153035640716,4.0,0.0,1.0
384960,293.1913757324219,297.1499938964844,293.1499938964844,0.0508960336446762,-1407.0745849609375,304.15380859375,0.5412111878395081,0.0958599001169204,0.1165770217776298,293.57147216796875,297.1499938964844,293.1499938964844,0.0106492163613438,-675.9447631835938,302.2112121582031,0.4116842448711395,0.050000000745058,0.0507928766310215,293.2142944335937,297.1499938964844,293.1499938964844,0.2898832559585571,-4160.87353515625,304.15850830078125,0.8580746054649353,0.3760300278663635,0.2650818824768066,293.2359924316406,297.1499938964844,293.1499938964844,0.3464860916137695,-6482.9501953125,304.159912109375,0.899806559085846,0.4334428608417511,0.4129723608493805,293.2863464355469,297.1499938964844,293.1499938964844,0.0097552416846156,-3052.94677734375,301.6635437011719,0.4116842448711395,0.050000000745058,0.2409395426511764,291.1738586425781,291.1499938964844,263.60333251953125,262.4896545410156,280.58953857421875,293.39910888671875,291.1748046875,1.0,0.3254817724227905,0.8481016755104065,0.8481016755104065,1.0,1.0,-1.2715004682540894,0.5467545986175537,0.7247459292411804,0.246858462691307,0.0,0.0,0.6044628620147705,96.8477020263672,106.0,14.89463996887207,-13576.193359375,326.1723327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,307.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.763671875,18000.0,0.0,0.0,0.3092386424541473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457717418670654,0.6457783579826355,-6.61814738123212e-06,0.0,0.0003138378961011,0.0,0.0,48.52250289916992,0.0,0.0,0.0,0.4228726029396057,4.0,0.0,1.0
385020,293.1910705566406,297.1499938964844,293.1499938964844,0.050117515027523,-1394.0413818359375,304.1538391113281,0.5351888537406921,0.0948732793331146,0.1155785098671913,293.5867004394531,297.1499938964844,293.1499938964844,0.0103479037061333,-665.5530395507812,302.024658203125,0.4088097214698791,0.050000000745058,0.0509202107787132,293.2143249511719,297.1499938964844,293.1499938964844,0.2881879508495331,-4141.54541015625,304.15850830078125,0.8518059253692627,0.3743921220302582,0.2640369236469269,293.2353210449219,297.1499938964844,293.1499938964844,0.3442916572093963,-6450.34912109375,304.1602478027344,0.892749011516571,0.4314007759094238,0.4111745953559875,293.28814697265625,297.1499938964844,293.1499938964844,0.0097001809626817,-3043.202880859375,301.6132202148437,0.4088097214698791,0.050000000745058,0.241543561220169,291.1831359863281,291.1499938964844,263.67694091796875,262.55450439453125,280.6296691894531,293.4052124023437,291.1839294433594,1.0,0.3283939361572265,0.8476340770721436,0.8476340770721436,1.0,1.0,-1.268044114112854,0.5450541973114014,0.7229899764060974,0.246239423751831,0.0,0.0,0.5994060635566711,100.0262451171875,109.0,12.93998908996582,-13496.455078125,331.51190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,307.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18089.078125,18000.0,0.0,0.0,0.309235006570816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363645792007446,0.6363710761070251,-6.549951649503782e-06,0.0,0.0003138342290185,0.0,0.0,47.14345550537109,0.0,0.0,0.0,0.4192955493927002,4.0,0.0,1.0
385080,293.1910705566406,297.1499938964844,293.1499938964844,0.050117515027523,-1394.0413818359375,304.1538391113281,0.5351888537406921,0.0948732793331146,0.1155785098671913,293.5867004394531,297.1499938964844,293.1499938964844,0.0103479037061333,-665.5530395507812,302.024658203125,0.4088097214698791,0.050000000745058,0.0509202107787132,293.2143249511719,297.1499938964844,293.1499938964844,0.2881879508495331,-4141.54541015625,304.15850830078125,0.8518059253692627,0.3743921220302582,0.2640369236469269,293.2353210449219,297.1499938964844,293.1499938964844,0.3442916572093963,-6450.34912109375,304.1602478027344,0.892749011516571,0.4314007759094238,0.4111745953559875,293.28814697265625,297.1499938964844,293.1499938964844,0.0097001809626817,-3043.202880859375,301.6132202148437,0.4088097214698791,0.050000000745058,0.241543561220169,291.1831359863281,291.1499938964844,263.67694091796875,262.55450439453125,280.6296691894531,293.4052124023437,291.1839294433594,1.0,0.3283939361572265,0.8476340770721436,0.8476340770721436,1.0,1.0,-1.268044114112854,0.5450541973114014,0.7229899764060974,0.246239423751831,0.0,0.0,0.5994060635566711,100.0262451171875,109.0,12.93998908996582,-13496.455078125,331.51190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,307.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18089.078125,18000.0,0.0,0.0,0.309235006570816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363645792007446,0.6363710761070251,-6.549951649503782e-06,0.0,0.0003138342290185,0.0,0.0,47.14345550537109,0.0,0.0,0.0,0.4192955493927002,4.0,0.0,1.0
385140,293.19073486328125,297.1499938964844,293.1499938964844,0.0493573248386383,-1381.37158203125,304.1538391113281,0.5294933915138245,0.0938980430364608,0.1145913526415824,293.60174560546875,297.1499938964844,293.1499938964844,0.0100506022572517,-654.9083862304688,301.8333435058594,0.4061248898506164,0.050000000745058,0.0510459542274475,293.2143249511719,297.1499938964844,293.1499938964844,0.2865509986877441,-4122.9013671875,304.15838623046875,0.8459086418151855,0.3727608323097229,0.2629953622817993,293.2345886230469,297.1499938964844,293.1499938964844,0.3421775996685028,-6419.01953125,304.1603698730469,0.8860423564910889,0.4293845295906067,0.4093999862670898,293.2898864746094,297.1499938964844,293.1499938964844,0.0096454070881009,-3033.61669921875,301.56207275390625,0.4061248898506164,0.050000000745058,0.2421400398015976,291.1904296875,291.1499938964844,263.75,262.6191711425781,280.6695251464844,293.4111022949219,291.1910095214844,1.0,0.3312388360500335,0.8471665382385254,0.8471665382385254,1.0,1.0,-1.26461923122406,0.5433645844459534,0.7212546467781067,0.2456402480602264,0.0,0.0,0.5935099720954895,103.1655044555664,97.0,10.259126663208008,-13414.1259765625,336.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,308.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.05859375,18000.0,0.0,0.0,0.3086798191070556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250603795051575,0.6250668168067932,-6.466975719376933e-06,0.0,0.0003132707788608,0.0,0.0,45.5120964050293,0.0,0.0,0.0,0.4150095283985138,4.0,0.0,1.0
385200,293.19073486328125,297.1499938964844,293.1499938964844,0.0493573248386383,-1381.37158203125,304.1538391113281,0.5294933915138245,0.0938980430364608,0.1145913526415824,293.60174560546875,297.1499938964844,293.1499938964844,0.0100506022572517,-654.9083862304688,301.8333435058594,0.4061248898506164,0.050000000745058,0.0510459542274475,293.2143249511719,297.1499938964844,293.1499938964844,0.2865509986877441,-4122.9013671875,304.15838623046875,0.8459086418151855,0.3727608323097229,0.2629953622817993,293.2345886230469,297.1499938964844,293.1499938964844,0.3421775996685028,-6419.01953125,304.1603698730469,0.8860423564910889,0.4293845295906067,0.4093999862670898,293.2898864746094,297.1499938964844,293.1499938964844,0.0096454070881009,-3033.61669921875,301.56207275390625,0.4061248898506164,0.050000000745058,0.2421400398015976,291.1904296875,291.1499938964844,263.75,262.6191711425781,280.6695251464844,293.4111022949219,291.1910095214844,1.0,0.3312388360500335,0.8471665382385254,0.8471665382385254,1.0,1.0,-1.26461923122406,0.5433645844459534,0.7212546467781067,0.2456402480602264,0.0,0.0,0.5935099720954895,103.1655044555664,97.0,10.259126663208008,-13414.1259765625,336.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,308.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.05859375,18000.0,0.0,0.0,0.3086798191070556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250603795051575,0.6250668168067932,-6.466975719376933e-06,0.0,0.0003132707788608,0.0,0.0,45.5120964050293,0.0,0.0,0.0,0.4150095283985138,4.0,0.0,1.0
385260,293.19012451171875,297.1499938964844,293.1499938964844,0.0484691672027111,-1366.608154296875,304.1540222167969,0.5289859175682068,0.0929894298315048,0.1134240180253982,293.6164245605469,297.1499938964844,293.1499938964844,0.0097083486616611,-641.6785888671875,301.6379699707031,0.4073155522346496,0.050000000745058,0.050989456474781,293.2142333984375,297.1499938964844,293.1499938964844,0.2847772240638733,-4102.60205078125,304.1585693359375,0.8468393087387085,0.3711536526679992,0.2618338465690613,293.23370361328125,297.1499938964844,293.1499938964844,0.3399398326873779,-6385.736328125,304.16064453125,0.8870043754577637,0.4274202883243561,0.4074811935424804,293.2914733886719,297.1499938964844,293.1499938964844,0.0095435054972767,-3013.30712890625,301.51080322265625,0.4073155522346496,0.050000000745058,0.241872027516365,291.1971740722656,291.1499938964844,263.8220520019531,262.6830139160156,280.7104187011719,293.41668701171875,291.1979064941406,1.0,0.3287703394889831,0.8467099666595459,0.8467099666595459,1.0,1.0,-1.2594555616378784,0.5408526659011841,0.7186028957366943,0.2447073608636856,0.0,0.0,0.5867971777915955,101.66651916503906,85.0,10.215971946716309,-13318.0361328125,331.2289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,308.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.8828125,18000.0,0.0,0.0,0.3075487315654754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123140454292297,0.6123204231262207,-6.374100848915987e-06,0.0,0.00031212286558,0.0,0.0,43.71769332885742,0.0,0.0,0.0,0.4102038741111755,4.0,0.0,1.0
385320,293.19012451171875,297.1499938964844,293.1499938964844,0.0484691672027111,-1366.608154296875,304.1540222167969,0.5289859175682068,0.0929894298315048,0.1134240180253982,293.6164245605469,297.1499938964844,293.1499938964844,0.0097083486616611,-641.6785888671875,301.6379699707031,0.4073155522346496,0.050000000745058,0.050989456474781,293.2142333984375,297.1499938964844,293.1499938964844,0.2847772240638733,-4102.60205078125,304.1585693359375,0.8468393087387085,0.3711536526679992,0.2618338465690613,293.23370361328125,297.1499938964844,293.1499938964844,0.3399398326873779,-6385.736328125,304.16064453125,0.8870043754577637,0.4274202883243561,0.4074811935424804,293.2914733886719,297.1499938964844,293.1499938964844,0.0095435054972767,-3013.30712890625,301.51080322265625,0.4073155522346496,0.050000000745058,0.241872027516365,291.1971740722656,291.1499938964844,263.8220520019531,262.6830139160156,280.7104187011719,293.41668701171875,291.1979064941406,1.0,0.3287703394889831,0.8467099666595459,0.8467099666595459,1.0,1.0,-1.2594555616378784,0.5408526659011841,0.7186028957366943,0.2447073608636856,0.0,0.0,0.5867971777915955,101.66651916503906,85.0,10.215971946716309,-13318.0361328125,331.2289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,308.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.8828125,18000.0,0.0,0.0,0.3075487315654754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123140454292297,0.6123204231262207,-6.374100848915987e-06,0.0,0.00031212286558,0.0,0.0,43.71769332885742,0.0,0.0,0.0,0.4102038741111755,4.0,0.0,1.0
385380,293.1884155273437,297.1499938964844,293.1499938964844,0.0476318076252937,-1352.7303466796875,304.1540832519531,0.5328372716903687,0.092320404946804,0.1123336255550384,293.6305847167969,297.1499938964844,293.1499938964844,0.0093417111784219,-626.609130859375,301.4393005371094,0.4115522503852844,0.050000000745058,0.0507986694574356,293.21441650390625,297.1499938964844,293.1499938964844,0.2828360199928283,-4080.306640625,304.158935546875,0.8530216217041016,0.3694853484630584,0.2605460286140442,293.2325134277344,297.1499938964844,293.1499938964844,0.3376349210739136,-6351.40576171875,304.1609191894531,0.8939222693443298,0.4255403876304626,0.4055038690567016,293.29266357421875,297.1499938964844,293.1499938964844,0.0094091324135661,-2985.242919921875,301.4602355957031,0.4115522503852844,0.050000000745058,0.2409670203924179,291.20440673828125,291.1499938964844,263.8926086425781,262.7454833984375,280.7519836425781,293.4218139648437,291.2049560546875,1.0,0.3229417502880096,0.8462533950805664,0.8462533950805664,1.0,1.0,-1.253214716911316,0.5378172993659973,0.7153973579406738,0.243611454963684,0.0,0.0,0.579043984413147,96.7539520263672,73.0,9.48440170288086,-13206.0302734375,317.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,308.07061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.1640625,18000.0,0.0,0.0,0.3058037161827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976479649543762,0.5976542234420776,-6.269797722779913e-06,0.0,0.0003103518974967,0.0,0.0,41.720252990722656,0.0,0.0,0.0,0.4047437012195587,4.0,0.0,1.0
385440,293.1884155273437,297.1499938964844,293.1499938964844,0.0476318076252937,-1352.7303466796875,304.1540832519531,0.5328372716903687,0.092320404946804,0.1123336255550384,293.6305847167969,297.1499938964844,293.1499938964844,0.0093417111784219,-626.609130859375,301.4393005371094,0.4115522503852844,0.050000000745058,0.0507986694574356,293.21441650390625,297.1499938964844,293.1499938964844,0.2828360199928283,-4080.306640625,304.158935546875,0.8530216217041016,0.3694853484630584,0.2605460286140442,293.2325134277344,297.1499938964844,293.1499938964844,0.3376349210739136,-6351.40576171875,304.1609191894531,0.8939222693443298,0.4255403876304626,0.4055038690567016,293.29266357421875,297.1499938964844,293.1499938964844,0.0094091324135661,-2985.242919921875,301.4602355957031,0.4115522503852844,0.050000000745058,0.2409670203924179,291.20440673828125,291.1499938964844,263.8926086425781,262.7454833984375,280.7519836425781,293.4218139648437,291.2049560546875,1.0,0.3229417502880096,0.8462533950805664,0.8462533950805664,1.0,1.0,-1.253214716911316,0.5378172993659973,0.7153973579406738,0.243611454963684,0.0,0.0,0.579043984413147,96.7539520263672,73.0,9.48440170288086,-13206.0302734375,317.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,308.07061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.1640625,18000.0,0.0,0.0,0.3058037161827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976479649543762,0.5976542234420776,-6.269797722779913e-06,0.0,0.0003103518974967,0.0,0.0,41.720252990722656,0.0,0.0,0.0,0.4047437012195587,4.0,0.0,1.0
385500,293.18731689453125,297.1499938964844,293.1499938964844,0.0472518727183342,-1346.455322265625,304.1540222167969,0.5361461639404297,0.0920499041676521,0.1118365228176117,293.637451171875,297.1499938964844,293.1499938964844,0.0091553749516606,-618.65966796875,301.3386535644531,0.4146642386913299,0.050000000745058,0.050669327378273,293.2145080566406,297.1499938964844,293.1499938964844,0.2818427979946136,-4068.90234375,304.1591186523437,0.8577504754066467,0.3686510920524597,0.2598688304424286,293.2318420410156,297.1499938964844,293.1499938964844,0.3365019559860229,-6334.55224609375,304.1610107421875,0.8991904854774475,0.4246312081813812,0.4045106470584869,293.2931213378906,297.1499938964844,293.1499938964844,0.0093351239338517,-2969.537353515625,301.4350280761719,0.4146642386913299,0.050000000745058,0.2403534799814224,291.2071838378906,291.1499938964844,263.9273681640625,262.7762145996094,280.77294921875,293.42431640625,291.2076416015625,1.0,0.3190841376781463,0.8460251092910767,0.8460251092910767,1.0,1.0,-1.2498589754104614,0.5361791849136353,0.7136797904968262,0.2430472522974014,0.0,0.0,0.5749489068984985,93.43577575683594,73.0,8.347635269165039,-13145.71875,309.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136962890625,308.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18137.86328125,18000.0,0.0,0.0,0.3046977818012237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898247957229614,0.5898309946060181,-6.214448148966767e-06,0.0,0.0003092295082751,0.0,0.0,40.679161071777344,0.0,0.0,0.0,0.4018524885177612,4.0,0.0,1.0
385560,293.1861267089844,297.1499938964844,293.1499938964844,0.0468880347907543,-1340.4588623046875,304.1539611816406,0.5403003692626953,0.0918091908097267,0.1113576591014862,293.6441650390625,297.1499938964844,293.1499938964844,0.0089689232409,-610.5179443359375,301.2370910644531,0.4184707999229431,0.050000000745058,0.050523392856121,293.2145690917969,297.1499938964844,293.1499938964844,0.280854195356369,-4057.55908203125,304.1592712402344,0.8635380268096924,0.3678272664546966,0.2591848075389862,293.2310791015625,297.1499938964844,293.1499938964844,0.3353874385356903,-6317.98583984375,304.1610412597656,0.905618131160736,0.4237411022186279,0.4035192430019378,293.29345703125,297.1499938964844,293.1499938964844,0.0092582581564784,-2953.082763671875,301.4099426269531,0.4184707999229431,0.050000000745058,0.239661231637001,291.2094116210937,291.1499938964844,263.9617614746094,262.8066101074219,280.7940368652344,293.4267578125,291.20977783203125,1.0,0.314729779958725,0.8458203673362732,0.8458203673362732,1.0,1.0,-1.2463997602462769,0.5344860553741455,0.7119136452674866,0.2424889057874679,0.0,0.0,0.5707625150680542,89.69669342041016,61.0,6.988888263702393,-13083.369140625,300.09381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47998046875,308.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18140.662109375,18000.0,0.0,0.0,0.3034410178661346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818254947662354,0.581831693649292,-6.158167707326356e-06,0.0,0.0003079540620092,0.0,0.0,39.63254928588867,0.0,0.0,0.0,0.3989102840423584,4.0,0.0,1.0
385620,293.18359375,297.1499938964844,293.1499938964844,0.0462058447301387,-1329.25244140625,304.1537780761719,0.5511600971221924,0.0914055332541465,0.1104499027132988,293.6571960449219,297.1499938964844,293.1499938964844,0.0085997087880969,-593.8513793945312,301.0312194824219,0.4285435676574707,0.050000000745058,0.0501944459974765,293.21441650390625,297.1499938964844,293.1499938964844,0.2789166271686554,-4035.356689453125,304.1593933105469,0.8784179091453552,0.3662174642086029,0.2578144073486328,293.2294616699219,297.1499938964844,293.1499938964844,0.333225816488266,-6285.89599609375,304.16094970703125,0.923273503780365,0.4220137894153595,0.4015507698059082,293.2938842773437,297.1499938964844,293.1499938964844,0.009099586866796,-2918.727783203125,301.35992431640625,0.4285435676574707,0.050000000745058,0.2381008416414261,291.21209716796875,291.1499938964844,264.0294494628906,262.86639404296875,280.83660888671875,293.431640625,291.21221923828125,1.0,0.3047909140586853,0.8454108238220215,0.8454108238220215,1.0,1.0,-1.239286184310913,0.5309800505638123,0.7083061337471008,0.2414212673902511,0.0,0.0,0.562278151512146,81.27960205078125,49.0,3.891666889190674,-12953.9404296875,279.38775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61505126953125,308.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.443359375,18000.0,0.0,0.0,0.3004977405071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656306147575378,0.5656366348266602,-6.045511327101849e-06,0.0,0.0003049670194741,0.0,0.0,37.5699462890625,0.0,0.0,0.0,0.3930028080940246,4.0,0.0,1.0
385680,293.18359375,297.1499938964844,293.1499938964844,0.0462058447301387,-1329.25244140625,304.1537780761719,0.5511600971221924,0.0914055332541465,0.1104499027132988,293.6571960449219,297.1499938964844,293.1499938964844,0.0085997087880969,-593.8513793945312,301.0312194824219,0.4285435676574707,0.050000000745058,0.0501944459974765,293.21441650390625,297.1499938964844,293.1499938964844,0.2789166271686554,-4035.356689453125,304.1593933105469,0.8784179091453552,0.3662174642086029,0.2578144073486328,293.2294616699219,297.1499938964844,293.1499938964844,0.333225816488266,-6285.89599609375,304.16094970703125,0.923273503780365,0.4220137894153595,0.4015507698059082,293.2938842773437,297.1499938964844,293.1499938964844,0.009099586866796,-2918.727783203125,301.35992431640625,0.4285435676574707,0.050000000745058,0.2381008416414261,291.21209716796875,291.1499938964844,264.0294494628906,262.86639404296875,280.83660888671875,293.431640625,291.21221923828125,1.0,0.3047909140586853,0.8454108238220215,0.8454108238220215,1.0,1.0,-1.239286184310913,0.5309800505638123,0.7083061337471008,0.2414212673902511,0.0,0.0,0.562278151512146,81.27960205078125,49.0,3.891666889190674,-12953.9404296875,279.38775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61505126953125,308.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.443359375,18000.0,0.0,0.0,0.3004977405071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656306147575378,0.5656366348266602,-6.045511327101849e-06,0.0,0.0003049670194741,0.0,0.0,37.5699462890625,0.0,0.0,0.0,0.3930028080940246,4.0,0.0,1.0
385740,293.1809387207031,297.1499938964844,293.1499938964844,0.0455863401293754,-1319.1202392578125,304.1535339355469,0.5655825734138489,0.0910931676626205,0.1096122860908508,293.6697692871094,297.1499938964844,293.1499938964844,0.0082392143085598,-576.8795776367188,300.8216247558594,0.4428533613681793,0.050000000745058,0.049832746386528,293.2140808105469,297.1499938964844,293.1499938964844,0.277048796415329,-4013.986572265625,304.15936279296875,0.8980951309204102,0.3646582365036011,0.2564550638198852,293.2277526855469,297.1499938964844,293.1499938964844,0.3311611413955688,-6255.2861328125,304.1607360839844,0.9467363953590392,0.42034912109375,0.3996104896068573,293.2939758300781,297.1499938964844,293.1499938964844,0.008938499726355,-2883.377685546875,301.3101501464844,0.4428533613681793,0.050000000745058,0.2363851070404052,291.2125244140625,291.1499938964844,264.09576416015625,262.92486572265625,280.8798828125,293.43658447265625,291.2124328613281,1.0,0.2935249507427215,0.8450013399124146,0.8450013399124146,1.0,1.0,-1.2320586442947388,0.5273755788803101,0.7046831250190735,0.2404689192771911,0.0,0.0,0.5538942217826843,72.03561401367188,37.0,0.8117103576660156,-12820.587890625,257.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471923828125,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.6484375,18000.0,0.0,0.0,0.2970470786094665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497068166732788,0.5497127175331116,-5.936688012297964e-06,0.0,0.0003014650137629,0.0,0.0,35.6153564453125,0.0,0.0,0.0,0.3872621655464172,4.0,0.0,1.0
385800,293.1809387207031,297.1499938964844,293.1499938964844,0.0455863401293754,-1319.1202392578125,304.1535339355469,0.5655825734138489,0.0910931676626205,0.1096122860908508,293.6697692871094,297.1499938964844,293.1499938964844,0.0082392143085598,-576.8795776367188,300.8216247558594,0.4428533613681793,0.050000000745058,0.049832746386528,293.2140808105469,297.1499938964844,293.1499938964844,0.277048796415329,-4013.986572265625,304.15936279296875,0.8980951309204102,0.3646582365036011,0.2564550638198852,293.2277526855469,297.1499938964844,293.1499938964844,0.3311611413955688,-6255.2861328125,304.1607360839844,0.9467363953590392,0.42034912109375,0.3996104896068573,293.2939758300781,297.1499938964844,293.1499938964844,0.008938499726355,-2883.377685546875,301.3101501464844,0.4428533613681793,0.050000000745058,0.2363851070404052,291.2125244140625,291.1499938964844,264.09576416015625,262.92486572265625,280.8798828125,293.43658447265625,291.2124328613281,1.0,0.2935249507427215,0.8450013399124146,0.8450013399124146,1.0,1.0,-1.2320586442947388,0.5273755788803101,0.7046831250190735,0.2404689192771911,0.0,0.0,0.5538942217826843,72.03561401367188,37.0,0.8117103576660156,-12820.587890625,257.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471923828125,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.6484375,18000.0,0.0,0.0,0.2970470786094665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497068166732788,0.5497127175331116,-5.936688012297964e-06,0.0,0.0003014650137629,0.0,0.0,35.6153564453125,0.0,0.0,0.0,0.3872621655464172,4.0,0.0,1.0
385860,293.17822265625,297.1499938964844,293.1499938964844,0.0450298525393009,-1310.056396484375,304.1532897949219,0.5839279294013977,0.0908613577485084,0.108847826719284,293.6819152832031,297.1499938964844,293.1499938964844,0.0078899888321757,-559.761474609375,300.6083068847656,0.462990939617157,0.050000000745058,0.0494517385959625,293.2135314941406,297.1499938964844,293.1499938964844,0.275253027677536,-3993.46044921875,304.15924072265625,0.9252781271934508,0.3631460070610046,0.2551147639751434,293.2259826660156,297.1499938964844,293.1499938964844,0.3291890919208526,-6226.07080078125,304.1604309082031,0.9738144874572754,0.4187392294406891,0.3977040350437164,293.2938537597656,297.1499938964844,293.1499938964844,0.0087780440226197,-2847.709228515625,301.2605285644531,0.462990939617157,0.050000000745058,0.2345777601003646,291.2110290527344,291.1499938964844,264.1606750488281,262.9820556640625,280.9238586425781,293.4416198730469,291.2107849121094,1.0,0.2811642587184906,0.8446326851844788,0.8446326851844788,1.0,1.0,-1.2248291969299316,0.5237220525741577,0.7011070847511292,0.23967345058918,0.0,0.0,0.5458395481109619,62.30685424804688,25.0,-1.841526865959168,-12685.44140625,234.11065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8694152832031,308.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.966796875,18000.0,0.0,0.0,0.2931861281394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345422625541687,0.5345481038093567,-5.835172942170175e-06,0.0,0.0002975466486532,0.0,0.0,33.82168960571289,0.0,0.0,0.0,0.3818621039390564,4.0,0.0,1.0
385920,293.17822265625,297.1499938964844,293.1499938964844,0.0450298525393009,-1310.056396484375,304.1532897949219,0.5839279294013977,0.0908613577485084,0.108847826719284,293.6819152832031,297.1499938964844,293.1499938964844,0.0078899888321757,-559.761474609375,300.6083068847656,0.462990939617157,0.050000000745058,0.0494517385959625,293.2135314941406,297.1499938964844,293.1499938964844,0.275253027677536,-3993.46044921875,304.15924072265625,0.9252781271934508,0.3631460070610046,0.2551147639751434,293.2259826660156,297.1499938964844,293.1499938964844,0.3291890919208526,-6226.07080078125,304.1604309082031,0.9738144874572754,0.4187392294406891,0.3977040350437164,293.2938537597656,297.1499938964844,293.1499938964844,0.0087780440226197,-2847.709228515625,301.2605285644531,0.462990939617157,0.050000000745058,0.2345777601003646,291.2110290527344,291.1499938964844,264.1606750488281,262.9820556640625,280.9238586425781,293.4416198730469,291.2107849121094,1.0,0.2811642587184906,0.8446326851844788,0.8446326851844788,1.0,1.0,-1.2248291969299316,0.5237220525741577,0.7011070847511292,0.23967345058918,0.0,0.0,0.5458395481109619,62.30685424804688,25.0,-1.841526865959168,-12685.44140625,234.11065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8694152832031,308.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.966796875,18000.0,0.0,0.0,0.2931861281394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345422625541687,0.5345481038093567,-5.835172942170175e-06,0.0,0.0002975466486532,0.0,0.0,33.82168960571289,0.0,0.0,0.0,0.3818621039390564,4.0,0.0,1.0
385980,293.17547607421875,297.1499938964844,293.1499938964844,0.0445390343666076,-1302.091064453125,304.15301513671875,0.6062322854995728,0.0907052010297775,0.1081658229231834,293.6937255859375,297.1499938964844,293.1499938964844,0.007554137147963,-542.6463012695312,300.3913269042969,0.4837912917137146,0.050000000745058,0.0490666702389717,293.2128295898437,297.1499938964844,293.1499938964844,0.2735219597816467,-3973.675537109375,304.1590576171875,0.9607521891593932,0.3616751432418823,0.253801554441452,293.2239074707031,297.1499938964844,293.1499938964844,0.3257841169834137,-6173.6396484375,304.1630554199219,0.9990000128746032,0.4172320663928985,0.3941482603549957,293.29351806640625,297.1499938964844,293.1499938964844,0.0086215157061815,-2812.457275390625,301.2112121582031,0.4837912917137146,0.050000000745058,0.2327511608600616,291.2083435058594,291.1499938964844,264.2242126464844,263.0379638671875,280.9700012207031,293.4464416503906,291.2080993652344,1.0,0.2677899301052093,0.8442640900611877,0.8442640900611877,1.0,1.0,-1.2157493829727173,0.5191117525100708,0.6966376900672913,0.2387718260288238,0.0,0.0,0.5382415652275085,52.45751190185547,28.0,-2.823259830474853,-12539.0576171875,210.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9760437011719,308.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.23046875,18000.0,0.0,0.0,0.289021760225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204432010650635,0.5204489231109619,-5.742925168306101e-06,0.0,0.0002933203359134,0.0,0.0,32.21320724487305,0.0,0.0,0.0,0.3769029974937439,4.0,0.0,1.0
386040,293.17547607421875,297.1499938964844,293.1499938964844,0.0445390343666076,-1302.091064453125,304.15301513671875,0.6062322854995728,0.0907052010297775,0.1081658229231834,293.6937255859375,297.1499938964844,293.1499938964844,0.007554137147963,-542.6463012695312,300.3913269042969,0.4837912917137146,0.050000000745058,0.0490666702389717,293.2128295898437,297.1499938964844,293.1499938964844,0.2735219597816467,-3973.675537109375,304.1590576171875,0.9607521891593932,0.3616751432418823,0.253801554441452,293.2239074707031,297.1499938964844,293.1499938964844,0.3257841169834137,-6173.6396484375,304.1630554199219,0.9990000128746032,0.4172320663928985,0.3941482603549957,293.29351806640625,297.1499938964844,293.1499938964844,0.0086215157061815,-2812.457275390625,301.2112121582031,0.4837912917137146,0.050000000745058,0.2327511608600616,291.2083435058594,291.1499938964844,264.2242126464844,263.0379638671875,280.9700012207031,293.4464416503906,291.2080993652344,1.0,0.2677899301052093,0.8442640900611877,0.8442640900611877,1.0,1.0,-1.2157493829727173,0.5191117525100708,0.6966376900672913,0.2387718260288238,0.0,0.0,0.5382415652275085,52.45751190185547,28.0,-2.823259830474853,-12539.0576171875,210.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9760437011719,308.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.23046875,18000.0,0.0,0.0,0.289021760225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204432010650635,0.5204489231109619,-5.742925168306101e-06,0.0,0.0002933203359134,0.0,0.0,32.21320724487305,0.0,0.0,0.0,0.3769029974937439,4.0,0.0,1.0
386100,293.1740417480469,297.1499938964844,293.1499938964844,0.0443508774042129,-1298.91943359375,304.1528015136719,0.6127727627754211,0.09066042304039,0.1079793870449066,293.699462890625,297.1499938964844,293.1499938964844,0.0074050244875252,-534.7166748046875,300.2843322753906,0.4890965521335602,0.050000000745058,0.0489650331437587,293.2128295898437,297.1499938964844,293.1499938964844,0.2724829614162445,-3961.550537109375,304.1593017578125,0.9703635573387146,0.3608817160129547,0.2531982660293579,293.2160339355469,297.1499938964844,293.1499938964844,0.3138000667095184,-5986.48779296875,304.1823425292969,0.9990000128746032,0.4178335964679718,0.3819235563278198,293.2931823730469,297.1499938964844,293.1499938964844,0.0085617508739233,-2798.212890625,301.1889343261719,0.4890965521335602,0.050000000745058,0.2322690337896347,291.215576171875,291.1499938964844,264.2554626464844,263.06549072265625,281.00164794921875,293.44000244140625,291.219482421875,1.0,0.2626781463623047,0.8440797328948975,0.8440797328948975,1.0,1.0,-1.199435830116272,0.5112312436103821,0.6882045269012451,0.2361409813165664,0.0,0.0,0.5332622528076172,49.68131637573242,28.0,21.076719284057617,-12399.8212890625,199.2982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296325683594,308.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.927734375,18000.0,0.0,0.0,0.2867816388607025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132246017456055,0.5132302641868591,-5.699264875147492e-06,0.0,0.0002910469193011,0.0,0.0,31.42418098449707,0.0,0.0,0.0,0.3743790686130523,4.0,0.0,1.0
386160,293.1727905273437,297.1499938964844,293.1499938964844,0.0441193394362926,-1294.8917236328125,304.1527099609375,0.6179614663124084,0.090600736439228,0.1078175604343414,293.7052307128906,297.1499938964844,293.1499938964844,0.0072565213777124,-526.479736328125,300.180419921875,0.4934852719306946,0.050000000745058,0.0488849803805351,293.2125549316406,297.1499938964844,293.1499938964844,0.2711778283119201,-3946.123779296875,304.15997314453125,0.977824091911316,0.3601380884647369,0.2526026964187622,293.2023620605469,297.1499938964844,293.1499938964844,0.3034447431564331,-5824.9580078125,304.1951904296875,0.9990000128746032,0.4196778237819671,0.3718473315238952,293.2928771972656,297.1499938964844,293.1499938964844,0.008500344119966,-2782.536376953125,301.1698913574219,0.4934852719306946,0.050000000745058,0.2318892925977707,291.2362670898437,291.1499938964844,264.2864074707031,263.0926513671875,281.0274963378906,293.4266967773437,291.2398681640625,1.0,0.2583847939968109,0.843948483467102,0.843948483467102,1.0,1.0,-1.1859266757965088,0.5046490430831909,0.6812776327133179,0.2341558188199997,0.0,0.0,0.525435209274292,47.49245071411133,31.0,34.93854522705078,-12247.20703125,190.4676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0914306640625,308.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.08984375,18000.0,0.0,0.0,0.2843436300754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023152828216553,0.5023209452629089,-5.643125859933207e-06,0.0,0.0002885726571548,0.0,0.0,30.29843711853028,0.0,0.0,0.0,0.3707265555858612,4.0,0.0,1.0
