time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.1705322265625,297.1499938964844,293.1499938964844,0.0438474230468273,-1290.3531494140625,304.1522521972656,0.6256896257400513,0.0904857665300369,0.1075347438454628,293.7168273925781,297.1499938964844,293.1499938964844,0.0069830720312893,-511.5063781738281,299.9613952636719,0.5004438161849976,0.050000000745058,0.0487684197723865,293.2115173339844,297.1499938964844,293.1499938964844,0.2694302797317505,-3926.000244140625,304.1595153808594,0.9884213209152222,0.3587610125541687,0.2515372037887573,293.1703796386719,297.1499938964844,293.1499938964844,0.2880454063415527,-5586.6552734375,304.205322265625,0.9990000128746032,0.4248325824737549,0.3566670715808868,293.2919311523437,297.1499938964844,293.1499938964844,0.0084048602730035,-2760.264892578125,301.126220703125,0.5004438161849976,0.050000000745058,0.2313363850116729,291.2491149902344,291.1499938964844,264.3472595214844,263.1461486816406,281.07257080078125,293.3984375,291.2486267089844,1.0,0.2519530057907104,0.8436859846115112,0.8436859846115112,1.0,1.0,-1.1653592586517334,0.494489461183548,0.670869767665863,0.2315527647733688,0.0,0.0,0.510900616645813,44.307594299316406,49.0,12.290360450744627,-11947.298828125,177.65147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2410583496094,308.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18195.14453125,18000.0,0.0,0.0,0.2787909507751465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476696640253067,0.4767021238803863,-5.49914648217964e-06,0.0,0.0002829373988788,0.0,0.0,27.696720123291016,0.0,0.0,0.0,0.3622952103614807,4.0,0.0,1.0
386280,293.1705322265625,297.1499938964844,293.1499938964844,0.0438474230468273,-1290.3531494140625,304.1522521972656,0.6256896257400513,0.0904857665300369,0.1075347438454628,293.7168273925781,297.1499938964844,293.1499938964844,0.0069830720312893,-511.5063781738281,299.9613952636719,0.5004438161849976,0.050000000745058,0.0487684197723865,293.2115173339844,297.1499938964844,293.1499938964844,0.2694302797317505,-3926.000244140625,304.1595153808594,0.9884213209152222,0.3587610125541687,0.2515372037887573,293.1703796386719,297.1499938964844,293.1499938964844,0.2880454063415527,-5586.6552734375,304.205322265625,0.9990000128746032,0.4248325824737549,0.3566670715808868,293.2919311523437,297.1499938964844,293.1499938964844,0.0084048602730035,-2760.264892578125,301.126220703125,0.5004438161849976,0.050000000745058,0.2313363850116729,291.2491149902344,291.1499938964844,264.3472595214844,263.1461486816406,281.07257080078125,293.3984375,291.2486267089844,1.0,0.2519530057907104,0.8436859846115112,0.8436859846115112,1.0,1.0,-1.1653592586517334,0.494489461183548,0.670869767665863,0.2315527647733688,0.0,0.0,0.510900616645813,44.307594299316406,49.0,12.290360450744627,-11947.298828125,177.65147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2410583496094,308.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18195.14453125,18000.0,0.0,0.0,0.2787909507751465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476696640253067,0.4767021238803863,-5.49914648217964e-06,0.0,0.0002829373988788,0.0,0.0,27.696720123291016,0.0,0.0,0.0,0.3622952103614807,4.0,0.0,1.0
386340,293.1685485839844,297.1499938964844,293.1499938964844,0.0439095646142959,-1291.760986328125,304.1513977050781,0.6235260963439941,0.0903652310371398,0.1074347645044326,293.7283935546875,297.1499938964844,293.1499938964844,0.0067530195228755,-499.30572509765625,299.7259826660156,0.4987370669841766,0.050000000745058,0.0487957708537578,293.2105712890625,297.1499938964844,293.1499938964844,0.2687591016292572,-3919.1357421875,304.15740966796875,0.9846521615982056,0.3573966920375824,0.2506147921085357,293.1507873535156,297.1499938964844,293.1499938964844,0.2911504805088043,-5644.02783203125,304.18084716796875,0.9990000128746032,0.4283408522605896,0.3602834045886993,293.2909240722656,297.1499938964844,293.1499938964844,0.0083626452833414,-2754.244140625,301.0741577148437,0.4987370669841766,0.050000000745058,0.2314661294221878,291.2245178222656,291.1499938964844,264.40679931640625,263.19842529296875,281.1001281738281,293.3894958496094,291.2188720703125,1.0,0.2540422677993774,0.8434234261512756,0.8434234261512756,1.0,1.0,-1.168676495552063,0.4956833124160766,0.6729932427406311,0.2331509888172149,0.0,0.0,0.5019902586936951,45.06597518920898,67.0,-38.42304229736328,-11823.9794921875,180.1804351806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3828125,308.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.07421875,18000.0,0.0,0.0,0.2727086842060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578318893909454,0.4578372836112976,-5.380850325309439e-06,0.0,0.0002767646510619,0.0,0.0,25.816511154174805,0.0,0.0,0.0,0.3559879958629608,4.0,0.0,1.0
386400,293.1685485839844,297.1499938964844,293.1499938964844,0.0439095646142959,-1291.760986328125,304.1513977050781,0.6235260963439941,0.0903652310371398,0.1074347645044326,293.7283935546875,297.1499938964844,293.1499938964844,0.0067530195228755,-499.30572509765625,299.7259826660156,0.4987370669841766,0.050000000745058,0.0487957708537578,293.2105712890625,297.1499938964844,293.1499938964844,0.2687591016292572,-3919.1357421875,304.15740966796875,0.9846521615982056,0.3573966920375824,0.2506147921085357,293.1507873535156,297.1499938964844,293.1499938964844,0.2911504805088043,-5644.02783203125,304.18084716796875,0.9990000128746032,0.4283408522605896,0.3602834045886993,293.2909240722656,297.1499938964844,293.1499938964844,0.0083626452833414,-2754.244140625,301.0741577148437,0.4987370669841766,0.050000000745058,0.2314661294221878,291.2245178222656,291.1499938964844,264.40679931640625,263.19842529296875,281.1001281738281,293.3894958496094,291.2188720703125,1.0,0.2540422677993774,0.8434234261512756,0.8434234261512756,1.0,1.0,-1.168676495552063,0.4956833124160766,0.6729932427406311,0.2331509888172149,0.0,0.0,0.5019902586936951,45.06597518920898,67.0,-38.42304229736328,-11823.9794921875,180.1804351806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3828125,308.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.07421875,18000.0,0.0,0.0,0.2727086842060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578318893909454,0.4578372836112976,-5.380850325309439e-06,0.0,0.0002767646510619,0.0,0.0,25.816511154174805,0.0,0.0,0.0,0.3559879958629608,4.0,0.0,1.0
386460,293.16705322265625,297.1499938964844,293.1499938964844,0.0442579910159111,-1298.30859375,304.1503601074219,0.6127098798751831,0.0902018174529075,0.1074526235461235,293.7399597167969,297.1499938964844,293.1499938964844,0.0065586762502789,-489.53326416015625,299.4716491699219,0.4898501634597778,0.050000000745058,0.0489510223269462,293.2101135253906,297.1499938964844,293.1499938964844,0.2690577208995819,-3924.09765625,304.1544494628906,0.9674596786499025,0.3559571802616119,0.2497454136610031,293.1622009277344,297.1499938964844,293.1499938964844,0.3110789060592651,-5965.0078125,304.1370544433594,0.9990000128746032,0.4260800182819366,0.3801735043525696,293.2907409667969,297.1499938964844,293.1499938964844,0.0083663817495107,-2762.87841796875,301.0105285644531,0.4898501634597778,0.050000000745058,0.2322025597095489,291.1608581542969,291.1499938964844,264.46502685546875,263.24951171875,281.1193542480469,293.41217041015625,291.1539611816406,1.0,0.2627965211868286,0.8432283997535706,0.8432283997535706,1.0,1.0,-1.192586898803711,0.5066413283348083,0.6859455704689026,0.2385106831789016,0.0,0.0,0.5046550631523132,49.32745742797852,70.0,-78.05023956298828,-11928.744140625,196.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.429931640625,308.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.2671672105789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558390378952026,0.45584437251091,-5.340158622857416e-06,0.0,0.0002711407723836,0.0,0.0,25.50584983825684,0.0,0.0,0.0,0.354961633682251,4.0,0.0,1.0
386520,293.16705322265625,297.1499938964844,293.1499938964844,0.0442579910159111,-1298.30859375,304.1503601074219,0.6127098798751831,0.0902018174529075,0.1074526235461235,293.7399597167969,297.1499938964844,293.1499938964844,0.0065586762502789,-489.53326416015625,299.4716491699219,0.4898501634597778,0.050000000745058,0.0489510223269462,293.2101135253906,297.1499938964844,293.1499938964844,0.2690577208995819,-3924.09765625,304.1544494628906,0.9674596786499025,0.3559571802616119,0.2497454136610031,293.1622009277344,297.1499938964844,293.1499938964844,0.3110789060592651,-5965.0078125,304.1370544433594,0.9990000128746032,0.4260800182819366,0.3801735043525696,293.2907409667969,297.1499938964844,293.1499938964844,0.0083663817495107,-2762.87841796875,301.0105285644531,0.4898501634597778,0.050000000745058,0.2322025597095489,291.1608581542969,291.1499938964844,264.46502685546875,263.24951171875,281.1193542480469,293.41217041015625,291.1539611816406,1.0,0.2627965211868286,0.8432283997535706,0.8432283997535706,1.0,1.0,-1.192586898803711,0.5066413283348083,0.6859455704689026,0.2385106831789016,0.0,0.0,0.5046550631523132,49.32745742797852,70.0,-78.05023956298828,-11928.744140625,196.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.429931640625,308.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.2671672105789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558390378952026,0.45584437251091,-5.340158622857416e-06,0.0,0.0002711407723836,0.0,0.0,25.50584983825684,0.0,0.0,0.0,0.354961633682251,4.0,0.0,1.0
386580,293.1659545898437,297.1499938964844,293.1499938964844,0.0444971807301044,-1302.8599853515625,304.1498413085937,0.6016575694084167,0.0899910032749176,0.107416994869709,293.7515869140625,297.1499938964844,293.1499938964844,0.0063617746345698,-478.9991455078125,299.2152404785156,0.4814384281635284,0.050000000745058,0.0491126365959644,293.21014404296875,297.1499938964844,293.1499938964844,0.268992155790329,-3924.25244140625,304.1531677246094,0.9492076635360718,0.3544300496578216,0.2488160282373428,293.1964416503906,297.1499938964844,293.1499938964844,0.3304078578948974,-6266.447265625,304.1098937988281,0.9990000128746032,0.4188463091850281,0.3986175954341888,293.2919311523437,297.1499938964844,293.1499938964844,0.0083609959110617,-2768.156982421875,300.9456481933594,0.4814384281635284,0.050000000745058,0.2329692095518112,291.1087646484375,291.1499938964844,264.5220031738281,263.29949951171875,281.1537780761719,293.4583740234375,291.1060485839844,1.0,0.2707163095474243,0.8430333733558655,0.8430333733558655,1.0,1.0,-1.2147669792175293,0.5167080760002136,0.6980588436126709,0.2438567876815796,0.0,0.0,0.5141233801841736,53.74178695678711,73.0,-61.0135498046875,-12109.15234375,212.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3262939453125,308.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.35546875,18000.0,0.0,0.0,0.2632423937320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684297740459442,0.4684351682662964,-5.386076736613177e-06,0.0,0.0002671575639396,0.0,0.0,26.603347778320312,0.0,0.0,0.0,0.3587158620357513,4.0,0.0,1.0
386640,293.1659545898437,297.1499938964844,293.1499938964844,0.0444971807301044,-1302.8599853515625,304.1498413085937,0.6016575694084167,0.0899910032749176,0.107416994869709,293.7515869140625,297.1499938964844,293.1499938964844,0.0063617746345698,-478.9991455078125,299.2152404785156,0.4814384281635284,0.050000000745058,0.0491126365959644,293.21014404296875,297.1499938964844,293.1499938964844,0.268992155790329,-3924.25244140625,304.1531677246094,0.9492076635360718,0.3544300496578216,0.2488160282373428,293.1964416503906,297.1499938964844,293.1499938964844,0.3304078578948974,-6266.447265625,304.1098937988281,0.9990000128746032,0.4188463091850281,0.3986175954341888,293.2919311523437,297.1499938964844,293.1499938964844,0.0083609959110617,-2768.156982421875,300.9456481933594,0.4814384281635284,0.050000000745058,0.2329692095518112,291.1087646484375,291.1499938964844,264.5220031738281,263.29949951171875,281.1537780761719,293.4583740234375,291.1060485839844,1.0,0.2707163095474243,0.8430333733558655,0.8430333733558655,1.0,1.0,-1.2147669792175293,0.5167080760002136,0.6980588436126709,0.2438567876815796,0.0,0.0,0.5141233801841736,53.74178695678711,73.0,-61.0135498046875,-12109.15234375,212.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3262939453125,308.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.35546875,18000.0,0.0,0.0,0.2632423937320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684297740459442,0.4684351682662964,-5.386076736613177e-06,0.0,0.0002671575639396,0.0,0.0,26.603347778320312,0.0,0.0,0.0,0.3587158620357513,4.0,0.0,1.0
386700,293.1654968261719,297.1499938964844,293.1499938964844,0.0445266105234622,-1303.3648681640625,304.1498413085937,0.5939802527427673,0.0898832902312278,0.1074403524398803,293.7574157714844,297.1499938964844,293.1499938964844,0.0062627801671624,-473.1900024414063,299.0932312011719,0.4752359092235565,0.050000000745058,0.0492331460118293,293.2098388671875,297.1499938964844,293.1499938964844,0.2684647738933563,-3918.078857421875,304.153564453125,0.9362472891807556,0.353724718093872,0.2483742982149124,293.2103576660156,297.1499938964844,293.1499938964844,0.3279711604118347,-6225.31494140625,304.12164306640625,0.9886971712112428,0.4155202507972717,0.3955880999565124,293.2928466796875,297.1499938964844,293.1499938964844,0.0083551798015832,-2768.0849609375,300.9174194335937,0.4752359092235565,0.050000000745058,0.2335408478975296,291.1044311523437,291.1499938964844,264.5500183105469,263.32403564453125,281.18536376953125,293.47735595703125,291.1065673828125,1.0,0.2741186320781708,0.8429358005523682,0.8429358005523682,1.0,1.0,-1.211397409439087,0.5148561000823975,0.6965412497520447,0.2439351230859756,0.0,0.0,0.5177263021469116,56.76709365844727,73.0,-22.549596786499023,-12116.3798828125,217.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2298278808594,308.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619492411613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756643772125244,0.475669801235199,-5.4249971981334966e-06,0.0,0.000265845155809,0.0,0.0,27.300052642822266,0.0,0.0,0.0,0.3610325753688812,4.0,0.0,1.0
386760,293.1651611328125,297.1499938964844,293.1499938964844,0.0444387830793857,-1301.7230224609375,304.1500244140625,0.58732670545578,0.0897494852542877,0.1074322834610939,293.763427734375,297.1499938964844,293.1499938964844,0.0061548361554741,-466.4314880371094,298.9774169921875,0.4693911969661712,0.050000000745058,0.0493417754769325,293.204833984375,297.1499938964844,293.1499938964844,0.2679224014282226,-3911.568359375,304.15386962890625,0.9255127310752868,0.3539432883262634,0.2482547610998153,293.2176208496094,297.1499938964844,293.1499938964844,0.3254769742488861,-6183.86669921875,304.1312561035156,0.9787397980690002,0.4133231341838836,0.3931417465209961,293.2938537597656,297.1499938964844,293.1499938964844,0.0083358297124505,-2763.1494140625,300.89361572265625,0.4693911969661712,0.050000000745058,0.234056144952774,291.1195983886719,291.1499938964844,264.57769775390625,263.34832763671875,281.2086486816406,293.4823303222656,291.1225280761719,1.0,0.2772530913352966,0.8426284790039062,0.8426284790039062,1.0,1.0,-1.2090539932250977,0.5134958028793335,0.6955581903457642,0.2441338002681732,0.0,0.0,0.5182637572288513,59.503150939941406,76.0,6.984198093414307,-12094.2724609375,222.69175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1234436035156,308.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.48828125,18000.0,0.0,0.0,0.2609591484069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794869720935821,0.4794924259185791,-5.455626251205104e-06,0.0,0.0002648403460625,0.0,0.0,27.71616554260254,0.0,0.0,0.0,0.3623587489128113,4.0,0.0,1.0
386820,293.1646728515625,297.1499938964844,293.1499938964844,0.0443388745188713,-1300.0169677734375,304.1501770019531,0.5763734579086304,0.0894661545753479,0.1073339432477951,293.7756042480469,297.1499938964844,293.1499938964844,0.00593933602795,-453.0867919921875,298.7332763671875,0.4584094583988189,0.050000000745058,0.0495289824903011,293.1879577636719,297.1499938964844,293.1499938964844,0.2693117260932922,-3928.494384765625,304.1501770019531,0.9108681082725524,0.3559675514698028,0.2495022118091583,293.22369384765625,297.1499938964844,293.1499938964844,0.3227938413619995,-6139.36767578125,304.1417541503906,0.9617077708244324,0.4103657901287079,0.39016193151474,293.2956848144531,297.1499938964844,293.1499938964844,0.0083015738055109,-2756.61181640625,300.8403015136719,0.4584094583988189,0.050000000745058,0.2349441796541214,291.1265869140625,291.1499938964844,264.6321716308594,263.3960876464844,281.2395324707031,293.472900390625,291.1260070800781,1.0,0.2829473614692688,0.8420137763023376,0.8420137763023376,1.0,1.0,-1.208173394203186,0.5125755071640015,0.6955979466438293,0.2452447414398193,0.0,0.0,0.5204929113388062,64.26473236083984,79.0,1.223432183265686,-12028.7119140625,232.17205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9089660644531,307.9481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.240234375,18000.0,0.0,0.0,0.2596421837806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825271368026733,0.4825326204299927,-5.480458639794961e-06,0.0,0.0002635038108564,0.0,0.0,28.051776885986328,0.0,0.0,0.0,0.3635599315166473,4.0,0.0,1.0
386880,293.1646728515625,297.1499938964844,293.1499938964844,0.0443388745188713,-1300.0169677734375,304.1501770019531,0.5763734579086304,0.0894661545753479,0.1073339432477951,293.7756042480469,297.1499938964844,293.1499938964844,0.00593933602795,-453.0867919921875,298.7332763671875,0.4584094583988189,0.050000000745058,0.0495289824903011,293.1879577636719,297.1499938964844,293.1499938964844,0.2693117260932922,-3928.494384765625,304.1501770019531,0.9108681082725524,0.3559675514698028,0.2495022118091583,293.22369384765625,297.1499938964844,293.1499938964844,0.3227938413619995,-6139.36767578125,304.1417541503906,0.9617077708244324,0.4103657901287079,0.39016193151474,293.2956848144531,297.1499938964844,293.1499938964844,0.0083015738055109,-2756.61181640625,300.8403015136719,0.4584094583988189,0.050000000745058,0.2349441796541214,291.1265869140625,291.1499938964844,264.6321716308594,263.3960876464844,281.2395324707031,293.472900390625,291.1260070800781,1.0,0.2829473614692688,0.8420137763023376,0.8420137763023376,1.0,1.0,-1.208173394203186,0.5125755071640015,0.6955979466438293,0.2452447414398193,0.0,0.0,0.5204929113388062,64.26473236083984,79.0,1.223432183265686,-12028.7119140625,232.17205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9089660644531,307.9481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.240234375,18000.0,0.0,0.0,0.2596421837806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825271368026733,0.4825326204299927,-5.480458639794961e-06,0.0,0.0002635038108564,0.0,0.0,28.051776885986328,0.0,0.0,0.0,0.3635599315166473,4.0,0.0,1.0
386940,293.1640319824219,297.1499938964844,293.1499938964844,0.0442844443023204,-1299.16015625,304.15020751953125,0.567382276058197,0.0892228409647941,0.1072390526533126,293.78759765625,297.1499938964844,293.1499938964844,0.0057259462773799,-439.6233215332031,298.4813537597656,0.4494872987270355,0.050000000745058,0.0496942773461341,293.1706848144531,297.1499938964844,293.1499938964844,0.2717028558254242,-3957.0966796875,304.14617919921875,0.9010274410247804,0.3585121631622314,0.2513396143913269,293.2255249023437,297.1499938964844,293.1499938964844,0.3210394382476806,-6110.8369140625,304.1473388671875,0.9468772411346436,0.4081233143806457,0.3880967497825622,293.2969665527344,297.1499938964844,293.1499938964844,0.0082691507413983,-2751.070068359375,300.78533935546875,0.4494872987270355,0.050000000745058,0.2357282489538192,291.1235046386719,291.1499938964844,264.6854248046875,263.4427490234375,281.26611328125,293.46075439453125,291.1234130859375,1.0,0.2880559265613556,0.841399073600769,0.841399073600769,1.0,1.0,-1.2089520692825315,0.5124465823173523,0.6965054273605347,0.246650829911232,0.0,0.0,0.5242844820022583,68.49320220947266,82.0,-1.0127462148666382,-12001.5625,241.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966857910156,307.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.060546875,18000.0,0.0,0.0,0.2591563463211059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886830449104309,0.4886885583400726,-5.51293078387971e-06,0.0,0.0002630107337608,0.0,0.0,28.65962791442871,0.0,0.0,0.0,0.3655724823474884,4.0,0.0,1.0
387000,293.1640319824219,297.1499938964844,293.1499938964844,0.0442844443023204,-1299.16015625,304.15020751953125,0.567382276058197,0.0892228409647941,0.1072390526533126,293.78759765625,297.1499938964844,293.1499938964844,0.0057259462773799,-439.6233215332031,298.4813537597656,0.4494872987270355,0.050000000745058,0.0496942773461341,293.1706848144531,297.1499938964844,293.1499938964844,0.2717028558254242,-3957.0966796875,304.14617919921875,0.9010274410247804,0.3585121631622314,0.2513396143913269,293.2255249023437,297.1499938964844,293.1499938964844,0.3210394382476806,-6110.8369140625,304.1473388671875,0.9468772411346436,0.4081233143806457,0.3880967497825622,293.2969665527344,297.1499938964844,293.1499938964844,0.0082691507413983,-2751.070068359375,300.78533935546875,0.4494872987270355,0.050000000745058,0.2357282489538192,291.1235046386719,291.1499938964844,264.6854248046875,263.4427490234375,281.26611328125,293.46075439453125,291.1234130859375,1.0,0.2880559265613556,0.841399073600769,0.841399073600769,1.0,1.0,-1.2089520692825315,0.5124465823173523,0.6965054273605347,0.246650829911232,0.0,0.0,0.5242844820022583,68.49320220947266,82.0,-1.0127462148666382,-12001.5625,241.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966857910156,307.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.060546875,18000.0,0.0,0.0,0.2591563463211059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886830449104309,0.4886885583400726,-5.51293078387971e-06,0.0,0.0002630107337608,0.0,0.0,28.65962791442871,0.0,0.0,0.0,0.3655724823474884,4.0,0.0,1.0
387060,293.1632385253906,297.1499938964844,293.1499938964844,0.0442538186907768,-1298.6787109375,304.1501770019531,0.5597381591796875,0.0890303626656532,0.1071870625019073,293.7991943359375,297.1499938964844,293.1499938964844,0.0055123316124081,-425.7480163574219,298.2269287109375,0.4422410130500793,0.050000000745058,0.0498463287949562,293.1544494628906,297.1499938964844,293.1499938964844,0.2743217945098877,-3988.016357421875,304.1430969238281,0.8934606313705444,0.361281156539917,0.2533334493637085,293.2259216308594,297.1499938964844,293.1499938964844,0.3194378316402435,-6085.40771484375,304.1508483886719,0.9335970878601074,0.4061271846294403,0.3863335847854614,293.2977905273437,297.1499938964844,293.1499938964844,0.0082340231165289,-2744.625244140625,300.7315979003906,0.4422410130500793,0.050000000745058,0.236449509859085,291.1220703125,291.1499938964844,264.7374572753906,263.4883728027344,281.2919311523437,293.4506225585937,291.1219482421875,1.0,0.2927323877811432,0.84101402759552,0.84101402759552,1.0,1.0,-1.2102293968200684,0.5125889182090759,0.6976404190063477,0.2481137067079544,0.0,0.0,0.5281007289886475,72.391845703125,85.0,-1.5465967655181885,-11980.9130859375,249.64382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923095703125,307.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.62109375,18000.0,0.0,0.0,0.2594272494316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495100200176239,0.4951057434082031,-5.549908564717043e-06,0.0,0.0002632856776472,0.0,0.0,29.315467834472656,0.0,0.0,0.0,0.3677292466163635,4.0,0.0,1.0
387120,293.1632385253906,297.1499938964844,293.1499938964844,0.0442538186907768,-1298.6787109375,304.1501770019531,0.5597381591796875,0.0890303626656532,0.1071870625019073,293.7991943359375,297.1499938964844,293.1499938964844,0.0055123316124081,-425.7480163574219,298.2269287109375,0.4422410130500793,0.050000000745058,0.0498463287949562,293.1544494628906,297.1499938964844,293.1499938964844,0.2743217945098877,-3988.016357421875,304.1430969238281,0.8934606313705444,0.361281156539917,0.2533334493637085,293.2259216308594,297.1499938964844,293.1499938964844,0.3194378316402435,-6085.40771484375,304.1508483886719,0.9335970878601074,0.4061271846294403,0.3863335847854614,293.2977905273437,297.1499938964844,293.1499938964844,0.0082340231165289,-2744.625244140625,300.7315979003906,0.4422410130500793,0.050000000745058,0.236449509859085,291.1220703125,291.1499938964844,264.7374572753906,263.4883728027344,281.2919311523437,293.4506225585937,291.1219482421875,1.0,0.2927323877811432,0.84101402759552,0.84101402759552,1.0,1.0,-1.2102293968200684,0.5125889182090759,0.6976404190063477,0.2481137067079544,0.0,0.0,0.5281007289886475,72.391845703125,85.0,-1.5465967655181885,-11980.9130859375,249.64382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923095703125,307.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.62109375,18000.0,0.0,0.0,0.2594272494316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495100200176239,0.4951057434082031,-5.549908564717043e-06,0.0,0.0002632856776472,0.0,0.0,29.315467834472656,0.0,0.0,0.0,0.3677292466163635,4.0,0.0,1.0
387180,293.1623229980469,297.1499938964844,293.1499938964844,0.0442470721900463,-1298.57275390625,304.150146484375,0.5530994534492493,0.0888812541961669,0.107177048921585,293.810302734375,297.1499938964844,293.1499938964844,0.0052978480234742,-411.43115234375,297.9703369140625,0.4361757636070251,0.050000000745058,0.0499891340732574,293.1390686035156,297.1499938964844,293.1499938964844,0.2771670520305633,-4021.29296875,304.14068603515625,0.8872957825660706,0.3642876744270324,0.2554905414581299,293.2259826660156,297.1499938964844,293.1499938964844,0.3178140521049499,-6060.056640625,304.1532592773437,0.9216700196266174,0.404193639755249,0.3846477568149566,293.2982788085937,297.1499938964844,293.1499938964844,0.008196810260415,-2737.44677734375,300.6788024902344,0.4361757636070251,0.050000000745058,0.2371269315481186,291.121826171875,291.1499938964844,264.7882995605469,263.532958984375,281.3174133300781,293.4427795410156,291.1219177246094,1.0,0.2970867455005646,0.8406289219856262,0.8406289219856262,1.0,1.0,-1.2117705345153809,0.512887179851532,0.6988834142684937,0.2495401948690414,0.0,0.0,0.531898021697998,76.057861328125,88.0,0.0830646529793739,-11968.486328125,257.7770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,307.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.169921875,18000.0,0.0,0.0,0.2603115439414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017369985580444,0.5017426013946533,-5.589229203906143e-06,0.0,0.0002641831233631,0.0,0.0,30.00785446166992,0.0,0.0,0.0,0.3699785470962524,4.0,0.0,1.0
387240,293.1623229980469,297.1499938964844,293.1499938964844,0.0442470721900463,-1298.57275390625,304.150146484375,0.5530994534492493,0.0888812541961669,0.107177048921585,293.810302734375,297.1499938964844,293.1499938964844,0.0052978480234742,-411.43115234375,297.9703369140625,0.4361757636070251,0.050000000745058,0.0499891340732574,293.1390686035156,297.1499938964844,293.1499938964844,0.2771670520305633,-4021.29296875,304.14068603515625,0.8872957825660706,0.3642876744270324,0.2554905414581299,293.2259826660156,297.1499938964844,293.1499938964844,0.3178140521049499,-6060.056640625,304.1532592773437,0.9216700196266174,0.404193639755249,0.3846477568149566,293.2982788085937,297.1499938964844,293.1499938964844,0.008196810260415,-2737.44677734375,300.6788024902344,0.4361757636070251,0.050000000745058,0.2371269315481186,291.121826171875,291.1499938964844,264.7882995605469,263.532958984375,281.3174133300781,293.4427795410156,291.1219177246094,1.0,0.2970867455005646,0.8406289219856262,0.8406289219856262,1.0,1.0,-1.2117705345153809,0.512887179851532,0.6988834142684937,0.2495401948690414,0.0,0.0,0.531898021697998,76.057861328125,88.0,0.0830646529793739,-11968.486328125,257.7770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,307.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.169921875,18000.0,0.0,0.0,0.2603115439414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017369985580444,0.5017426013946533,-5.589229203906143e-06,0.0,0.0002641831233631,0.0,0.0,30.00785446166992,0.0,0.0,0.0,0.3699785470962524,4.0,0.0,1.0
387300,293.1618347167969,297.1499938964844,293.1499938964844,0.0442491993308067,-1298.5994873046875,304.1501159667969,0.5500805974006653,0.0888199657201767,0.1071854531764984,293.8157043457031,297.1499938964844,293.1499938964844,0.0051909913308918,-404.1541137695313,297.8414611816406,0.4334844052791595,0.050000000745058,0.0500579290091991,293.1318359375,297.1499938964844,293.1499938964844,0.2786432802677154,-4038.4501953125,304.1396789550781,0.8846115469932556,0.365847498178482,0.2566141188144684,293.2259216308594,297.1499938964844,293.1499938964844,0.316974937915802,-6047.0615234375,304.1541748046875,0.9162131547927856,0.4032416641712188,0.3838170766830444,293.2984313964844,297.1499938964844,293.1499938964844,0.008177500218153,-2733.57080078125,300.65283203125,0.4334844052791595,0.050000000745058,0.2374532669782638,291.1225280761719,291.1499938964844,264.81329345703125,263.55487060546875,281.3299560546875,293.43963623046875,291.1227111816406,1.0,0.2991682291030884,0.8404363989830017,0.8404363989830017,1.0,1.0,-1.2126044034957886,0.5130807757377625,0.6995235681533813,0.2502237558364868,0.0,0.0,0.5336602330207825,77.82470703125,88.0,1.280862808227539,-11964.2021484375,261.73895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,307.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.455078125,18000.0,0.0,0.0,0.2609380185604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049234628677368,0.5049290657043457,-5.60877242605784e-06,0.0,0.0002648189256433,0.0,0.0,30.34671401977539,0.0,0.0,0.0,0.3710698783397674,4.0,0.0,1.0
387360,293.1613464355469,297.1499938964844,293.1499938964844,0.0442541949450969,-1298.6676025390625,304.15008544921875,0.5472264289855957,0.0887651592493057,0.1072009205818176,293.8210144042969,297.1499938964844,293.1499938964844,0.0050840587355196,-396.78021240234375,297.71209716796875,0.4309781193733215,0.050000000745058,0.050125416368246,293.1249694824219,297.1499938964844,293.1499938964844,0.2801395058631897,-4055.775634765625,304.13885498046875,0.882131040096283,0.3674271404743194,0.2577547430992126,293.225830078125,297.1499938964844,293.1499938964844,0.3161220252513885,-6033.90283203125,304.15496826171875,0.9111024737358092,0.4022979140281677,0.3829932808876037,293.2985534667969,297.1499938964844,293.1499938964844,0.008157760836184,-2729.526123046875,300.6270446777344,0.4309781193733215,0.050000000745058,0.2377733886241912,291.1236877441406,291.1499938964844,264.8380126953125,263.5765380859375,281.3424072265625,293.4369506835937,291.1239624023437,1.0,0.3011979460716247,0.8402268886566162,0.8402268886566162,1.0,1.0,-1.2134642601013184,0.5132967829704285,0.7001675367355347,0.2508790194988251,0.0,0.0,0.5353002548217773,79.55795288085938,91.0,2.4984381198883057,-11960.8505859375,265.6469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,307.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.69921875,18000.0,0.0,0.0,0.2616574466228485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079436302185059,0.5079492330551147,-5.6276558098034e-06,0.0,0.000265549053438,0.0,0.0,30.671619415283203,0.0,0.0,0.0,0.3721106946468353,4.0,0.0,1.0
387420,293.160400390625,297.1499938964844,293.1499938964844,0.0442683361470699,-1298.85546875,304.1500244140625,0.5419370532035828,0.0886690095067024,0.1072464063763618,293.8314514160156,297.1499938964844,293.1499938964844,0.0048702275380492,-381.7698364257813,297.4517822265625,0.4264349341392517,0.050000000745058,0.0502572059631347,293.1124572753906,297.1499938964844,293.1499938964844,0.2831510901451111,-4090.4658203125,304.1375732421875,0.8776571154594421,0.3706027865409851,0.2600566744804382,293.2255554199219,297.1499938964844,293.1499938964844,0.3143802285194397,-6007.14111328125,304.1562194824219,0.9019845724105836,0.4004319012165069,0.3813639283180237,293.2987060546875,297.1499938964844,293.1499938964844,0.0081171644851565,-2720.97900390625,300.57598876953125,0.4264349341392517,0.050000000745058,0.2383985370397567,291.12725830078125,291.1499938964844,264.88653564453125,263.619140625,281.3667297363281,293.43292236328125,291.1277160644531,1.0,0.3051243722438812,0.8398079872131348,0.8398079872131348,1.0,1.0,-1.2152224779129028,0.5137841105461121,0.7014383673667908,0.2520897090435028,0.0,0.0,0.5381065607070923,82.9417724609375,94.0,4.818560600280762,-11956.3173828125,273.3230285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090637207031,307.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.755859375,18000.0,0.0,0.0,0.2632996439933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132899880409241,0.5132956504821777,-5.662089279212523e-06,0.0,0.0002672156842891,0.0,0.0,31.2564697265625,0.0,0.0,0.0,0.373969554901123,4.0,0.0,1.0
387480,293.160400390625,297.1499938964844,293.1499938964844,0.0442683361470699,-1298.85546875,304.1500244140625,0.5419370532035828,0.0886690095067024,0.1072464063763618,293.8314514160156,297.1499938964844,293.1499938964844,0.0048702275380492,-381.7698364257813,297.4517822265625,0.4264349341392517,0.050000000745058,0.0502572059631347,293.1124572753906,297.1499938964844,293.1499938964844,0.2831510901451111,-4090.4658203125,304.1375732421875,0.8776571154594421,0.3706027865409851,0.2600566744804382,293.2255554199219,297.1499938964844,293.1499938964844,0.3143802285194397,-6007.14111328125,304.1562194824219,0.9019845724105836,0.4004319012165069,0.3813639283180237,293.2987060546875,297.1499938964844,293.1499938964844,0.0081171644851565,-2720.97900390625,300.57598876953125,0.4264349341392517,0.050000000745058,0.2383985370397567,291.12725830078125,291.1499938964844,264.88653564453125,263.619140625,281.3667297363281,293.43292236328125,291.1277160644531,1.0,0.3051243722438812,0.8398079872131348,0.8398079872131348,1.0,1.0,-1.2152224779129028,0.5137841105461121,0.7014383673667908,0.2520897090435028,0.0,0.0,0.5381065607070923,82.9417724609375,94.0,4.818560600280762,-11956.3173828125,273.3230285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090637207031,307.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.755859375,18000.0,0.0,0.0,0.2632996439933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132899880409241,0.5132956504821777,-5.662089279212523e-06,0.0,0.0002672156842891,0.0,0.0,31.2564697265625,0.0,0.0,0.0,0.373969554901123,4.0,0.0,1.0
387540,293.1595458984375,297.1499938964844,293.1499938964844,0.0442823581397533,-1299.02392578125,304.1499938964844,0.5371007919311523,0.0885810554027557,0.107301041483879,293.8417358398437,297.1499938964844,293.1499938964844,0.0046564461663365,-366.4313049316406,297.1891174316406,0.42240110039711,0.050000000745058,0.0503858737647533,293.1017150878906,297.1499938964844,293.1499938964844,0.2861300706863403,-4124.56201171875,304.1367492675781,0.8736600875854492,0.373734712600708,0.2623394727706909,293.2251892089844,297.1499938964844,293.1499938964844,0.3126035630702972,-5979.9443359375,304.1570739746094,0.8938232064247131,0.3985893726348877,0.3797549605369568,293.298828125,297.1499938964844,293.1499938964844,0.0080753052607178,-2711.9140625,300.5253601074219,0.42240110039711,0.050000000745058,0.2390088886022567,291.1321716308594,291.1499938964844,264.9339599609375,263.6607666015625,281.3901672363281,293.430419921875,291.1327209472656,1.0,0.3089048266410827,0.8393890857696533,0.8393890857696533,1.0,1.0,-1.216969013214111,0.5143201351165771,0.7026488780975342,0.2531426548957824,0.0,0.0,0.5401602983474731,86.24256134033203,97.0,6.660016536712647,-11953.4072265625,280.8441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,307.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.658203125,18000.0,0.0,0.0,0.2650854587554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174369215965271,0.5174426436424255,-5.690068064723164e-06,0.0,0.0002690280380193,0.0,0.0,31.720571517944336,0.0,0.0,0.0,0.3754305839538574,4.0,0.0,1.0
387600,293.1595458984375,297.1499938964844,293.1499938964844,0.0442823581397533,-1299.02392578125,304.1499938964844,0.5371007919311523,0.0885810554027557,0.107301041483879,293.8417358398437,297.1499938964844,293.1499938964844,0.0046564461663365,-366.4313049316406,297.1891174316406,0.42240110039711,0.050000000745058,0.0503858737647533,293.1017150878906,297.1499938964844,293.1499938964844,0.2861300706863403,-4124.56201171875,304.1367492675781,0.8736600875854492,0.373734712600708,0.2623394727706909,293.2251892089844,297.1499938964844,293.1499938964844,0.3126035630702972,-5979.9443359375,304.1570739746094,0.8938232064247131,0.3985893726348877,0.3797549605369568,293.298828125,297.1499938964844,293.1499938964844,0.0080753052607178,-2711.9140625,300.5253601074219,0.42240110039711,0.050000000745058,0.2390088886022567,291.1321716308594,291.1499938964844,264.9339599609375,263.6607666015625,281.3901672363281,293.430419921875,291.1327209472656,1.0,0.3089048266410827,0.8393890857696533,0.8393890857696533,1.0,1.0,-1.216969013214111,0.5143201351165771,0.7026488780975342,0.2531426548957824,0.0,0.0,0.5401602983474731,86.24256134033203,97.0,6.660016536712647,-11953.4072265625,280.8441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,307.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.658203125,18000.0,0.0,0.0,0.2650854587554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174369215965271,0.5174426436424255,-5.690068064723164e-06,0.0,0.0002690280380193,0.0,0.0,31.720571517944336,0.0,0.0,0.0,0.3754305839538574,4.0,0.0,1.0
387660,293.1587829589844,297.1499938964844,293.1499938964844,0.0442907661199569,-1299.0892333984375,304.1499938964844,0.5326170921325684,0.0884912237524986,0.1073538288474083,293.85186767578125,297.1499938964844,293.1499938964844,0.0044426904059946,-350.7912902832031,296.92401123046875,0.4187678396701813,0.050000000745058,0.0505125261843204,293.0928649902344,297.1499938964844,293.1499938964844,0.289018839597702,-4157.4345703125,304.1363525390625,0.8699787855148315,0.3767555654048919,0.2645547389984131,293.22479248046875,297.1499938964844,293.1499938964844,0.3108080625534057,-5952.521484375,304.15771484375,0.8861472010612488,0.3967649042606354,0.3781620860099792,293.29901123046875,297.1499938964844,293.1499938964844,0.008032445795834,-2702.445556640625,300.4748840332031,0.4187678396701813,0.050000000745058,0.2396096736192703,291.137939453125,291.1499938964844,264.9802551269531,263.70147705078125,281.4126281738281,293.42926025390625,291.1385498046875,1.0,0.3125671148300171,0.8389611840248108,0.8389611840248108,1.0,1.0,-1.2186381816864014,0.5148754715919495,0.7037627696990967,0.2540174722671509,0.0,0.0,0.5413854122161865,89.48713684082031,100.0,7.874395370483398,-11950.873046875,288.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,307.34918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.349609375,18000.0,0.0,0.0,0.2668729424476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520179271697998,0.5201849937438965,-5.709861397917848e-06,0.0,0.0002708421088755,0.0,0.0,32.03578186035156,0.0,0.0,0.0,0.3764141499996185,4.0,0.0,1.0
387720,293.1587829589844,297.1499938964844,293.1499938964844,0.0442907661199569,-1299.0892333984375,304.1499938964844,0.5326170921325684,0.0884912237524986,0.1073538288474083,293.85186767578125,297.1499938964844,293.1499938964844,0.0044426904059946,-350.7912902832031,296.92401123046875,0.4187678396701813,0.050000000745058,0.0505125261843204,293.0928649902344,297.1499938964844,293.1499938964844,0.289018839597702,-4157.4345703125,304.1363525390625,0.8699787855148315,0.3767555654048919,0.2645547389984131,293.22479248046875,297.1499938964844,293.1499938964844,0.3108080625534057,-5952.521484375,304.15771484375,0.8861472010612488,0.3967649042606354,0.3781620860099792,293.29901123046875,297.1499938964844,293.1499938964844,0.008032445795834,-2702.445556640625,300.4748840332031,0.4187678396701813,0.050000000745058,0.2396096736192703,291.137939453125,291.1499938964844,264.9802551269531,263.70147705078125,281.4126281738281,293.42926025390625,291.1385498046875,1.0,0.3125671148300171,0.8389611840248108,0.8389611840248108,1.0,1.0,-1.2186381816864014,0.5148754715919495,0.7037627696990967,0.2540174722671509,0.0,0.0,0.5413854122161865,89.48713684082031,100.0,7.874395370483398,-11950.873046875,288.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,307.34918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.349609375,18000.0,0.0,0.0,0.2668729424476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520179271697998,0.5201849937438965,-5.709861397917848e-06,0.0,0.0002708421088755,0.0,0.0,32.03578186035156,0.0,0.0,0.0,0.3764141499996185,4.0,0.0,1.0
387780,293.158203125,297.1499938964844,293.1499938964844,0.0442886166274547,-1298.976318359375,304.1499938964844,0.5284127593040466,0.0883900895714759,0.1073947846889495,293.8620300292969,297.1499938964844,293.1499938964844,0.0042284936644136,-334.8443603515625,296.6558532714844,0.4154551029205322,0.050000000745058,0.0506378971040248,293.0859375,297.1499938964844,293.1499938964844,0.2917733788490295,-4188.61181640625,304.1363220214844,0.8665015697479248,0.3796146214008331,0.2666645646095276,293.2243957519531,297.1499938964844,293.1499938964844,0.3090073764324188,-5925.05810546875,304.1581420898437,0.8788939714431763,0.394953966140747,0.3765816688537597,293.2992553710937,297.1499938964844,293.1499938964844,0.0079887965694069,-2692.668701171875,300.4242553710937,0.4154551029205322,0.050000000745058,0.2402043789625167,291.1440734863281,291.1499938964844,265.02545166015625,263.74127197265625,281.4342346191406,293.4293212890625,291.14471435546875,1.0,0.3161293566226959,0.8385332822799683,0.8385332822799683,1.0,1.0,-1.2201759815216064,0.515423595905304,0.7047524452209473,0.2547082602977752,0.0,0.0,0.5417593717575073,92.6935043334961,103.0,8.458659172058105,-11947.611328125,295.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,307.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.828125,18000.0,0.0,0.0,0.2685400545597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214189291000366,0.5214246511459351,-5.720469289371977e-06,0.0,0.0002725340018514,0.0,0.0,32.18672561645508,0.0,0.0,0.0,0.3768794238567352,4.0,0.0,1.0
387840,293.158203125,297.1499938964844,293.1499938964844,0.0442886166274547,-1298.976318359375,304.1499938964844,0.5284127593040466,0.0883900895714759,0.1073947846889495,293.8620300292969,297.1499938964844,293.1499938964844,0.0042284936644136,-334.8443603515625,296.6558532714844,0.4154551029205322,0.050000000745058,0.0506378971040248,293.0859375,297.1499938964844,293.1499938964844,0.2917733788490295,-4188.61181640625,304.1363220214844,0.8665015697479248,0.3796146214008331,0.2666645646095276,293.2243957519531,297.1499938964844,293.1499938964844,0.3090073764324188,-5925.05810546875,304.1581420898437,0.8788939714431763,0.394953966140747,0.3765816688537597,293.2992553710937,297.1499938964844,293.1499938964844,0.0079887965694069,-2692.668701171875,300.4242553710937,0.4154551029205322,0.050000000745058,0.2402043789625167,291.1440734863281,291.1499938964844,265.02545166015625,263.74127197265625,281.4342346191406,293.4293212890625,291.14471435546875,1.0,0.3161293566226959,0.8385332822799683,0.8385332822799683,1.0,1.0,-1.2201759815216064,0.515423595905304,0.7047524452209473,0.2547082602977752,0.0,0.0,0.5417593717575073,92.6935043334961,103.0,8.458659172058105,-11947.611328125,295.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,307.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.828125,18000.0,0.0,0.0,0.2685400545597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214189291000366,0.5214246511459351,-5.720469289371977e-06,0.0,0.0002725340018514,0.0,0.0,32.18672561645508,0.0,0.0,0.0,0.3768794238567352,4.0,0.0,1.0
387900,293.157958984375,297.1499938964844,293.1499938964844,0.0442815981805324,-1298.8218994140625,304.1499938964844,0.5263962745666504,0.0883319750428199,0.1074072048068046,293.8671569824219,297.1499938964844,293.1499938964844,0.0041209254413843,-326.7418212890625,296.5203552246094,0.4138990342617035,0.050000000745058,0.0507002584636211,293.0831604003906,297.1499938964844,293.1499938964844,0.2930898666381836,-4203.4560546875,304.13641357421875,0.8648145198822021,0.3809709250926971,0.2676707804203033,293.22418212890625,297.1499938964844,293.1499938964844,0.3081085979938507,-5911.359375,304.1582946777344,0.8754115104675293,0.3940523266792297,0.3757951259613037,293.2994384765625,297.1499938964844,293.1499938964844,0.0079666916280984,-2687.68115234375,300.3988037109375,0.4138990342617035,0.050000000745058,0.240500196814537,291.1471862792969,291.1499938964844,265.04766845703125,263.7608337402344,281.4447326660156,293.4298400878906,291.1477966308594,1.0,0.317876785993576,0.8383193016052246,0.8383193016052246,1.0,1.0,-1.2208812236785889,0.5156866312026978,0.7051945924758911,0.2549861371517181,0.0,0.0,0.541632890701294,94.28628540039062,103.0,8.534202575683594,-11945.384765625,299.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998046875,307.32489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.076171875,18000.0,0.0,0.0,0.2692965269088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214717984199524,0.5214775204658508,-5.722214609704679e-06,0.0,0.000273301731795,0.0,0.0,32.19928359985352,0.0,0.0,0.0,0.3769150078296661,4.0,0.0,1.0
