time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.15777587890625,297.1499938964844,293.1499938964844,0.0442694090306758,-1298.58349609375,304.1500244140625,0.5244282484054565,0.0882670581340789,0.1074121743440628,293.8723449707031,297.1499938964844,293.1499938964844,0.0040131653659045,-318.5669250488281,296.38385009765625,0.4124009311199188,0.050000000745058,0.0507624670863151,293.0808410644531,297.1499938964844,293.1499938964844,0.2943611145019531,-4217.75634765625,304.1365661621094,0.8631517887115479,0.382274180650711,0.2686403691768646,293.2239685058594,297.1499938964844,293.1499938964844,0.3072124421596527,-5897.70556640625,304.1584167480469,0.8720191717147827,0.3931526839733124,0.3750104606151581,293.29962158203125,297.1499938964844,293.1499938964844,0.0079444451257586,-2682.643798828125,300.37322998046875,0.4124009311199188,0.050000000745058,0.2407952845096588,291.15020751953125,291.1499938964844,265.069580078125,263.7801818847656,281.4551086425781,293.4306335449219,291.1508178710937,1.0,0.3196029663085937,0.8381021618843079,0.8381021618843079,1.0,1.0,-1.221536636352539,0.5159372687339783,0.7055994272232056,0.2552213370800018,0.0,0.0,0.5413022637367249,95.87356567382812,106.0,8.478595733642578,-11942.5810546875,302.6882629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80096435546875,307.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.2699850499629974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211493968963623,0.5211551189422607,-5.721569323213771e-06,0.0,0.0002740005147643,0.0,0.0,32.16996383666992,0.0,0.0,0.0,0.376819759607315,4.0,0.0,1.0
388020,293.1575622558594,297.1499938964844,293.1499938964844,0.0442286804318428,-1297.8426513671875,304.15008544921875,0.5206199884414673,0.0881153792142868,0.1073973998427391,293.88287353515625,297.1499938964844,293.1499938964844,0.0037965888623148,-301.9783020019531,296.1078186035156,0.4095535576343536,0.050000000745058,0.0508865974843502,293.0774230957031,297.1499938964844,293.1499938964844,0.2967729270458221,-4244.802734375,304.13702392578125,0.859886109828949,0.3847230672836303,0.2704719007015228,293.2236022949219,297.1499938964844,293.1499938964844,0.3054322600364685,-5870.58984375,304.1585693359375,0.8654868006706238,0.3913573622703552,0.3734451234340668,293.3001708984375,297.1499938964844,293.1499938964844,0.0078995218500494,-2672.43603515625,300.3215637207031,0.4095535576343536,0.050000000745058,0.2413841038942337,291.1559753417969,291.1499938964844,265.1126708984375,263.8182067871094,281.47540283203125,293.4329528808594,291.1565246582031,1.0,0.3229984641075134,0.8376679420471191,0.8376679420471191,1.0,1.0,-1.2226985692977903,0.5163968205451965,0.706301748752594,0.2555793225765228,0.0,0.0,0.5401082634925842,99.03678894042967,109.0,7.99293327331543,-11935.03125,309.75421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.625,18000.0,0.0,0.0,0.2711394429206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195084810256958,0.5195142030715942,-5.713860900868895e-06,0.0,0.0002751720894593,0.0,0.0,32.000144958496094,0.0,0.0,0.0,0.3762814700603485,4.0,0.0,1.0
388080,293.1575622558594,297.1499938964844,293.1499938964844,0.0442286804318428,-1297.8426513671875,304.15008544921875,0.5206199884414673,0.0881153792142868,0.1073973998427391,293.88287353515625,297.1499938964844,293.1499938964844,0.0037965888623148,-301.9783020019531,296.1078186035156,0.4095535576343536,0.050000000745058,0.0508865974843502,293.0774230957031,297.1499938964844,293.1499938964844,0.2967729270458221,-4244.802734375,304.13702392578125,0.859886109828949,0.3847230672836303,0.2704719007015228,293.2236022949219,297.1499938964844,293.1499938964844,0.3054322600364685,-5870.58984375,304.1585693359375,0.8654868006706238,0.3913573622703552,0.3734451234340668,293.3001708984375,297.1499938964844,293.1499938964844,0.0078995218500494,-2672.43603515625,300.3215637207031,0.4095535576343536,0.050000000745058,0.2413841038942337,291.1559753417969,291.1499938964844,265.1126708984375,263.8182067871094,281.47540283203125,293.4329528808594,291.1565246582031,1.0,0.3229984641075134,0.8376679420471191,0.8376679420471191,1.0,1.0,-1.2226985692977903,0.5163968205451965,0.706301748752594,0.2555793225765228,0.0,0.0,0.5401082634925842,99.03678894042967,109.0,7.99293327331543,-11935.03125,309.75421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.625,18000.0,0.0,0.0,0.2711394429206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195084810256958,0.5195142030715942,-5.713860900868895e-06,0.0,0.0002751720894593,0.0,0.0,32.000144958496094,0.0,0.0,0.0,0.3762814700603485,4.0,0.0,1.0
388140,293.15753173828125,297.1499938964844,293.1499938964844,0.0441634394228458,-1296.708740234375,304.1501770019531,0.5169599056243896,0.0879301950335502,0.1073442995548248,293.8935241699219,297.1499938964844,293.1499938964844,0.0035784456413239,-285.08282470703125,295.8275451660156,0.4068715572357178,0.050000000745058,0.0510104075074195,293.07550048828125,297.1499938964844,293.1499938964844,0.2990051507949829,-4269.740234375,304.1376342773437,0.8566803932189941,0.3869582414627075,0.2721533179283142,293.2232360839844,297.1499938964844,293.1499938964844,0.3036740124225616,-5843.81591796875,304.1586303710937,0.8592727184295654,0.3895655870437622,0.3718833029270172,293.3008728027344,297.1499938964844,293.1499938964844,0.0078541003167629,-2662.0888671875,300.26910400390625,0.4068715572357178,0.050000000745058,0.241971418261528,291.1610717773437,291.1499938964844,265.1546936035156,263.8554077148437,281.495361328125,293.4361572265625,291.1615600585937,1.0,0.3263208270072937,0.8372336626052856,0.8372336626052856,1.0,1.0,-1.2236467599868774,0.5167832970619202,0.7068634629249573,0.2558144330978393,0.0,0.0,0.5382779836654663,102.18698120117188,112.0,7.104307651519775,-11924.4169921875,316.7145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,307.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.44140625,18000.0,0.0,0.0,0.2719517946243286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166603326797485,0.5166659951210022,-5.698297172784805e-06,0.0,0.0002759964845608,0.0,0.0,31.696428298950195,0.0,0.0,0.0,0.3753219246864319,4.0,0.0,1.0
388200,293.15753173828125,297.1499938964844,293.1499938964844,0.0441634394228458,-1296.708740234375,304.1501770019531,0.5169599056243896,0.0879301950335502,0.1073442995548248,293.8935241699219,297.1499938964844,293.1499938964844,0.0035784456413239,-285.08282470703125,295.8275451660156,0.4068715572357178,0.050000000745058,0.0510104075074195,293.07550048828125,297.1499938964844,293.1499938964844,0.2990051507949829,-4269.740234375,304.1376342773437,0.8566803932189941,0.3869582414627075,0.2721533179283142,293.2232360839844,297.1499938964844,293.1499938964844,0.3036740124225616,-5843.81591796875,304.1586303710937,0.8592727184295654,0.3895655870437622,0.3718833029270172,293.3008728027344,297.1499938964844,293.1499938964844,0.0078541003167629,-2662.0888671875,300.26910400390625,0.4068715572357178,0.050000000745058,0.241971418261528,291.1610717773437,291.1499938964844,265.1546936035156,263.8554077148437,281.495361328125,293.4361572265625,291.1615600585937,1.0,0.3263208270072937,0.8372336626052856,0.8372336626052856,1.0,1.0,-1.2236467599868774,0.5167832970619202,0.7068634629249573,0.2558144330978393,0.0,0.0,0.5382779836654663,102.18698120117188,112.0,7.104307651519775,-11924.4169921875,316.7145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,307.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.44140625,18000.0,0.0,0.0,0.2719517946243286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166603326797485,0.5166659951210022,-5.698297172784805e-06,0.0,0.0002759964845608,0.0,0.0,31.696428298950195,0.0,0.0,0.0,0.3753219246864319,4.0,0.0,1.0
388260,293.1576843261719,297.1499938964844,293.1499938964844,0.0440722703933715,-1295.1614990234375,304.1502685546875,0.5134292244911194,0.0877091884613037,0.1072496101260185,293.9043273925781,297.1499938964844,293.1499938964844,0.0033584556076675,-267.887451171875,295.5429077148437,0.4043180048465729,0.050000000745058,0.0511339604854583,293.07476806640625,297.1499938964844,293.1499938964844,0.3010731041431427,-4292.77490234375,304.1383056640625,0.853532075881958,0.3889966011047363,0.273694634437561,293.222900390625,297.1499938964844,293.1499938964844,0.3019422590732574,-5817.447265625,304.1586608886719,0.8533546328544617,0.3877755403518677,0.3703231811523437,293.3017272949219,297.1499938964844,293.1499938964844,0.0078082419931888,-2651.633056640625,300.2157287597656,0.4043180048465729,0.050000000745058,0.242557480931282,291.1653137207031,291.1499938964844,265.1957397460937,263.89178466796875,281.51519775390625,293.4400329589844,291.1656799316406,1.0,0.3295755386352539,0.8368000984191895,0.8368000984191895,1.0,1.0,-1.224388599395752,0.5170866250991821,0.7073020339012146,0.2559672594070434,0.0,0.0,0.5359435677528381,105.32662200927734,115.0,5.92326545715332,-11910.4736328125,323.5736694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,307.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.251953125,18000.0,0.0,0.0,0.2723991870880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128398537635803,0.512845516204834,-5.676382897945587e-06,0.0,0.0002764505625236,0.0,0.0,31.28689956665039,0.0,0.0,0.0,0.3740246891975403,4.0,0.0,1.0
388320,293.1576843261719,297.1499938964844,293.1499938964844,0.0440722703933715,-1295.1614990234375,304.1502685546875,0.5134292244911194,0.0877091884613037,0.1072496101260185,293.9043273925781,297.1499938964844,293.1499938964844,0.0033584556076675,-267.887451171875,295.5429077148437,0.4043180048465729,0.050000000745058,0.0511339604854583,293.07476806640625,297.1499938964844,293.1499938964844,0.3010731041431427,-4292.77490234375,304.1383056640625,0.853532075881958,0.3889966011047363,0.273694634437561,293.222900390625,297.1499938964844,293.1499938964844,0.3019422590732574,-5817.447265625,304.1586608886719,0.8533546328544617,0.3877755403518677,0.3703231811523437,293.3017272949219,297.1499938964844,293.1499938964844,0.0078082419931888,-2651.633056640625,300.2157287597656,0.4043180048465729,0.050000000745058,0.242557480931282,291.1653137207031,291.1499938964844,265.1957397460937,263.89178466796875,281.51519775390625,293.4400329589844,291.1656799316406,1.0,0.3295755386352539,0.8368000984191895,0.8368000984191895,1.0,1.0,-1.224388599395752,0.5170866250991821,0.7073020339012146,0.2559672594070434,0.0,0.0,0.5359435677528381,105.32662200927734,115.0,5.92326545715332,-11910.4736328125,323.5736694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,307.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.251953125,18000.0,0.0,0.0,0.2723991870880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128398537635803,0.512845516204834,-5.676382897945587e-06,0.0,0.0002764505625236,0.0,0.0,31.28689956665039,0.0,0.0,0.0,0.3740246891975403,4.0,0.0,1.0
388380,293.1579895019531,297.1499938964844,293.1499938964844,0.0439544357359409,-1293.191162109375,304.1503601074219,0.5100138187408447,0.08745127171278,0.1071114763617515,293.9151916503906,297.1499938964844,293.1499938964844,0.0031361312139779,-250.382568359375,295.2537841796875,0.4018599987030029,0.050000000745058,0.0512572340667247,293.0749816894531,297.1499938964844,293.1499938964844,0.3029937744140625,-4314.123046875,304.1390075683594,0.8504434823989868,0.3908559083938598,0.2751077115535736,293.2226257324219,297.1499938964844,293.1499938964844,0.3002400398254394,-5791.52734375,304.1585998535156,0.8477117419242859,0.3859864473342895,0.3687637746334076,293.3027648925781,297.1499938964844,293.1499938964844,0.0077619636431336,-2641.08203125,300.1614074707031,0.4018599987030029,0.050000000745058,0.2431422472000122,291.1685485839844,291.1499938964844,265.2357482910156,263.9273681640625,281.5350646972656,293.4444580078125,291.1688232421875,1.0,0.3327664136886596,0.8363664746284485,0.8363664746284485,1.0,1.0,-1.2249354124069214,0.517299473285675,0.7076359391212463,0.2560761570930481,0.0,0.0,0.5332396030426025,108.45643615722656,103.0,4.572360992431641,-11893.095703125,330.33465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,307.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.826171875,18000.0,0.0,0.0,0.272473931312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082934498786926,0.5082991123199463,-5.649722879752517e-06,0.0,0.0002765264071058,0.0,0.0,30.800981521606445,0.0,0.0,0.0,0.3724775314331054,4.0,0.0,1.0
388440,293.1579895019531,297.1499938964844,293.1499938964844,0.0439544357359409,-1293.191162109375,304.1503601074219,0.5100138187408447,0.08745127171278,0.1071114763617515,293.9151916503906,297.1499938964844,293.1499938964844,0.0031361312139779,-250.382568359375,295.2537841796875,0.4018599987030029,0.050000000745058,0.0512572340667247,293.0749816894531,297.1499938964844,293.1499938964844,0.3029937744140625,-4314.123046875,304.1390075683594,0.8504434823989868,0.3908559083938598,0.2751077115535736,293.2226257324219,297.1499938964844,293.1499938964844,0.3002400398254394,-5791.52734375,304.1585998535156,0.8477117419242859,0.3859864473342895,0.3687637746334076,293.3027648925781,297.1499938964844,293.1499938964844,0.0077619636431336,-2641.08203125,300.1614074707031,0.4018599987030029,0.050000000745058,0.2431422472000122,291.1685485839844,291.1499938964844,265.2357482910156,263.9273681640625,281.5350646972656,293.4444580078125,291.1688232421875,1.0,0.3327664136886596,0.8363664746284485,0.8363664746284485,1.0,1.0,-1.2249354124069214,0.517299473285675,0.7076359391212463,0.2560761570930481,0.0,0.0,0.5332396030426025,108.45643615722656,103.0,4.572360992431641,-11893.095703125,330.33465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,307.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.826171875,18000.0,0.0,0.0,0.272473931312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082934498786926,0.5082991123199463,-5.649722879752517e-06,0.0,0.0002765264071058,0.0,0.0,30.800981521606445,0.0,0.0,0.0,0.3724775314331054,4.0,0.0,1.0
388500,293.1581420898437,297.1499938964844,293.1499938964844,0.0438256114721298,-1291.057373046875,304.1505432128906,0.5098996758460999,0.0873183012008667,0.1069453656673431,293.9206237792969,297.1499938964844,293.1499938964844,0.0030200434848666,-241.1986846923828,295.1077575683594,0.4020038843154907,0.050000000745058,0.0512499175965786,293.0753173828125,297.1499938964844,293.1499938964844,0.3038380742073059,-4323.4462890625,304.13946533203125,0.851320207118988,0.3917405009269714,0.2757237553596496,293.22247314453125,297.1499938964844,293.1499938964844,0.2993305921554565,-5777.62060546875,304.15869140625,0.8473473787307739,0.3850985765457153,0.3679174780845642,293.30328369140625,297.1499938964844,293.1499938964844,0.0077257775701582,-2632.238037109375,300.134033203125,0.4020038843154907,0.050000000745058,0.2431075572967529,291.1700134277344,291.1499938964844,265.2554016113281,263.94488525390625,281.5455017089844,293.4467468261719,291.1703796386719,1.0,0.3322013020515442,0.8361496925354004,0.8361496925354004,1.0,1.0,-1.2244560718536377,0.5170590281486511,0.7073970437049866,0.255957156419754,0.0,0.0,0.5317614674568176,108.26449584960938,103.0,4.774957656860352,-11879.6845703125,329.7236633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293273925781,307.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.02734375,18000.0,0.0,0.0,0.2723772823810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058224201202393,0.5058280825614929,-5.635164143313887e-06,0.0,0.0002764283271972,0.0,0.0,30.5384464263916,0.0,0.0,0.0,0.3716364204883575,4.0,0.0,1.0
388560,293.1582336425781,297.1499938964844,293.1499938964844,0.0436575226485729,-1288.2713623046875,304.1507568359375,0.5108375549316406,0.0871976464986801,0.1067326962947845,293.92608642578125,297.1499938964844,293.1499938964844,0.002900821622461,-231.7338714599609,294.96148681640625,0.4030384719371795,0.050000000745058,0.0511976741254329,293.0756530761719,297.1499938964844,293.1499938964844,0.3046021461486816,-4331.83837890625,304.1399841308594,0.8537964224815369,0.3926228880882263,0.2762991189956665,293.22222900390625,297.1499938964844,293.1499938964844,0.2983648777008056,-5762.80224609375,304.15887451171875,0.8485660552978516,0.3842253088951111,0.3670369982719421,293.30377197265625,297.1499938964844,293.1499938964844,0.0076809604652225,-2620.9169921875,300.10693359375,0.4030384719371795,0.050000000745058,0.2428597211837768,291.17236328125,291.1499938964844,265.2747802734375,263.9621887207031,281.55615234375,293.4489440917969,291.17291259765625,1.0,0.3306547403335571,0.8359357714653015,0.8359357714653015,1.0,1.0,-1.2235335111618042,0.5166170001029968,0.7069165706634521,0.2557293474674225,0.0,0.0,0.5300387740135193,106.9281005859375,91.0,5.984644412994385,-11862.3525390625,326.5361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,307.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.953125,18000.0,0.0,0.0,0.2721851468086242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030926465988159,0.5030982494354248,-5.619516286969883e-06,0.0,0.0002762333024293,0.0,0.0,30.25194549560547,0.0,0.0,0.0,0.3707102835178375,4.0,0.0,1.0
388620,293.1582336425781,297.1499938964844,293.1499938964844,0.0432691313326358,-1281.8486328125,304.1511535644531,0.5150830745697021,0.0869922786951065,0.1062394455075264,293.9368896484375,297.1499938964844,293.1499938964844,0.0026570137124508,-212.3179473876953,294.666748046875,0.407010942697525,0.050000000745058,0.0510038323700428,293.0763854980469,297.1499938964844,293.1499938964844,0.3060061931610107,-4347.2294921875,304.1409912109375,0.8623104095458984,0.3943586349487304,0.2773696482181549,293.2215881347656,297.1499938964844,293.1499938964844,0.2963791787624359,-5732.3037109375,304.1592102050781,0.8544685244560242,0.3825250566005707,0.3652292788028717,293.3045959472656,297.1499938964844,293.1499938964844,0.0075756628066301,-2593.7509765625,300.0531616210937,0.407010942697525,0.050000000745058,0.2419402152299881,291.1775817871094,291.1499938964844,265.3128662109375,263.9962463378906,281.5779724121094,293.453369140625,291.17803955078125,1.0,0.32520392537117,0.8355078101158142,0.8355078101158142,1.0,1.0,-1.2208573818206787,0.5153475403785706,0.7055098414421082,0.2550904154777527,0.0,0.0,0.5260040163993835,101.98101806640624,79.0,6.592736721038818,-11815.3212890625,315.0916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528015136719,307.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.302734375,18000.0,0.0,0.0,0.2715025544166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965414702892303,0.4965470433235168,-5.582593075814657e-06,0.0,0.0002755405730567,0.0,0.0,29.573694229125977,0.0,0.0,0.0,0.368511825799942,4.0,0.0,1.0
388680,293.1582336425781,297.1499938964844,293.1499938964844,0.0432691313326358,-1281.8486328125,304.1511535644531,0.5150830745697021,0.0869922786951065,0.1062394455075264,293.9368896484375,297.1499938964844,293.1499938964844,0.0026570137124508,-212.3179473876953,294.666748046875,0.407010942697525,0.050000000745058,0.0510038323700428,293.0763854980469,297.1499938964844,293.1499938964844,0.3060061931610107,-4347.2294921875,304.1409912109375,0.8623104095458984,0.3943586349487304,0.2773696482181549,293.2215881347656,297.1499938964844,293.1499938964844,0.2963791787624359,-5732.3037109375,304.1592102050781,0.8544685244560242,0.3825250566005707,0.3652292788028717,293.3045959472656,297.1499938964844,293.1499938964844,0.0075756628066301,-2593.7509765625,300.0531616210937,0.407010942697525,0.050000000745058,0.2419402152299881,291.1775817871094,291.1499938964844,265.3128662109375,263.9962463378906,281.5779724121094,293.453369140625,291.17803955078125,1.0,0.32520392537117,0.8355078101158142,0.8355078101158142,1.0,1.0,-1.2208573818206787,0.5153475403785706,0.7055098414421082,0.2550904154777527,0.0,0.0,0.5260040163993835,101.98101806640624,79.0,6.592736721038818,-11815.3212890625,315.0916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528015136719,307.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.302734375,18000.0,0.0,0.0,0.2715025544166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965414702892303,0.4965470433235168,-5.582593075814657e-06,0.0,0.0002755405730567,0.0,0.0,29.573694229125977,0.0,0.0,0.0,0.368511825799942,4.0,0.0,1.0
388740,293.15802001953125,297.1499938964844,293.1499938964844,0.0428451858460903,-1274.869384765625,304.1514587402344,0.5222201347351074,0.0868254601955413,0.1056910455226898,293.9476318359375,297.1499938964844,293.1499938964844,0.0024091091472655,-192.5315399169922,294.3679504394531,0.413278579711914,0.050000000745058,0.0507257804274559,293.0774230957031,297.1499938964844,293.1499938964844,0.3072826862335205,-4361.22021484375,304.141845703125,0.8750813007354736,0.3960106074810028,0.2783295512199402,293.2207336425781,297.1499938964844,293.1499938964844,0.2943956553936004,-5701.85595703125,304.1594543457031,0.8644835948944092,0.3808856010437011,0.3633950650691986,293.3052062988281,297.1499938964844,293.1499938964844,0.0074575510807335,-2562.787353515625,299.9993896484375,0.413278579711914,0.050000000745058,0.240621268749237,291.1816711425781,291.1499938964844,265.3500061035156,264.02960205078125,281.6006164550781,293.4582824707031,291.1820068359375,1.0,0.3173913061618805,0.8350799083709717,0.8350799083709717,1.0,1.0,-1.217384696006775,0.513701856136322,0.7036828398704529,0.2542969882488251,0.0,0.0,0.5214978456497192,94.89090728759766,67.0,5.6452250480651855,-11757.095703125,298.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,307.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.876953125,18000.0,0.0,0.0,0.2704131305217743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890694916248321,0.4890750348567962,-5.540023266803473e-06,0.0,0.0002744349476415,0.0,0.0,28.80911064147949,0.0,0.0,0.0,0.3660109639167785,4.0,0.0,1.0
388800,293.15802001953125,297.1499938964844,293.1499938964844,0.0428451858460903,-1274.869384765625,304.1514587402344,0.5222201347351074,0.0868254601955413,0.1056910455226898,293.9476318359375,297.1499938964844,293.1499938964844,0.0024091091472655,-192.5315399169922,294.3679504394531,0.413278579711914,0.050000000745058,0.0507257804274559,293.0774230957031,297.1499938964844,293.1499938964844,0.3072826862335205,-4361.22021484375,304.141845703125,0.8750813007354736,0.3960106074810028,0.2783295512199402,293.2207336425781,297.1499938964844,293.1499938964844,0.2943956553936004,-5701.85595703125,304.1594543457031,0.8644835948944092,0.3808856010437011,0.3633950650691986,293.3052062988281,297.1499938964844,293.1499938964844,0.0074575510807335,-2562.787353515625,299.9993896484375,0.413278579711914,0.050000000745058,0.240621268749237,291.1816711425781,291.1499938964844,265.3500061035156,264.02960205078125,281.6006164550781,293.4582824707031,291.1820068359375,1.0,0.3173913061618805,0.8350799083709717,0.8350799083709717,1.0,1.0,-1.217384696006775,0.513701856136322,0.7036828398704529,0.2542969882488251,0.0,0.0,0.5214978456497192,94.89090728759766,67.0,5.6452250480651855,-11757.095703125,298.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,307.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.876953125,18000.0,0.0,0.0,0.2704131305217743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890694916248321,0.4890750348567962,-5.540023266803473e-06,0.0,0.0002744349476415,0.0,0.0,28.80911064147949,0.0,0.0,0.0,0.3660109639167785,4.0,0.0,1.0
388860,293.1525573730469,297.1499938964844,293.1499938964844,0.0431240834295749,-1279.4833984375,304.1504821777344,0.5345684289932251,0.0877398997545242,0.1060829758644104,293.9523010253906,297.1499938964844,293.1499938964844,0.0021733166649937,-173.70858764648438,294.07958984375,0.4223840832710266,0.050000000745058,0.0503864288330078,293.0743408203125,297.1499938964844,293.1499938964844,0.309176355600357,-4382.53759765625,304.1413879394531,0.892935574054718,0.3984887599945068,0.2797020971775055,293.2146301269531,297.1499938964844,293.1499938964844,0.2932314276695251,-5684.5263671875,304.158203125,0.8795455694198608,0.3803366720676422,0.3623280525207519,293.29949951171875,297.1499938964844,293.1499938964844,0.0073544695042073,-2535.29638671875,299.961669921875,0.4223840832710266,0.050000000745058,0.239011526107788,291.1820983886719,291.1499938964844,265.3866577148437,264.06268310546875,281.6222229003906,293.463134765625,291.1817321777344,1.0,0.3079396784305572,0.834693968296051,0.834693968296051,1.0,1.0,-1.2157729864120483,0.5128801465034485,0.7028928399085999,0.2540395855903625,0.0,0.0,0.517098069190979,86.27837371826172,55.0,-0.1491784751415252,-11704.5458984375,280.44110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,307.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.521484375,18000.0,0.0,0.0,0.2689524292945862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813340604305267,0.481339544057846,-5.495152436196804e-06,0.0,0.0002729525149334,0.0,0.0,28.02641868591309,0.0,0.0,0.0,0.3634307086467743,4.0,0.0,1.0
388920,293.1525573730469,297.1499938964844,293.1499938964844,0.0431240834295749,-1279.4833984375,304.1504821777344,0.5345684289932251,0.0877398997545242,0.1060829758644104,293.9523010253906,297.1499938964844,293.1499938964844,0.0021733166649937,-173.70858764648438,294.07958984375,0.4223840832710266,0.050000000745058,0.0503864288330078,293.0743408203125,297.1499938964844,293.1499938964844,0.309176355600357,-4382.53759765625,304.1413879394531,0.892935574054718,0.3984887599945068,0.2797020971775055,293.2146301269531,297.1499938964844,293.1499938964844,0.2932314276695251,-5684.5263671875,304.158203125,0.8795455694198608,0.3803366720676422,0.3623280525207519,293.29949951171875,297.1499938964844,293.1499938964844,0.0073544695042073,-2535.29638671875,299.961669921875,0.4223840832710266,0.050000000745058,0.239011526107788,291.1820983886719,291.1499938964844,265.3866577148437,264.06268310546875,281.6222229003906,293.463134765625,291.1817321777344,1.0,0.3079396784305572,0.834693968296051,0.834693968296051,1.0,1.0,-1.2157729864120483,0.5128801465034485,0.7028928399085999,0.2540395855903625,0.0,0.0,0.517098069190979,86.27837371826172,55.0,-0.1491784751415252,-11704.5458984375,280.44110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,307.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.521484375,18000.0,0.0,0.0,0.2689524292945862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813340604305267,0.481339544057846,-5.495152436196804e-06,0.0,0.0002729525149334,0.0,0.0,28.02641868591309,0.0,0.0,0.0,0.3634307086467743,4.0,0.0,1.0
388980,293.14990234375,297.1499938964844,293.1499938964844,0.0432616136968135,-1281.7530517578125,304.1501159667969,0.5498591065406799,0.0882119610905647,0.1062672883272171,293.9588317871094,297.1499938964844,293.1499938964844,0.0019326991168782,-154.48890686035156,293.78338623046875,0.4350267648696899,0.050000000745058,0.0500179938971996,293.074951171875,297.1499938964844,293.1499938964844,0.3107094764709472,-4399.55908203125,304.1417236328125,0.9155088663101196,0.4002833962440491,0.2807638347148895,293.2113037109375,297.1499938964844,293.1499938964844,0.2919880151748657,-5665.72900390625,304.1575622558594,0.8987675905227661,0.3793803751468658,0.3611254692077636,293.295654296875,297.1499938964844,293.1499938964844,0.0072417119517922,-2505.05712890625,299.92041015625,0.4350267648696899,0.050000000745058,0.2372638434171676,291.18115234375,291.1499938964844,265.42333984375,264.0959777832031,281.64910888671875,293.4748229980469,291.1812744140625,1.0,0.2972205877304077,0.8343079686164856,0.8343079686164856,1.0,1.0,-1.2132346630096436,0.5116053819656372,0.7016292810440063,0.2536467015743255,0.0,0.0,0.5130673050880432,76.9181900024414,43.0,0.3148153424263,-11650.54296875,260.1083374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,307.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.76953125,18000.0,0.0,0.0,0.2672143578529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745663106441498,0.4745717644691467,-5.455351129057817e-06,0.0,0.0002711885899771,0.0,0.0,27.3496150970459,0.0,0.0,0.0,0.3611574172973633,4.0,0.0,1.0
389040,293.14990234375,297.1499938964844,293.1499938964844,0.0432616136968135,-1281.7530517578125,304.1501159667969,0.5498591065406799,0.0882119610905647,0.1062672883272171,293.9588317871094,297.1499938964844,293.1499938964844,0.0019326991168782,-154.48890686035156,293.78338623046875,0.4350267648696899,0.050000000745058,0.0500179938971996,293.074951171875,297.1499938964844,293.1499938964844,0.3107094764709472,-4399.55908203125,304.1417236328125,0.9155088663101196,0.4002833962440491,0.2807638347148895,293.2113037109375,297.1499938964844,293.1499938964844,0.2919880151748657,-5665.72900390625,304.1575622558594,0.8987675905227661,0.3793803751468658,0.3611254692077636,293.295654296875,297.1499938964844,293.1499938964844,0.0072417119517922,-2505.05712890625,299.92041015625,0.4350267648696899,0.050000000745058,0.2372638434171676,291.18115234375,291.1499938964844,265.42333984375,264.0959777832031,281.64910888671875,293.4748229980469,291.1812744140625,1.0,0.2972205877304077,0.8343079686164856,0.8343079686164856,1.0,1.0,-1.2132346630096436,0.5116053819656372,0.7016292810440063,0.2536467015743255,0.0,0.0,0.5130673050880432,76.9181900024414,43.0,0.3148153424263,-11650.54296875,260.1083374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,307.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.76953125,18000.0,0.0,0.0,0.2672143578529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745663106441498,0.4745717644691467,-5.455351129057817e-06,0.0,0.0002711885899771,0.0,0.0,27.3496150970459,0.0,0.0,0.0,0.3611574172973633,4.0,0.0,1.0
389100,293.1490478515625,297.1499938964844,293.1499938964844,0.0432487651705741,-1281.533447265625,304.1501159667969,0.558629035949707,0.0883855745196342,0.1062545552849769,293.96258544921875,297.1499938964844,293.1499938964844,0.0018122488399967,-144.85862731933594,293.634033203125,0.4431009888648987,0.050000000745058,0.0498272180557251,293.0758972167969,297.1499938964844,293.1499938964844,0.3113036751747131,-4406.0556640625,304.14215087890625,0.9297062158584596,0.40105140209198,0.2811840176582336,293.2100524902344,297.1499938964844,293.1499938964844,0.2912702262401581,-5654.744140625,304.1575012207031,0.9103736281394958,0.3788464069366455,0.3604461550712585,293.29425048828125,297.1499938964844,293.1499938964844,0.0071834498085081,-2489.22119140625,299.8992614746094,0.4431009888648987,0.050000000745058,0.2363588660955429,291.1818542480469,291.1499938964844,265.4416809082031,264.1126708984375,281.663330078125,293.4811096191406,291.18194580078125,1.0,0.2914515435695648,0.8341149687767029,0.8341149687767029,1.0,1.0,-1.2115968465805054,0.5107901692390442,0.7008066773414612,0.2533893585205078,0.0,0.0,0.5108734369277954,72.06723022460938,43.0,0.9308009743690492,-11618.3203125,249.4835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455078125,307.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.123046875,18000.0,0.0,0.0,0.2662580013275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710071682929992,0.4710126221179962,-5.435667844722048e-06,0.0,0.000270218035439,0.0,0.0,27.00287818908692,0.0,0.0,0.0,0.359983891248703,4.0,0.0,1.0
389160,293.1483459472656,297.1499938964844,293.1499938964844,0.0432091131806373,-1280.877197265625,304.1501770019531,0.5682894587516785,0.0885343253612518,0.1062032282352447,293.9665832519531,297.1499938964844,293.1499938964844,0.0016911715501919,-135.17904663085938,293.4831848144531,0.4526402950286865,0.050000000745058,0.0496332794427871,293.0771179199219,297.1499938964844,293.1499938964844,0.3118315637111664,-4411.80078125,304.1426086425781,0.945341169834137,0.4017487168312073,0.281549870967865,293.2090148925781,297.1499938964844,293.1499938964844,0.2905358672142029,-5643.48779296875,304.157470703125,0.9244614243507384,0.3782947957515716,0.3597414195537567,293.2930908203125,297.1499938964844,293.1499938964844,0.0071246256120502,-2473.173828125,299.8775634765625,0.4526402950286865,0.050000000745058,0.2354389131069183,291.18231201171875,291.1499938964844,265.4599914550781,264.12945556640625,281.6778564453125,293.4874267578125,291.182373046875,1.0,0.2854308485984802,0.8339262008666992,0.8339262008666992,1.0,1.0,-1.2098057270050049,0.5098982453346252,0.6999074816703796,0.253116250038147,0.0,0.0,0.5086690783500671,67.13452911376953,31.0,0.9327608346939088,-11583.5869140625,238.6630249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49151611328125,307.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.974609375,18000.0,0.0,0.0,0.265246033668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673737287521362,0.4673791527748108,-5.4156371334102005e-06,0.0,0.000269190990366,0.0,0.0,26.651826858520508,0.0,0.0,0.0,0.3587921857833862,4.0,0.0,1.0
389220,293.1473693847656,297.1499938964844,293.1499938964844,0.0430739931762218,-1278.6572265625,304.1503295898437,0.5905899405479431,0.088777057826519,0.106020949780941,293.97515869140625,297.1499938964844,293.1499938964844,0.0014487945009022,-115.80387115478516,293.17742919921875,0.4749214947223663,0.050000000745058,0.049239058047533,293.0803527832031,297.1499938964844,293.1499938964844,0.3127004206180572,-4421.18017578125,304.1436462402344,0.9783700108528136,0.4029421210289001,0.2821350395679474,293.20721435546875,297.1499938964844,293.1499938964844,0.2890430092811584,-5620.572265625,304.157470703125,0.9579960107803344,0.3771638572216034,0.3582915663719177,293.2914428710937,297.1499938964844,293.1499938964844,0.0070063779130578,-2440.705078125,299.83282470703125,0.4749214947223663,0.050000000745058,0.2335688918828964,291.1827697753906,291.1499938964844,265.4966735839844,264.1630859375,281.707763671875,293.5001220703125,291.18280029296875,1.0,0.2726821899414062,0.8335486054420471,0.8335486054420471,1.0,1.0,-1.2058820724487305,0.5079360008239746,0.6979460120201111,0.2525545060634613,0.0,0.0,0.5042653679847717,57.10517120361328,34.0,0.5913860201835632,-11509.552734375,216.6618804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5582275390625,307.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.60546875,18000.0,0.0,0.0,0.2630745768547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601460993289947,0.4601514637470245,-5.375878117774846e-06,0.0,0.0002669872483238,0.0,0.0,25.96177864074707,0.0,0.0,0.0,0.356427252292633,4.0,0.0,1.0
389280,293.1473693847656,297.1499938964844,293.1499938964844,0.0430739931762218,-1278.6572265625,304.1503295898437,0.5905899405479431,0.088777057826519,0.106020949780941,293.97515869140625,297.1499938964844,293.1499938964844,0.0014487945009022,-115.80387115478516,293.17742919921875,0.4749214947223663,0.050000000745058,0.049239058047533,293.0803527832031,297.1499938964844,293.1499938964844,0.3127004206180572,-4421.18017578125,304.1436462402344,0.9783700108528136,0.4029421210289001,0.2821350395679474,293.20721435546875,297.1499938964844,293.1499938964844,0.2890430092811584,-5620.572265625,304.157470703125,0.9579960107803344,0.3771638572216034,0.3582915663719177,293.2914428710937,297.1499938964844,293.1499938964844,0.0070063779130578,-2440.705078125,299.83282470703125,0.4749214947223663,0.050000000745058,0.2335688918828964,291.1827697753906,291.1499938964844,265.4966735839844,264.1630859375,281.707763671875,293.5001220703125,291.18280029296875,1.0,0.2726821899414062,0.8335486054420471,0.8335486054420471,1.0,1.0,-1.2058820724487305,0.5079360008239746,0.6979460120201111,0.2525545060634613,0.0,0.0,0.5042653679847717,57.10517120361328,34.0,0.5913860201835632,-11509.552734375,216.6618804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5582275390625,307.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.60546875,18000.0,0.0,0.0,0.2630745768547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601460993289947,0.4601514637470245,-5.375878117774846e-06,0.0,0.0002669872483238,0.0,0.0,25.96177864074707,0.0,0.0,0.0,0.356427252292633,4.0,0.0,1.0
389340,293.1469116210937,297.1499938964844,293.1499938964844,0.0430106483399868,-1277.6434326171875,304.1503295898437,0.6069333553314209,0.0889332294464111,0.1059256047010421,293.9843139648437,297.1499938964844,293.1499938964844,0.0012104209745302,-96.75537109375,292.86572265625,0.487803041934967,0.050000000745058,0.048989251255989,293.0847473144531,297.1499938964844,293.1499938964844,0.3133664131164551,-4428.64306640625,304.1446533203125,0.9985641837120056,0.4038196802139282,0.2825827598571777,293.2058410644531,297.1499938964844,293.1499938964844,0.2876999974250793,-5600.05908203125,304.1571960449219,0.9802295565605164,0.3759929537773132,0.3569523692131042,293.2904968261719,297.1499938964844,293.1499938964844,0.0069136540405452,-2415.4609375,299.7861328125,0.487803041934967,0.050000000745058,0.2323839217424392,291.1815490722656,291.1499938964844,265.5333251953125,264.1968994140625,281.738037109375,293.5133361816406,291.18121337890625,1.0,0.2646614909172058,0.8331710696220398,0.8331710696220398,1.0,1.0,-1.2029443979263306,0.5063886642456055,0.6965557932853699,0.2523310780525207,0.0,0.0,0.5000980496406555,50.74961853027344,37.0,-2.177025556564331,-11437.671875,202.65203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,307.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.482421875,18000.0,0.0,0.0,0.2607544958591461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531625211238861,0.4531678557395935,-5.337536094884854e-06,0.0,0.0002646326611284,0.0,0.0,25.30526733398437,0.0,0.0,0.0,0.3541545271873474,4.0,0.0,1.0
389400,293.1469116210937,297.1499938964844,293.1499938964844,0.0430106483399868,-1277.6434326171875,304.1503295898437,0.6069333553314209,0.0889332294464111,0.1059256047010421,293.9843139648437,297.1499938964844,293.1499938964844,0.0012104209745302,-96.75537109375,292.86572265625,0.487803041934967,0.050000000745058,0.048989251255989,293.0847473144531,297.1499938964844,293.1499938964844,0.3133664131164551,-4428.64306640625,304.1446533203125,0.9985641837120056,0.4038196802139282,0.2825827598571777,293.2058410644531,297.1499938964844,293.1499938964844,0.2876999974250793,-5600.05908203125,304.1571960449219,0.9802295565605164,0.3759929537773132,0.3569523692131042,293.2904968261719,297.1499938964844,293.1499938964844,0.0069136540405452,-2415.4609375,299.7861328125,0.487803041934967,0.050000000745058,0.2323839217424392,291.1815490722656,291.1499938964844,265.5333251953125,264.1968994140625,281.738037109375,293.5133361816406,291.18121337890625,1.0,0.2646614909172058,0.8331710696220398,0.8331710696220398,1.0,1.0,-1.2029443979263306,0.5063886642456055,0.6965557932853699,0.2523310780525207,0.0,0.0,0.5000980496406555,50.74961853027344,37.0,-2.177025556564331,-11437.671875,202.65203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,307.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.482421875,18000.0,0.0,0.0,0.2607544958591461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531625211238861,0.4531678557395935,-5.337536094884854e-06,0.0,0.0002646326611284,0.0,0.0,25.30526733398437,0.0,0.0,0.0,0.3541545271873474,4.0,0.0,1.0
389460,293.14697265625,297.1499938964844,293.1499938964844,0.0429454408586025,-1276.4822998046875,304.1503295898437,0.6147615313529968,0.0890003815293312,0.105892576277256,293.9937438964844,297.1499938964844,293.1499938964844,0.0009755734936334,-77.96024322509766,292.5572509765625,0.4938646852970123,0.050000000745058,0.0488780699670314,293.0791015625,297.1499938964844,293.1499938964844,0.3023249804973602,-4298.88427734375,304.1647644042969,0.9990000128746032,0.4065717160701751,0.2740119397640228,293.204833984375,297.1499938964844,293.1499938964844,0.2862326800823211,-5577.3359375,304.15728759765625,0.9895321726799012,0.3747842311859131,0.3557144105434418,293.2899780273437,297.1499938964844,293.1499938964844,0.0068424553610384,-2395.517578125,299.7413024902344,0.4938646852970123,0.050000000745058,0.2318565249443054,291.1884460449219,291.1499938964844,265.57000732421875,264.2308654785156,281.7686462402344,293.5136413574219,291.1900329589844,1.0,0.2594977915287018,0.8328179121017456,0.8328179121017456,1.0,1.0,-1.1904339790344238,0.5004616379737854,0.6899723410606384,0.2498705983161926,0.0,0.0,0.4947949349880218,47.76601791381836,40.0,11.678207397460938,-11316.9443359375,192.46823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6664123535156,307.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8515625,18000.0,0.0,0.0,0.2582800090312958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459094405174255,0.4459147453308105,-5.301068540575216e-06,0.0,0.0002621213789097,0.0,0.0,24.64721298217773,0.0,0.0,0.0,0.3518112897872925,4.0,0.0,1.0
389520,293.14697265625,297.1499938964844,293.1499938964844,0.0429454408586025,-1276.4822998046875,304.1503295898437,0.6147615313529968,0.0890003815293312,0.105892576277256,293.9937438964844,297.1499938964844,293.1499938964844,0.0009755734936334,-77.96024322509766,292.5572509765625,0.4938646852970123,0.050000000745058,0.0488780699670314,293.0791015625,297.1499938964844,293.1499938964844,0.3023249804973602,-4298.88427734375,304.1647644042969,0.9990000128746032,0.4065717160701751,0.2740119397640228,293.204833984375,297.1499938964844,293.1499938964844,0.2862326800823211,-5577.3359375,304.15728759765625,0.9895321726799012,0.3747842311859131,0.3557144105434418,293.2899780273437,297.1499938964844,293.1499938964844,0.0068424553610384,-2395.517578125,299.7413024902344,0.4938646852970123,0.050000000745058,0.2318565249443054,291.1884460449219,291.1499938964844,265.57000732421875,264.2308654785156,281.7686462402344,293.5136413574219,291.1900329589844,1.0,0.2594977915287018,0.8328179121017456,0.8328179121017456,1.0,1.0,-1.1904339790344238,0.5004616379737854,0.6899723410606384,0.2498705983161926,0.0,0.0,0.4947949349880218,47.76601791381836,40.0,11.678207397460938,-11316.9443359375,192.46823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6664123535156,307.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8515625,18000.0,0.0,0.0,0.2582800090312958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459094405174255,0.4459147453308105,-5.301068540575216e-06,0.0,0.0002621213789097,0.0,0.0,24.64721298217773,0.0,0.0,0.0,0.3518112897872925,4.0,0.0,1.0
389580,293.1473999023437,297.1499938964844,293.1499938964844,0.0428747348487377,-1275.2763671875,304.1503295898437,0.6188189387321472,0.0889921113848686,0.105828009545803,294.0034484863281,297.1499938964844,293.1499938964844,0.000737294612918,-58.90932846069336,292.24365234375,0.4972784519195556,0.050000000745058,0.0488195456564426,293.0664367675781,297.1499938964844,293.1499938964844,0.2947907447814941,-4212.138671875,304.1720275878906,0.9990000128746032,0.4109408557415008,0.2684278488159179,293.20416259765625,297.1499938964844,293.1499938964844,0.2848564684391022,-5556.1416015625,304.1571350097656,0.993962824344635,0.3735331892967224,0.3544859588146209,293.2894592285156,297.1499938964844,293.1499938964844,0.0067806905135512,-2378.489013671875,299.69610595703125,0.4972784519195556,0.050000000745058,0.2315789014101028,291.1937255859375,291.1499938964844,265.6066589355469,264.2649230957031,281.79498291015625,293.508544921875,291.1932983398437,1.0,0.256534218788147,0.8324648141860962,0.8324648141860962,1.0,1.0,-1.1817917823791504,0.4962449371814728,0.6855468153953552,0.2485016882419586,0.0,0.0,0.4883813858032226,46.17677688598633,43.0,3.1306357383728027,-11186.08984375,186.5006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7244567871094,307.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.08203125,18000.0,0.0,0.0,0.2555191218852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355868101119995,0.4355920553207397,-5.25074619872612e-06,0.0,0.0002593194367364,0.0,0.0,23.733964920043945,0.0,0.0,0.0,0.3485890924930572,4.0,0.0,1.0
389640,293.1473999023437,297.1499938964844,293.1499938964844,0.0428747348487377,-1275.2763671875,304.1503295898437,0.6188189387321472,0.0889921113848686,0.105828009545803,294.0034484863281,297.1499938964844,293.1499938964844,0.000737294612918,-58.90932846069336,292.24365234375,0.4972784519195556,0.050000000745058,0.0488195456564426,293.0664367675781,297.1499938964844,293.1499938964844,0.2947907447814941,-4212.138671875,304.1720275878906,0.9990000128746032,0.4109408557415008,0.2684278488159179,293.20416259765625,297.1499938964844,293.1499938964844,0.2848564684391022,-5556.1416015625,304.1571350097656,0.993962824344635,0.3735331892967224,0.3544859588146209,293.2894592285156,297.1499938964844,293.1499938964844,0.0067806905135512,-2378.489013671875,299.69610595703125,0.4972784519195556,0.050000000745058,0.2315789014101028,291.1937255859375,291.1499938964844,265.6066589355469,264.2649230957031,281.79498291015625,293.508544921875,291.1932983398437,1.0,0.256534218788147,0.8324648141860962,0.8324648141860962,1.0,1.0,-1.1817917823791504,0.4962449371814728,0.6855468153953552,0.2485016882419586,0.0,0.0,0.4883813858032226,46.17677688598633,43.0,3.1306357383728027,-11186.08984375,186.5006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7244567871094,307.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.08203125,18000.0,0.0,0.0,0.2555191218852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355868101119995,0.4355920553207397,-5.25074619872612e-06,0.0,0.0002593194367364,0.0,0.0,23.733964920043945,0.0,0.0,0.0,0.3485890924930572,4.0,0.0,1.0
