time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1476745605469,297.1499938964844,293.1499938964844,0.0428613498806953,-1275.091064453125,304.1502990722656,0.6198524832725525,0.0889731124043464,0.1057924628257751,294.00830078125,297.1499938964844,293.1499938964844,0.0006182171055115,-49.399681091308594,292.0810241699219,0.4982016384601593,0.050000000745058,0.0488042756915092,293.06219482421875,297.1499938964844,293.1499938964844,0.2927826344966888,-4189.63623046875,304.1716613769531,0.9990000128746032,0.4128361046314239,0.2669518887996673,293.203857421875,297.1499938964844,293.1499938964844,0.2842932939529419,-5547.60009765625,304.1568603515625,0.9949154257774352,0.372904360294342,0.3538799583911896,293.2892150878906,297.1499938964844,293.1499938964844,0.0067542614415287,-2371.59423828125,299.6717834472656,0.4982016384601593,0.050000000745058,0.2315064817667007,291.1913452148437,291.1499938964844,265.625,264.2820129394531,281.8093566894531,293.50885009765625,291.19073486328125,1.0,0.2557354569435119,0.8322882652282715,0.8322882652282715,1.0,1.0,-1.1791539192199707,0.4948639273643493,0.6842899322509766,0.2483323514461517,0.0,0.0,0.4858618080615997,45.76387786865234,43.0,-1.883811831474304,-11135.53125,184.8392639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.753173828125,307.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.560546875,18000.0,0.0,0.0,0.2540536224842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312797784805298,0.43128502368927,-5.227244400884956e-06,0.0,0.0002578321145847,0.0,0.0,23.348915100097656,0.0,0.0,0.0,0.3472058176994324,4.0,0.0,1.0
389760,293.1479797363281,297.1499938964844,293.1499938964844,0.0428504906594753,-1274.955078125,304.1502685546875,0.6203263998031616,0.0889441668987274,0.1057554930448532,294.0131225585937,297.1499938964844,293.1499938964844,0.0005118214176036,-39.02560043334961,291.9168395996094,0.4986609220504761,0.050000000745058,0.0487967729568481,293.06011962890625,297.1499938964844,293.1499938964844,0.2917452752590179,-4178.54052734375,304.1695861816406,0.9990000128746032,0.4143567383289337,0.2662233114242553,293.20361328125,297.1499938964844,293.1499938964844,0.2837545573711395,-5539.43994140625,304.1565856933594,0.9951729774475098,0.3722732663154602,0.3532799780368805,293.2890625,297.1499938964844,293.1499938964844,0.0067292801104485,-2365.156005859375,299.6470642089844,0.4986609220504761,0.050000000745058,0.2314708828926086,291.188232421875,291.1499938964844,265.6433410644531,264.2991027832031,281.8249206542969,293.51153564453125,291.1875,1.0,0.2553234696388244,0.8321635723114014,0.8321635723114014,1.0,1.0,-1.177472710609436,0.4938945472240448,0.6835781931877136,0.2484733164310455,0.0,0.0,0.4836215078830719,45.563323974609375,46.0,-5.551068305969238,-11092.7197265625,183.90924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7784729003906,307.5791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.2525679469108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275086224079132,0.4275138080120086,-5.20659841640736e-06,0.0,0.0002563243615441,0.0,0.0,23.01444435119629,0.0,0.0,0.0,0.3459905087947845,4.0,0.0,1.0
389820,293.1487121582031,297.1499938964844,293.1499938964844,0.0428278110921382,-1274.69384765625,304.15020751953125,0.619788646697998,0.0888457670807838,0.1056638583540916,294.02276611328125,297.1499938964844,293.1499938964844,0.0004309089272283,-22.99226760864257,291.5833435058594,0.49835205078125,0.050000000745058,0.0488018132746219,293.0630798339844,297.1499938964844,293.1499938964844,0.2922629117965698,-4186.57421875,304.1621398925781,0.9990000128746032,0.4160545766353607,0.2667128145694732,293.2032165527344,297.1499938964844,293.1499938964844,0.2827471494674682,-5524.2177734375,304.15606689453125,0.9938681125640868,0.3709957897663116,0.3520888090133667,293.28912353515625,297.1499938964844,293.1499938964844,0.0066825235262513,-2353.359130859375,299.5958557128906,0.49835205078125,0.050000000745058,0.2314947843551635,291.1797790527344,291.1499938964844,265.67999267578125,264.3333740234375,281.8597412109375,293.5238647460937,291.17877197265625,1.0,0.2555030584335327,0.8319141268730164,0.8319141268730164,1.0,1.0,-1.1765797138214111,0.4930033087730407,0.6835764646530151,0.2495613992214203,0.0,0.0,0.4801937043666839,45.71099853515625,49.0,-10.901361465454102,-11026.2509765625,183.92501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129577636719,307.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.55859375,18000.0,0.0,0.0,0.2496308833360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215198457241058,0.4215250313282013,-5.173380486667156e-06,0.0,0.0002533436054363,0.0,0.0,22.487268447875977,0.0,0.0,0.0,0.3440605401992798,4.0,0.0,1.0
389880,293.1487121582031,297.1499938964844,293.1499938964844,0.0428278110921382,-1274.69384765625,304.15020751953125,0.619788646697998,0.0888457670807838,0.1056638583540916,294.02276611328125,297.1499938964844,293.1499938964844,0.0004309089272283,-22.99226760864257,291.5833435058594,0.49835205078125,0.050000000745058,0.0488018132746219,293.0630798339844,297.1499938964844,293.1499938964844,0.2922629117965698,-4186.57421875,304.1621398925781,0.9990000128746032,0.4160545766353607,0.2667128145694732,293.2032165527344,297.1499938964844,293.1499938964844,0.2827471494674682,-5524.2177734375,304.15606689453125,0.9938681125640868,0.3709957897663116,0.3520888090133667,293.28912353515625,297.1499938964844,293.1499938964844,0.0066825235262513,-2353.359130859375,299.5958557128906,0.49835205078125,0.050000000745058,0.2314947843551635,291.1797790527344,291.1499938964844,265.67999267578125,264.3333740234375,281.8597412109375,293.5238647460937,291.17877197265625,1.0,0.2555030584335327,0.8319141268730164,0.8319141268730164,1.0,1.0,-1.1765797138214111,0.4930033087730407,0.6835764646530151,0.2495613992214203,0.0,0.0,0.4801937043666839,45.71099853515625,49.0,-10.901361465454102,-11026.2509765625,183.92501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129577636719,307.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.55859375,18000.0,0.0,0.0,0.2496308833360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215198457241058,0.4215250313282013,-5.173380486667156e-06,0.0,0.0002533436054363,0.0,0.0,22.487268447875977,0.0,0.0,0.0,0.3440605401992798,4.0,0.0,1.0
389940,293.1498413085937,297.1499938964844,293.1499938964844,0.0427666120231151,-1273.8116455078125,304.1502380371094,0.6175551414489746,0.0886526480317115,0.1055117398500442,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3880310058594,0.4967286586761474,0.050000000745058,0.0488287508487701,293.0751037597656,297.1499938964844,293.1499938964844,0.2956278920173645,-4227.388671875,304.1524353027344,0.9990000128746032,0.415840595960617,0.2693139314651489,293.2030639648437,297.1499938964844,293.1499938964844,0.2817644774913788,-5509.330078125,304.1557006835937,0.990491509437561,0.3696788847446441,0.3508888185024261,293.2899169921875,297.1499938964844,293.1499938964844,0.0066377515904605,-2342.195556640625,299.5421142578125,0.4967286586761474,0.050000000745058,0.231622576713562,291.1701354980469,291.1499938964844,265.7166748046875,264.3677062988281,281.9015197753906,293.5484619140625,291.1692199707031,1.0,0.2567658126354217,0.8316646814346313,0.8316646814346313,1.0,1.0,-1.1783063411712646,0.4932198226451874,0.6850865483283997,0.2515139877796173,0.0,0.0,0.478154718875885,46.4571418762207,52.0,-12.455598831176758,-10981.4892578125,185.9626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8197021484375,307.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.10546875,18000.0,0.0,0.0,0.2468881607055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177344143390655,0.4177395701408386,-5.1512338359316345e-06,0.0,0.0002505600859876,0.0,0.0,22.15325164794922,0.0,0.0,0.0,0.3428243398666382,4.0,0.0,1.0
390000,293.1498413085937,297.1499938964844,293.1499938964844,0.0427666120231151,-1273.8116455078125,304.1502380371094,0.6175551414489746,0.0886526480317115,0.1055117398500442,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3880310058594,0.4967286586761474,0.050000000745058,0.0488287508487701,293.0751037597656,297.1499938964844,293.1499938964844,0.2956278920173645,-4227.388671875,304.1524353027344,0.9990000128746032,0.415840595960617,0.2693139314651489,293.2030639648437,297.1499938964844,293.1499938964844,0.2817644774913788,-5509.330078125,304.1557006835937,0.990491509437561,0.3696788847446441,0.3508888185024261,293.2899169921875,297.1499938964844,293.1499938964844,0.0066377515904605,-2342.195556640625,299.5421142578125,0.4967286586761474,0.050000000745058,0.231622576713562,291.1701354980469,291.1499938964844,265.7166748046875,264.3677062988281,281.9015197753906,293.5484619140625,291.1692199707031,1.0,0.2567658126354217,0.8316646814346313,0.8316646814346313,1.0,1.0,-1.1783063411712646,0.4932198226451874,0.6850865483283997,0.2515139877796173,0.0,0.0,0.478154718875885,46.4571418762207,52.0,-12.455598831176758,-10981.4892578125,185.9626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8197021484375,307.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.10546875,18000.0,0.0,0.0,0.2468881607055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177344143390655,0.4177395701408386,-5.1512338359316345e-06,0.0,0.0002505600859876,0.0,0.0,22.15325164794922,0.0,0.0,0.0,0.3428243398666382,4.0,0.0,1.0
390060,293.1512756347656,297.1499938964844,293.1499938964844,0.0426182933151721,-1271.4964599609375,304.1504211425781,0.6138022541999817,0.0883637592196464,0.1052446439862251,294.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4941144585609436,0.050000000745058,0.0488736778497695,293.09527587890625,297.1499938964844,293.1499938964844,0.3012977242469787,-4294.24267578125,304.1421813964844,0.9990000128746032,0.4136609733104706,0.2735969424247741,293.2032165527344,297.1499938964844,293.1499938964844,0.2807406187057495,-5493.71630859375,304.155517578125,0.985279619693756,0.3683046400547027,0.3496536910533905,293.29156494140625,297.1499938964844,293.1499938964844,0.0065931538119912,-2331.02197265625,299.4858703613281,0.4941144585609436,0.050000000745058,0.2318356931209564,291.1611022949219,291.1499938964844,265.7533264160156,264.402099609375,281.9444274902344,293.57574462890625,291.1601257324219,1.0,0.2588848769664764,0.831325113773346,0.831325113773346,1.0,1.0,-1.1820276975631714,0.4942811727523803,0.6877465844154358,0.254100501537323,0.0,0.0,0.4772615134716034,47.69224166870117,55.0,-12.920575141906738,-10953.2109375,189.6229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7953186035156,307.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.412109375,18000.0,0.0,0.0,0.2444913685321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157663881778717,0.4157715439796448,-5.138636879564729e-06,0.0,0.0002481276460457,0.0,0.0,21.97663688659668,0.0,0.0,0.0,0.3421673774719238,4.0,0.0,1.0
390120,293.1512756347656,297.1499938964844,293.1499938964844,0.0426182933151721,-1271.4964599609375,304.1504211425781,0.6138022541999817,0.0883637592196464,0.1052446439862251,294.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4941144585609436,0.050000000745058,0.0488736778497695,293.09527587890625,297.1499938964844,293.1499938964844,0.3012977242469787,-4294.24267578125,304.1421813964844,0.9990000128746032,0.4136609733104706,0.2735969424247741,293.2032165527344,297.1499938964844,293.1499938964844,0.2807406187057495,-5493.71630859375,304.155517578125,0.985279619693756,0.3683046400547027,0.3496536910533905,293.29156494140625,297.1499938964844,293.1499938964844,0.0065931538119912,-2331.02197265625,299.4858703613281,0.4941144585609436,0.050000000745058,0.2318356931209564,291.1611022949219,291.1499938964844,265.7533264160156,264.402099609375,281.9444274902344,293.57574462890625,291.1601257324219,1.0,0.2588848769664764,0.831325113773346,0.831325113773346,1.0,1.0,-1.1820276975631714,0.4942811727523803,0.6877465844154358,0.254100501537323,0.0,0.0,0.4772615134716034,47.69224166870117,55.0,-12.920575141906738,-10953.2109375,189.6229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7953186035156,307.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.412109375,18000.0,0.0,0.0,0.2444913685321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157663881778717,0.4157715439796448,-5.138636879564729e-06,0.0,0.0002481276460457,0.0,0.0,21.97663688659668,0.0,0.0,0.0,0.3421673774719238,4.0,0.0,1.0
390180,293.1529846191406,297.1499938964844,293.1499938964844,0.0424168221652507,-1268.3031005859375,304.1506042480469,0.6088103652000427,0.0879860669374466,0.1049114763736724,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4907985925674438,0.050000000745058,0.0489332526922225,293.1227111816406,297.1499938964844,293.1499938964844,0.3087970614433288,-4381.265625,304.13232421875,0.9990000128746032,0.4095026850700378,0.2791743278503418,293.2036437988281,297.1499938964844,293.1499938964844,0.279663473367691,-5477.19482421875,304.15545654296875,0.9784512519836426,0.3668716847896576,0.3483800590038299,293.2939758300781,297.1499938964844,293.1499938964844,0.0065480596385896,-2319.612548828125,299.4271240234375,0.4907985925674438,0.050000000745058,0.2321182787418365,291.1527404785156,291.1499938964844,265.7900085449219,264.4365539550781,281.9925842285156,293.61395263671875,291.15203857421875,1.0,0.2616700828075409,0.8309855461120605,0.8309855461120605,1.0,1.0,-1.187296748161316,0.4960381984710693,0.6912585496902466,0.2570913434028625,0.0,0.0,0.4774836897850036,49.322227478027344,58.0,-11.258918762207031,-10938.203125,194.6020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406921386719,307.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.578125,18000.0,0.0,0.0,0.2425563633441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4156010150909424,0.415606141090393,-5.134938419359969e-06,0.0,0.0002461638650856,0.0,0.0,21.951885223388672,0.0,0.0,0.0,0.3420723378658294,4.0,0.0,1.0
390240,293.1529846191406,297.1499938964844,293.1499938964844,0.0424168221652507,-1268.3031005859375,304.1506042480469,0.6088103652000427,0.0879860669374466,0.1049114763736724,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4907985925674438,0.050000000745058,0.0489332526922225,293.1227111816406,297.1499938964844,293.1499938964844,0.3087970614433288,-4381.265625,304.13232421875,0.9990000128746032,0.4095026850700378,0.2791743278503418,293.2036437988281,297.1499938964844,293.1499938964844,0.279663473367691,-5477.19482421875,304.15545654296875,0.9784512519836426,0.3668716847896576,0.3483800590038299,293.2939758300781,297.1499938964844,293.1499938964844,0.0065480596385896,-2319.612548828125,299.4271240234375,0.4907985925674438,0.050000000745058,0.2321182787418365,291.1527404785156,291.1499938964844,265.7900085449219,264.4365539550781,281.9925842285156,293.61395263671875,291.15203857421875,1.0,0.2616700828075409,0.8309855461120605,0.8309855461120605,1.0,1.0,-1.187296748161316,0.4960381984710693,0.6912585496902466,0.2570913434028625,0.0,0.0,0.4774836897850036,49.322227478027344,58.0,-11.258918762207031,-10938.203125,194.6020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406921386719,307.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.578125,18000.0,0.0,0.0,0.2425563633441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4156010150909424,0.415606141090393,-5.134938419359969e-06,0.0,0.0002461638650856,0.0,0.0,21.951885223388672,0.0,0.0,0.0,0.3420723378658294,4.0,0.0,1.0
390300,293.15399169921875,297.1499938964844,293.1499938964844,0.0422766096889972,-1266.0506591796875,304.1507568359375,0.6058952808380127,0.0877501592040062,0.1046973019838333,294.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4889400601387024,0.050000000745058,0.0489677637815475,293.1390380859375,297.1499938964844,293.1499938964844,0.3131029605865478,-4430.74462890625,304.1277160644531,0.9990000128746032,0.4066453874111175,0.2823550403118133,293.2039489746094,297.1499938964844,293.1499938964844,0.2790872454643249,-5468.30712890625,304.155517578125,0.974482238292694,0.3661298155784607,0.3477247357368469,293.29547119140625,297.1499938964844,293.1499938964844,0.0065248813480138,-2313.6455078125,299.3969421386719,0.4889400601387024,0.050000000745058,0.2322819828987121,291.1494140625,291.1499938964844,265.8083190917969,264.4537658691406,282.01861572265625,293.6376953125,291.1488037109375,1.0,0.2632616758346557,0.8308157324790955,0.8308157324790955,1.0,1.0,-1.1903682947158811,0.4971311688423157,0.6932371258735657,0.258652776479721,0.0,0.0,0.477858304977417,50.26265335083008,58.0,-10.017409324645996,-10933.2763671875,197.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7033386230469,307.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9296875,18000.0,0.0,0.0,0.2417855411767959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159815609455108,0.4159866869449615,-5.135719220561441e-06,0.0,0.0002453815832268,0.0,0.0,21.979711532592773,0.0,0.0,0.0,0.3421750068664551,4.0,0.0,1.0
390360,293.1550598144531,297.1499938964844,293.1499938964844,0.042115107178688,-1263.4385986328125,304.1509094238281,0.6021955609321594,0.0874882787466049,0.1044619753956794,294.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4865428209304809,0.050000000745058,0.0490132682025432,293.15606689453125,297.1499938964844,293.1499938964844,0.3150652945041656,-4452.2177734375,304.12841796875,0.9976351261138916,0.4034331738948822,0.2836432754993438,293.2043151855469,297.1499938964844,293.1499938964844,0.2784814834594726,-5458.92431640625,304.1556091308594,0.9693650603294371,0.3653750717639923,0.3470653891563415,293.297119140625,297.1499938964844,293.1499938964844,0.0065026576630771,-2307.87109375,299.36639404296875,0.4865428209304809,0.050000000745058,0.2324978411197662,291.14697265625,291.1499938964844,265.82666015625,264.47100830078125,282.04840087890625,293.6637878417969,291.1468505859375,1.0,0.264908105134964,0.8306137323379517,0.8306137323379517,1.0,1.0,-1.1912291049957275,0.4971576333045959,0.6940714716911316,0.2598400115966797,0.0,0.0,0.478312999010086,51.453269958496094,61.0,-6.27804708480835,-10918.0595703125,200.19635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66082763671875,307.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.328125,18000.0,0.0,0.0,0.2411463558673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165894985198974,0.4165946543216705,-5.137835614732467e-06,0.0,0.0002447328879497,0.0,0.0,22.027484893798828,0.0,0.0,0.0,0.3423506915569305,4.0,0.0,1.0
390420,293.1573791503906,297.1499938964844,293.1499938964844,0.0416560359299182,-1255.7520751953125,304.1513671875,0.5930967330932617,0.0868910551071167,0.1039394214749336,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.480521947145462,0.050000000745058,0.0491304621100425,293.17822265625,297.1499938964844,293.1499938964844,0.310465544462204,-4396.54443359375,304.1430358886719,0.9851529598236084,0.39876389503479,0.2801029682159424,293.2051696777344,297.1499938964844,293.1499938964844,0.2768029570579529,-5432.3359375,304.15655517578125,0.9563683867454528,0.3638235926628113,0.3457381129264831,293.3005676269531,297.1499938964844,293.1499938964844,0.0064553045667707,-2293.9189453125,299.3109436035156,0.480521947145462,0.050000000745058,0.2330537587404251,291.1607971191406,291.1499938964844,265.86334228515625,264.5054626464844,282.1111755371094,293.7007141113281,291.16241455078125,1.0,0.2681234776973724,0.8302097320556641,0.8302097320556641,1.0,1.0,-1.185707926750183,0.4937447309494018,0.6919631958007812,0.2609237730503082,0.0,0.0,0.4761778712272644,54.40169143676758,64.0,14.962529182434082,-10831.572265625,204.33401489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,307.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.203125,18000.0,0.0,0.0,0.2400965243577957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415319949388504,0.4153250753879547,-5.137346761330264e-06,0.0,0.0002436674549244,0.0,0.0,21.942583084106445,0.0,0.0,0.0,0.341998428106308,4.0,0.0,1.0
390480,293.1573791503906,297.1499938964844,293.1499938964844,0.0416560359299182,-1255.7520751953125,304.1513671875,0.5930967330932617,0.0868910551071167,0.1039394214749336,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.480521947145462,0.050000000745058,0.0491304621100425,293.17822265625,297.1499938964844,293.1499938964844,0.310465544462204,-4396.54443359375,304.1430358886719,0.9851529598236084,0.39876389503479,0.2801029682159424,293.2051696777344,297.1499938964844,293.1499938964844,0.2768029570579529,-5432.3359375,304.15655517578125,0.9563683867454528,0.3638235926628113,0.3457381129264831,293.3005676269531,297.1499938964844,293.1499938964844,0.0064553045667707,-2293.9189453125,299.3109436035156,0.480521947145462,0.050000000745058,0.2330537587404251,291.1607971191406,291.1499938964844,265.86334228515625,264.5054626464844,282.1111755371094,293.7007141113281,291.16241455078125,1.0,0.2681234776973724,0.8302097320556641,0.8302097320556641,1.0,1.0,-1.185707926750183,0.4937447309494018,0.6919631958007812,0.2609237730503082,0.0,0.0,0.4761778712272644,54.40169143676758,64.0,14.962529182434082,-10831.572265625,204.33401489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,307.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.203125,18000.0,0.0,0.0,0.2400965243577957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415319949388504,0.4153250753879547,-5.137346761330264e-06,0.0,0.0002436674549244,0.0,0.0,21.942583084106445,0.0,0.0,0.0,0.341998428106308,4.0,0.0,1.0
390540,293.1597595214844,297.1499938964844,293.1499938964844,0.0411554425954818,-1247.4764404296875,304.1517639160156,0.5841657519340515,0.0862217769026756,0.1033185943961143,294.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4744881093502044,0.050000000745058,0.0492472946643829,293.1953430175781,297.1499938964844,293.1499938964844,0.30675008893013,-4352.49169921875,304.1514587402344,0.9724439978599548,0.3945798575878143,0.2772980034351349,293.2061462402344,297.1499938964844,293.1499938964844,0.2752141058444977,-5407.38720703125,304.1570129394531,0.9433764219284058,0.3622297942638397,0.3443619906902313,293.3039855957031,297.1499938964844,293.1499938964844,0.0064077177084982,-2280.33251953125,299.2527160644531,0.4744881093502044,0.050000000745058,0.2336079627275467,291.1697692871094,291.1499938964844,265.8999938964844,264.5399169921875,282.170166015625,293.732666015625,291.1703796386719,1.0,0.2713695764541626,0.8298056721687317,0.8298056721687317,1.0,1.0,-1.1809221506118774,0.4906878173351288,0.6902343034744263,0.262119323015213,0.0,0.0,0.4728386104106903,57.35020065307617,67.0,11.522873878479004,-10720.5078125,208.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198669433594,307.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.994140625,18000.0,0.0,0.0,0.2390953004360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104973673820495,0.4105024933815002,-5.118123681313591e-06,0.0,0.0002426513237878,0.0,0.0,21.55687522888184,0.0,0.0,0.0,0.3405798971652984,4.0,0.0,1.0
390600,293.1597595214844,297.1499938964844,293.1499938964844,0.0411554425954818,-1247.4764404296875,304.1517639160156,0.5841657519340515,0.0862217769026756,0.1033185943961143,294.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4744881093502044,0.050000000745058,0.0492472946643829,293.1953430175781,297.1499938964844,293.1499938964844,0.30675008893013,-4352.49169921875,304.1514587402344,0.9724439978599548,0.3945798575878143,0.2772980034351349,293.2061462402344,297.1499938964844,293.1499938964844,0.2752141058444977,-5407.38720703125,304.1570129394531,0.9433764219284058,0.3622297942638397,0.3443619906902313,293.3039855957031,297.1499938964844,293.1499938964844,0.0064077177084982,-2280.33251953125,299.2527160644531,0.4744881093502044,0.050000000745058,0.2336079627275467,291.1697692871094,291.1499938964844,265.8999938964844,264.5399169921875,282.170166015625,293.732666015625,291.1703796386719,1.0,0.2713695764541626,0.8298056721687317,0.8298056721687317,1.0,1.0,-1.1809221506118774,0.4906878173351288,0.6902343034744263,0.262119323015213,0.0,0.0,0.4728386104106903,57.35020065307617,67.0,11.522873878479004,-10720.5078125,208.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198669433594,307.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.994140625,18000.0,0.0,0.0,0.2390953004360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104973673820495,0.4105024933815002,-5.118123681313591e-06,0.0,0.0002426513237878,0.0,0.0,21.55687522888184,0.0,0.0,0.0,0.3405798971652984,4.0,0.0,1.0
390660,293.1620483398437,297.1499938964844,293.1499938964844,0.0406257808208465,-1238.7490234375,304.15203857421875,0.5753147006034851,0.0855132266879081,0.1026494652032852,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4679691791534424,0.050000000745058,0.0493669807910919,293.2127380371094,297.1499938964844,293.1499938964844,0.3026174902915954,-4304.28369140625,304.1578063964844,0.9585298299789428,0.3899078667163849,0.2742423415184021,293.2070617675781,297.1499938964844,293.1499938964844,0.2736419141292572,-5382.74169921875,304.15728759765625,0.9304407835006714,0.360622376203537,0.3429720997810364,293.3072509765625,297.1499938964844,293.1499938964844,0.0063606100156903,-2266.907470703125,299.19305419921875,0.4679691791534424,0.050000000745058,0.2341757118701934,291.1768493652344,291.1499938964844,265.9366760253906,264.5743408203125,282.23095703125,293.7684326171875,291.1775817871094,1.0,0.2746093571186065,0.8295106887817383,0.8295106887817383,1.0,1.0,-1.175794243812561,0.4875176846981048,0.6882765293121338,0.2631363272666931,0.0,0.0,0.4687979221343994,60.36333847045898,70.0,10.652671813964844,-10609.580078125,212.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877624511719,307.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.888671875,18000.0,0.0,0.0,0.2380089312791824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050190448760986,0.4050241410732269,-5.094152129458962e-06,0.0,0.0002415488124825,0.0,0.0,21.11544609069824,0.0,0.0,0.0,0.3389072120189667,4.0,0.0,1.0
390720,293.1620483398437,297.1499938964844,293.1499938964844,0.0406257808208465,-1238.7490234375,304.15203857421875,0.5753147006034851,0.0855132266879081,0.1026494652032852,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4679691791534424,0.050000000745058,0.0493669807910919,293.2127380371094,297.1499938964844,293.1499938964844,0.3026174902915954,-4304.28369140625,304.1578063964844,0.9585298299789428,0.3899078667163849,0.2742423415184021,293.2070617675781,297.1499938964844,293.1499938964844,0.2736419141292572,-5382.74169921875,304.15728759765625,0.9304407835006714,0.360622376203537,0.3429720997810364,293.3072509765625,297.1499938964844,293.1499938964844,0.0063606100156903,-2266.907470703125,299.19305419921875,0.4679691791534424,0.050000000745058,0.2341757118701934,291.1768493652344,291.1499938964844,265.9366760253906,264.5743408203125,282.23095703125,293.7684326171875,291.1775817871094,1.0,0.2746093571186065,0.8295106887817383,0.8295106887817383,1.0,1.0,-1.175794243812561,0.4875176846981048,0.6882765293121338,0.2631363272666931,0.0,0.0,0.4687979221343994,60.36333847045898,70.0,10.652671813964844,-10609.580078125,212.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877624511719,307.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.888671875,18000.0,0.0,0.0,0.2380089312791824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050190448760986,0.4050241410732269,-5.094152129458962e-06,0.0,0.0002415488124825,0.0,0.0,21.11544609069824,0.0,0.0,0.0,0.3389072120189667,4.0,0.0,1.0
390780,293.1641845703125,297.1499938964844,293.1499938964844,0.0400716066360473,-1229.6312255859375,304.1522827148437,0.5666115880012512,0.0847714692354202,0.1019438952207565,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4607187807559967,0.050000000745058,0.0494893826544284,293.2308654785156,297.1499938964844,293.1499938964844,0.2978841066360473,-4249.5302734375,304.1630859375,0.9434595704078674,0.3846438229084015,0.2707821130752563,293.2079162597656,297.1499938964844,293.1499938964844,0.2720736861228943,-5358.169921875,304.157470703125,0.918000340461731,0.3590060770511627,0.3415752947330475,293.3104248046875,297.1499938964844,293.1499938964844,0.0063135745003819,-2253.45703125,299.1324768066406,0.4607187807559967,0.050000000745058,0.2347563207149505,291.1835327148437,291.1499938964844,265.97332763671875,264.6087341308594,282.2939758300781,293.8092041015625,291.1841735839844,1.0,0.2778142690658569,0.8292157649993896,0.8292157649993896,1.0,1.0,-1.1701573133468628,0.4841764271259308,0.6859809160232544,0.2638548612594604,0.0,0.0,0.4638678729534149,63.43316268920898,73.0,9.468998908996582,-10490.462890625,217.2013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819030761719,307.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.681640625,18000.0,0.0,0.0,0.2367358803749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982234001159668,0.3982284665107727,-5.064770903118188e-06,0.0,0.0002402568206889,0.0,0.0,20.57613754272461,0.0,0.0,0.0,0.3368479311466217,4.0,0.0,1.0
390840,293.1641845703125,297.1499938964844,293.1499938964844,0.0400716066360473,-1229.6312255859375,304.1522827148437,0.5666115880012512,0.0847714692354202,0.1019438952207565,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4607187807559967,0.050000000745058,0.0494893826544284,293.2308654785156,297.1499938964844,293.1499938964844,0.2978841066360473,-4249.5302734375,304.1630859375,0.9434595704078674,0.3846438229084015,0.2707821130752563,293.2079162597656,297.1499938964844,293.1499938964844,0.2720736861228943,-5358.169921875,304.157470703125,0.918000340461731,0.3590060770511627,0.3415752947330475,293.3104248046875,297.1499938964844,293.1499938964844,0.0063135745003819,-2253.45703125,299.1324768066406,0.4607187807559967,0.050000000745058,0.2347563207149505,291.1835327148437,291.1499938964844,265.97332763671875,264.6087341308594,282.2939758300781,293.8092041015625,291.1841735839844,1.0,0.2778142690658569,0.8292157649993896,0.8292157649993896,1.0,1.0,-1.1701573133468628,0.4841764271259308,0.6859809160232544,0.2638548612594604,0.0,0.0,0.4638678729534149,63.43316268920898,73.0,9.468998908996582,-10490.462890625,217.2013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819030761719,307.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.681640625,18000.0,0.0,0.0,0.2367358803749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982234001159668,0.3982284665107727,-5.064770903118188e-06,0.0,0.0002402568206889,0.0,0.0,20.57613754272461,0.0,0.0,0.0,0.3368479311466217,4.0,0.0,1.0
390900,293.1651916503906,297.1499938964844,293.1499938964844,0.039786972105503,-1224.9527587890625,304.1523742675781,0.5623399019241333,0.084392249584198,0.1015791147947311,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4571255147457123,0.050000000745058,0.0495514124631881,293.2406005859375,297.1499938964844,293.1499938964844,0.295279711484909,-4219.49267578125,304.1654357910156,0.9356006979942322,0.3817055523395538,0.2688824534416199,293.2079772949219,297.1499938964844,293.1499938964844,0.2713100910186767,-5346.21923828125,304.1575012207031,0.9121530055999756,0.358258992433548,0.3408929407596588,293.3119506835937,297.1499938964844,293.1499938964844,0.0062898946925997,-2246.673095703125,299.1018371582031,0.4571255147457123,0.050000000745058,0.2350505739450454,291.1866149902344,291.1499938964844,265.9916687011719,264.6258850097656,282.32574462890625,293.8307800292969,291.1872253417969,1.0,0.2793973684310913,0.8290682435035706,0.8290682435035706,1.0,1.0,-1.167149305343628,0.482449859380722,0.6846994161605835,0.2640812397003174,0.0,0.0,0.4611169397830963,64.98419952392578,73.0,8.963696479797363,-10428.947265625,219.2571258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48846435546875,307.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.345703125,18000.0,0.0,0.0,0.2360006272792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944398462772369,0.3944448828697204,-5.048410912422696e-06,0.0,0.0002395106421317,0.0,0.0,20.2791748046875,0.0,0.0,0.0,0.3357024192810058,4.0,0.0,1.0
390960,293.1659851074219,297.1499938964844,293.1499938964844,0.0395150929689407,-1220.489990234375,304.1524353027344,0.5581859946250916,0.0840463936328888,0.1012288257479667,294.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.4536811709403991,0.050000000745058,0.0496138483285903,293.2518615722656,297.1499938964844,293.1499938964844,0.2923639416694641,-4185.85205078125,304.1679382324219,0.927464723587036,0.378347247838974,0.2667402923107147,293.2069396972656,297.1499938964844,293.1499938964844,0.2706885635852813,-5336.57861328125,304.1572570800781,0.9067803025245668,0.3577263057231903,0.3403525650501251,293.3133850097656,297.1499938964844,293.1499938964844,0.0062665678560733,-2240.005615234375,299.0710754394531,0.4536811709403991,0.050000000745058,0.2353467345237732,291.1893005371094,291.1499938964844,266.010009765625,264.6430358886719,282.3545837402344,293.8482666015625,291.1897277832031,1.0,0.2809652686119079,0.8289434313774109,0.8289434313774109,1.0,1.0,-1.1640366315841677,0.4807019531726837,0.6833347082138062,0.2642143964767456,0.0,0.0,0.45822274684906,66.54207611083984,76.0,7.622409820556641,-10367.3076171875,221.27828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008544921875,307.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.509765625,18000.0,0.0,0.0,0.2351878136396408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904296159744262,0.3904346525669098,-5.031124601373449e-06,0.0,0.0002386857377132,0.0,0.0,19.967180252075195,0.0,0.0,0.0,0.3344909250736236,4.0,0.0,1.0
391020,293.1664123535156,297.1499938964844,293.1499938964844,0.0391307100653648,-1214.2158203125,304.1522521972656,0.5506408214569092,0.0835516154766082,0.1007261425256729,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.4472675621509552,0.050000000745058,0.0497389398515224,293.27667236328125,297.1499938964844,293.1499938964844,0.2856633067131042,-4108.50048828125,304.173095703125,0.910977840423584,0.3707391321659088,0.2617479562759399,293.2025146484375,297.1499938964844,293.1499938964844,0.2700166702270508,-5326.53173828125,304.15594482421875,0.8975648880004883,0.3571744561195373,0.3398007154464721,293.3155517578125,297.1499938964844,293.1499938964844,0.0062223873101174,-2227.567626953125,299.0094909667969,0.4472675621509552,0.050000000745058,0.2359401285648346,291.19158935546875,291.1499938964844,266.0466613769531,264.67724609375,282.4058532714844,293.8755187988281,291.1916198730469,1.0,0.2840591073036194,0.8286937475204468,0.8286937475204468,1.0,1.0,-1.1577805280685425,0.477284163236618,0.680496335029602,0.2642160654067993,0.0,0.0,0.4524911642074585,69.65665435791016,79.0,3.4034831523895264,-10248.52734375,225.2695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,307.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.564453125,18000.0,0.0,0.0,0.2333249598741531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823102712631225,0.3823152780532837,-4.995592462364584e-06,0.0,0.0002367951674386,0.0,0.0,19.341676712036133,0.0,0.0,0.0,0.3320363759994507,4.0,0.0,1.0
391080,293.1664123535156,297.1499938964844,293.1499938964844,0.0391307100653648,-1214.2158203125,304.1522521972656,0.5506408214569092,0.0835516154766082,0.1007261425256729,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.4472675621509552,0.050000000745058,0.0497389398515224,293.27667236328125,297.1499938964844,293.1499938964844,0.2856633067131042,-4108.50048828125,304.173095703125,0.910977840423584,0.3707391321659088,0.2617479562759399,293.2025146484375,297.1499938964844,293.1499938964844,0.2700166702270508,-5326.53173828125,304.15594482421875,0.8975648880004883,0.3571744561195373,0.3398007154464721,293.3155517578125,297.1499938964844,293.1499938964844,0.0062223873101174,-2227.567626953125,299.0094909667969,0.4472675621509552,0.050000000745058,0.2359401285648346,291.19158935546875,291.1499938964844,266.0466613769531,264.67724609375,282.4058532714844,293.8755187988281,291.1916198730469,1.0,0.2840591073036194,0.8286937475204468,0.8286937475204468,1.0,1.0,-1.1577805280685425,0.477284163236618,0.680496335029602,0.2642160654067993,0.0,0.0,0.4524911642074585,69.65665435791016,79.0,3.4034831523895264,-10248.52734375,225.2695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,307.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.564453125,18000.0,0.0,0.0,0.2333249598741531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823102712631225,0.3823152780532837,-4.995592462364584e-06,0.0,0.0002367951674386,0.0,0.0,19.341676712036133,0.0,0.0,0.0,0.3320363759994507,4.0,0.0,1.0
391140,293.16558837890625,297.1499938964844,293.1499938964844,0.0389667712152004,-1211.5689697265625,304.1517639160156,0.5441765189170837,0.0833029001951217,0.1005139723420143,294.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.4414559006690979,0.050000000745058,0.0498639754951,293.3025207519531,297.1499938964844,293.1499938964844,0.2781173288822174,-4021.25537109375,304.177978515625,0.8956870436668396,0.3622907400131225,0.2561028897762298,293.19635009765625,297.1499938964844,293.1499938964844,0.2698753476142883,-5324.92236328125,304.1542053222656,0.889450192451477,0.3570913672447204,0.3397555351257324,293.3166198730469,297.1499938964844,293.1499938964844,0.0061808126047253,-2215.92626953125,298.9494323730469,0.4414559006690979,0.050000000745058,0.2365332245826721,291.19207763671875,291.1499938964844,266.0833435058594,264.7113952636719,282.45428466796875,293.9031066894531,291.1921081542969,1.0,0.287101686000824,0.8284440040588379,0.8284440040588379,1.0,1.0,-1.1516166925430298,0.4740422964096069,0.6775743961334229,0.2638683021068573,0.0,0.0,0.4468420743942261,72.76177215576172,82.0,1.2585586309432983,-10136.392578125,229.2237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897521972656,307.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.35546875,18000.0,0.0,0.0,0.2311650514602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374452143907547,0.3744571208953857,-4.961331796948798e-06,0.0,0.0002346031396882,0.0,0.0,18.7469425201416,0.0,0.0,0.0,0.3296740651130676,4.0,0.0,1.0
391200,293.16558837890625,297.1499938964844,293.1499938964844,0.0389667712152004,-1211.5689697265625,304.1517639160156,0.5441765189170837,0.0833029001951217,0.1005139723420143,294.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.4414559006690979,0.050000000745058,0.0498639754951,293.3025207519531,297.1499938964844,293.1499938964844,0.2781173288822174,-4021.25537109375,304.177978515625,0.8956870436668396,0.3622907400131225,0.2561028897762298,293.19635009765625,297.1499938964844,293.1499938964844,0.2698753476142883,-5324.92236328125,304.1542053222656,0.889450192451477,0.3570913672447204,0.3397555351257324,293.3166198730469,297.1499938964844,293.1499938964844,0.0061808126047253,-2215.92626953125,298.9494323730469,0.4414559006690979,0.050000000745058,0.2365332245826721,291.19207763671875,291.1499938964844,266.0833435058594,264.7113952636719,282.45428466796875,293.9031066894531,291.1921081542969,1.0,0.287101686000824,0.8284440040588379,0.8284440040588379,1.0,1.0,-1.1516166925430298,0.4740422964096069,0.6775743961334229,0.2638683021068573,0.0,0.0,0.4468420743942261,72.76177215576172,82.0,1.2585586309432983,-10136.392578125,229.2237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897521972656,307.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.35546875,18000.0,0.0,0.0,0.2311650514602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374452143907547,0.3744571208953857,-4.961331796948798e-06,0.0,0.0002346031396882,0.0,0.0,18.7469425201416,0.0,0.0,0.0,0.3296740651130676,4.0,0.0,1.0
391260,293.1596374511719,297.1499938964844,293.1499938964844,0.0394349656999111,-1219.296142578125,304.1503601074219,0.5400362610816956,0.0840977951884269,0.1011665984988212,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.4362013339996338,0.050000000745058,0.0499885827302932,293.3280334472656,297.1499938964844,293.1499938964844,0.2699763774871826,-3926.869384765625,304.18218994140625,0.8807836771011353,0.3532527387142181,0.2500084638595581,293.1926574707031,297.1499938964844,293.1499938964844,0.2697284817695617,-5323.001953125,304.153076171875,0.881817102432251,0.356678694486618,0.3396582305431366,293.3166809082031,297.1499938964844,293.1499938964844,0.0061419080011546,-2205.02490234375,298.89166259765625,0.4362013339996338,0.050000000745058,0.2371243089437484,291.19207763671875,291.1499938964844,266.1199951171875,264.7453918457031,282.5009765625,293.9334716796875,291.19195556640625,1.0,0.2901006639003753,0.8282177448272705,0.8282177448272705,1.0,1.0,-1.145646333694458,0.4710264503955841,0.6746198534965515,0.2631936371326446,0.0,0.0,0.441222995519638,75.84960174560547,85.0,-0.1759723573923111,-10027.5751953125,233.1622467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6446838378906,307.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.24609375,18000.0,0.0,0.0,0.2287468761205673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366752952337265,0.366757869720459,-4.92858862344292e-06,0.0,0.0002321490028407,0.0,0.0,18.17660140991211,0.0,0.0,0.0,0.3273960649967193,4.0,0.0,1.0
391320,293.1596374511719,297.1499938964844,293.1499938964844,0.0394349656999111,-1219.296142578125,304.1503601074219,0.5400362610816956,0.0840977951884269,0.1011665984988212,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.4362013339996338,0.050000000745058,0.0499885827302932,293.3280334472656,297.1499938964844,293.1499938964844,0.2699763774871826,-3926.869384765625,304.18218994140625,0.8807836771011353,0.3532527387142181,0.2500084638595581,293.1926574707031,297.1499938964844,293.1499938964844,0.2697284817695617,-5323.001953125,304.153076171875,0.881817102432251,0.356678694486618,0.3396582305431366,293.3166809082031,297.1499938964844,293.1499938964844,0.0061419080011546,-2205.02490234375,298.89166259765625,0.4362013339996338,0.050000000745058,0.2371243089437484,291.19207763671875,291.1499938964844,266.1199951171875,264.7453918457031,282.5009765625,293.9334716796875,291.19195556640625,1.0,0.2901006639003753,0.8282177448272705,0.8282177448272705,1.0,1.0,-1.145646333694458,0.4710264503955841,0.6746198534965515,0.2631936371326446,0.0,0.0,0.441222995519638,75.84960174560547,85.0,-0.1759723573923111,-10027.5751953125,233.1622467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6446838378906,307.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.24609375,18000.0,0.0,0.0,0.2287468761205673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366752952337265,0.366757869720459,-4.92858862344292e-06,0.0,0.0002321490028407,0.0,0.0,18.17660140991211,0.0,0.0,0.0,0.3273960649967193,4.0,0.0,1.0
391380,293.1500244140625,297.1499938964844,293.1499938964844,0.0408881716430187,-1243.12841796875,304.1478271484375,0.5390909314155579,0.0858040899038314,0.1031552478671073,294.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.4314327538013458,0.050000000745058,0.0501130558550357,293.3521423339844,297.1499938964844,293.1499938964844,0.2614513635635376,-3827.656982421875,304.1856384277344,0.8661558032035828,0.3438470065593719,0.2436067312955856,293.192138671875,297.1499938964844,293.1499938964844,0.2690573930740356,-5312.49755859375,304.1531982421875,0.8741340041160583,0.3557031452655792,0.3389556109905243,293.3158569335937,297.1499938964844,293.1499938964844,0.0061056232079863,-2194.89892578125,298.8358764648437,0.4314327538013458,0.050000000745058,0.2377147674560547,291.1910095214844,291.1499938964844,266.1566772460937,264.7792358398437,282.5464172363281,293.9669189453125,291.1908569335937,1.0,0.2930627167224884,0.8279914855957031,0.8279914855957031,1.0,1.0,-1.1398133039474487,0.4681958556175232,0.6716173887252808,0.2622168362140655,0.0,0.0,0.4358242750167846,78.9278335571289,88.0,-1.2261011600494385,-9922.26953125,237.08206176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.698486328125,307.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.75390625,18000.0,0.0,0.0,0.2261199206113815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594251573085785,0.3594300448894501,-4.89782996737631e-06,0.0,0.0002294829610036,0.0,0.0,17.643739700317383,0.0,0.0,0.0,0.3252564370632171,4.0,0.0,1.0
391440,293.1500244140625,297.1499938964844,293.1499938964844,0.0408881716430187,-1243.12841796875,304.1478271484375,0.5390909314155579,0.0858040899038314,0.1031552478671073,294.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.4314327538013458,0.050000000745058,0.0501130558550357,293.3521423339844,297.1499938964844,293.1499938964844,0.2614513635635376,-3827.656982421875,304.1856384277344,0.8661558032035828,0.3438470065593719,0.2436067312955856,293.192138671875,297.1499938964844,293.1499938964844,0.2690573930740356,-5312.49755859375,304.1531982421875,0.8741340041160583,0.3557031452655792,0.3389556109905243,293.3158569335937,297.1499938964844,293.1499938964844,0.0061056232079863,-2194.89892578125,298.8358764648437,0.4314327538013458,0.050000000745058,0.2377147674560547,291.1910095214844,291.1499938964844,266.1566772460937,264.7792358398437,282.5464172363281,293.9669189453125,291.1908569335937,1.0,0.2930627167224884,0.8279914855957031,0.8279914855957031,1.0,1.0,-1.1398133039474487,0.4681958556175232,0.6716173887252808,0.2622168362140655,0.0,0.0,0.4358242750167846,78.9278335571289,88.0,-1.2261011600494385,-9922.26953125,237.08206176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.698486328125,307.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.75390625,18000.0,0.0,0.0,0.2261199206113815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594251573085785,0.3594300448894501,-4.89782996737631e-06,0.0,0.0002294829610036,0.0,0.0,17.643739700317383,0.0,0.0,0.0,0.3252564370632171,4.0,0.0,1.0
