time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1456604003906,297.1499938964844,293.1499938964844,0.0417076833546161,-1256.5452880859375,304.146728515625,0.538948118686676,0.0866627693176269,0.1042703539133071,294.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.4292220175266266,0.050000000745058,0.0501750111579895,293.3604736328125,297.1499938964844,293.1499938964844,0.2573128640651703,-3779.42333984375,304.1866760253906,0.8592366576194763,0.3396462202072143,0.2405038625001907,293.1922607421875,297.1499938964844,293.1499938964844,0.2686393558979034,-5305.91845703125,304.15338134765625,0.8703990578651428,0.3551486730575561,0.3385098278522491,293.31524658203125,297.1499938964844,293.1499938964844,0.0060879727825522,-2189.9755859375,298.8085632324219,0.4292220175266266,0.050000000745058,0.2380086481571197,291.1902770996094,291.1499938964844,266.17498779296875,264.7961120605469,282.5646057128906,293.9780578613281,291.1899719238281,1.0,0.294531911611557,0.8278783559799194,0.8278783559799194,1.0,1.0,-1.1370102167129517,0.4668758809566498,0.6701343655586243,0.2616371214389801,0.0,0.0,0.4332099854946136,80.45849609375,88.0,-2.4013800621032715,-9872.3798828125,239.0482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7234191894531,307.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.037109375,18000.0,0.0,0.0,0.2247475087642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355907529592514,0.3559124171733856,-4.883310793957207e-06,0.0,0.0002280901535414,0.0,0.0,17.39168930053711,0.0,0.0,0.0,0.3242407739162445,4.0,0.0,1.0
391560,293.1427307128906,297.1499938964844,293.1499938964844,0.0424243211746215,-1268.290771484375,304.1460266113281,0.5385540723800659,0.0872940868139267,0.1052262336015701,294.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4271562993526459,0.050000000745058,0.0502356030046939,293.36383056640625,297.1499938964844,293.1499938964844,0.2538976073265075,-3739.84912109375,304.1861877441406,0.8531920909881592,0.3363166153430938,0.2379421591758728,293.1923828125,297.1499938964844,293.1499938964844,0.2682512402534485,-5299.87109375,304.1534729003906,0.8668292760848999,0.3545893728733063,0.3380456566810608,293.3145751953125,297.1499938964844,293.1499938964844,0.0060708113014698,-2185.34716796875,298.7806701660156,0.4271562993526459,0.050000000745058,0.2382960766553878,291.1876525878906,291.1499938964844,266.1933288574219,264.8129577636719,282.5745544433594,293.97760009765625,291.18670654296875,1.0,0.2960048317909241,0.8277703523635864,0.8277703523635864,1.0,1.0,-1.1346781253814695,0.4658089876174927,0.6688691973686218,0.2610656321048736,0.0,0.0,0.4309457242488861,81.95895385742188,91.0,-6.783562183380127,-9828.62890625,241.113510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.745849609375,307.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.412109375,18000.0,0.0,0.0,0.2233532518148422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526381552219391,0.3526430130004883,-4.8695037548895925e-06,0.0,0.0002266751544084,0.0,0.0,17.15812110900879,0.0,0.0,0.0,0.323301613330841,4.0,0.0,1.0
391620,293.140869140625,297.1499938964844,293.1499938964844,0.0432745218276977,-1282.2777099609375,304.1459655761719,0.5361579060554504,0.0878641977906227,0.106293000280857,294.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.423322468996048,0.050000000745058,0.0503556840121746,293.3636169433594,297.1499938964844,293.1499938964844,0.2487393170595169,-3680.57177734375,304.18267822265625,0.8429936766624451,0.3309326171875,0.2340302467346191,293.1924743652344,297.1499938964844,293.1499938964844,0.2676117718219757,-5290.0888671875,304.15338134765625,0.8600592017173767,0.3534973561763763,0.3371292948722839,293.31329345703125,297.1499938964844,293.1499938964844,0.0060384245589375,-2177.056640625,298.7226867675781,0.423322468996048,0.050000000745058,0.2388656884431839,291.1764831542969,291.1499938964844,266.2300109863281,264.8464660644531,282.58477783203125,293.9644775390625,291.17529296875,1.0,0.2989628612995147,0.82755446434021,0.82755446434021,1.0,1.0,-1.130695343017578,0.4640568494796753,0.6666384339332581,0.2598910331726074,0.0,0.0,0.4281442165374756,84.93696594238281,79.0,-13.253776550292969,-9765.8759765625,245.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767639160156,307.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.625,18000.0,0.0,0.0,0.2205908149480819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481492698192596,0.3481541275978088,-4.84810561829363e-06,0.0,0.0002238716260762,0.0,0.0,16.832395553588867,0.0,0.0,0.0,0.3219803273677826,4.0,0.0,1.0
391680,293.140869140625,297.1499938964844,293.1499938964844,0.0432745218276977,-1282.2777099609375,304.1459655761719,0.5361579060554504,0.0878641977906227,0.106293000280857,294.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.423322468996048,0.050000000745058,0.0503556840121746,293.3636169433594,297.1499938964844,293.1499938964844,0.2487393170595169,-3680.57177734375,304.18267822265625,0.8429936766624451,0.3309326171875,0.2340302467346191,293.1924743652344,297.1499938964844,293.1499938964844,0.2676117718219757,-5290.0888671875,304.15338134765625,0.8600592017173767,0.3534973561763763,0.3371292948722839,293.31329345703125,297.1499938964844,293.1499938964844,0.0060384245589375,-2177.056640625,298.7226867675781,0.423322468996048,0.050000000745058,0.2388656884431839,291.1764831542969,291.1499938964844,266.2300109863281,264.8464660644531,282.58477783203125,293.9644775390625,291.17529296875,1.0,0.2989628612995147,0.82755446434021,0.82755446434021,1.0,1.0,-1.130695343017578,0.4640568494796753,0.6666384339332581,0.2598910331726074,0.0,0.0,0.4281442165374756,84.93696594238281,79.0,-13.253776550292969,-9765.8759765625,245.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767639160156,307.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.625,18000.0,0.0,0.0,0.2205908149480819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481492698192596,0.3481541275978088,-4.84810561829363e-06,0.0,0.0002238716260762,0.0,0.0,16.832395553588867,0.0,0.0,0.0,0.3219803273677826,4.0,0.0,1.0
391740,293.1414794921875,297.1499938964844,293.1499938964844,0.0434414558112621,-1285.0035400390625,304.1470642089844,0.5383105874061584,0.0879700183868408,0.1064544096589088,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4248087108135223,0.050000000745058,0.0503079481422901,293.36016845703125,297.1499938964844,293.1499938964844,0.2441904991865158,-3628.02978515625,304.1794128417969,0.8412820100784302,0.3262132108211517,0.2306279838085174,293.1922607421875,297.1499938964844,293.1499938964844,0.2667534053325653,-5276.65576171875,304.1536865234375,0.8615176677703857,0.3524610102176666,0.3360905051231384,293.3121337890625,297.1499938964844,293.1499938964844,0.0059824343770742,-2160.84765625,298.6664733886719,0.4248087108135223,0.050000000745058,0.238639235496521,291.1694030761719,291.1499938964844,266.26666259765625,264.8798217773437,282.5953063964844,293.9493713378906,291.1690673828125,1.0,0.2965207993984222,0.8273385167121887,0.8273385167121887,1.0,1.0,-1.1251853704452517,0.46161088347435,0.6635745167732239,0.2583564817905426,0.0,0.0,0.4261183738708496,83.64429473876953,67.0,-8.453716278076172,-9709.9404296875,240.95245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7828369140625,307.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.150390625,18000.0,0.0,0.0,0.2180031239986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345394104719162,0.3453989326953888,-4.835291292693e-06,0.0,0.0002212454564869,0.0,0.0,16.635093688964844,0.0,0.0,0.0,0.321164458990097,4.0,0.0,1.0
391800,293.1414794921875,297.1499938964844,293.1499938964844,0.0434414558112621,-1285.0035400390625,304.1470642089844,0.5383105874061584,0.0879700183868408,0.1064544096589088,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4248087108135223,0.050000000745058,0.0503079481422901,293.36016845703125,297.1499938964844,293.1499938964844,0.2441904991865158,-3628.02978515625,304.1794128417969,0.8412820100784302,0.3262132108211517,0.2306279838085174,293.1922607421875,297.1499938964844,293.1499938964844,0.2667534053325653,-5276.65576171875,304.1536865234375,0.8615176677703857,0.3524610102176666,0.3360905051231384,293.3121337890625,297.1499938964844,293.1499938964844,0.0059824343770742,-2160.84765625,298.6664733886719,0.4248087108135223,0.050000000745058,0.238639235496521,291.1694030761719,291.1499938964844,266.26666259765625,264.8798217773437,282.5953063964844,293.9493713378906,291.1690673828125,1.0,0.2965207993984222,0.8273385167121887,0.8273385167121887,1.0,1.0,-1.1251853704452517,0.46161088347435,0.6635745167732239,0.2583564817905426,0.0,0.0,0.4261183738708496,83.64429473876953,67.0,-8.453716278076172,-9709.9404296875,240.95245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7828369140625,307.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.150390625,18000.0,0.0,0.0,0.2180031239986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345394104719162,0.3453989326953888,-4.835291292693e-06,0.0,0.0002212454564869,0.0,0.0,16.635093688964844,0.0,0.0,0.0,0.321164458990097,4.0,0.0,1.0
391860,293.1427917480469,297.1499938964844,293.1499938964844,0.0432860255241394,-1282.404052734375,304.1482849121094,0.5448405742645264,0.0879231020808219,0.1062162443995475,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4307267069816589,0.050000000745058,0.0501326769590377,293.3558349609375,297.1499938964844,293.1499938964844,0.2397732734680175,-3576.527099609375,304.1769714355469,0.8458738327026367,0.3217686712741852,0.2273688167333603,293.1917724609375,297.1499938964844,293.1499938964844,0.2657114863395691,-5260.1982421875,304.1542053222656,0.8696181774139404,0.3514931797981262,0.334989070892334,293.3110656738281,297.1499938964844,293.1499938964844,0.005908306222409,-2138.3369140625,298.6126708984375,0.4307267069816589,0.050000000745058,0.2378078401088714,291.1677551269531,291.1499938964844,266.3033447265625,264.9129333496094,282.60797119140625,293.93572998046875,291.16766357421875,1.0,0.2905216813087463,0.8271180391311646,0.8271180391311646,1.0,1.0,-1.1185234785079956,0.4586459696292877,0.6598775386810303,0.2565428614616394,0.0,0.0,0.4238797426223755,79.10636901855469,55.0,-3.36495327949524,-9642.3046875,229.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689208984375,307.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.955078125,18000.0,0.0,0.0,0.2156343460083007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425913751125335,0.3425962030887604,-4.82449286209885e-06,0.0,0.0002188414509873,0.0,0.0,16.442577362060547,0.0,0.0,0.0,0.3203796446323395,4.0,0.0,1.0
391920,293.1427917480469,297.1499938964844,293.1499938964844,0.0432860255241394,-1282.404052734375,304.1482849121094,0.5448405742645264,0.0879231020808219,0.1062162443995475,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4307267069816589,0.050000000745058,0.0501326769590377,293.3558349609375,297.1499938964844,293.1499938964844,0.2397732734680175,-3576.527099609375,304.1769714355469,0.8458738327026367,0.3217686712741852,0.2273688167333603,293.1917724609375,297.1499938964844,293.1499938964844,0.2657114863395691,-5260.1982421875,304.1542053222656,0.8696181774139404,0.3514931797981262,0.334989070892334,293.3110656738281,297.1499938964844,293.1499938964844,0.005908306222409,-2138.3369140625,298.6126708984375,0.4307267069816589,0.050000000745058,0.2378078401088714,291.1677551269531,291.1499938964844,266.3033447265625,264.9129333496094,282.60797119140625,293.93572998046875,291.16766357421875,1.0,0.2905216813087463,0.8271180391311646,0.8271180391311646,1.0,1.0,-1.1185234785079956,0.4586459696292877,0.6598775386810303,0.2565428614616394,0.0,0.0,0.4238797426223755,79.10636901855469,55.0,-3.36495327949524,-9642.3046875,229.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689208984375,307.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.955078125,18000.0,0.0,0.0,0.2156343460083007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425913751125335,0.3425962030887604,-4.82449286209885e-06,0.0,0.0002188414509873,0.0,0.0,16.442577362060547,0.0,0.0,0.0,0.3203796446323395,4.0,0.0,1.0
391980,293.1442565917969,297.1499938964844,293.1499938964844,0.0429758541285991,-1277.2747802734375,304.1493835449219,0.5553091168403625,0.0878109037876129,0.1057839691638946,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4409491121768951,0.050000000745058,0.0498757511377334,293.35125732421875,297.1499938964844,293.1499938964844,0.2354486286640167,-3525.71826171875,304.1752014160156,0.8556798100471497,0.3174794316291809,0.2241716533899307,293.1910400390625,297.1499938964844,293.1499938964844,0.2645992636680603,-5242.61572265625,304.1546630859375,0.8834267854690552,0.3505812287330627,0.3338616192340851,293.31005859375,297.1499938964844,293.1499938964844,0.0058239833451807,-2112.241455078125,298.559814453125,0.4409491121768951,0.050000000745058,0.2365890890359878,291.1678771972656,291.1499938964844,266.3399963378906,264.94580078125,282.6229553222656,293.9247131347656,291.1679382324219,1.0,0.2819289267063141,0.8268975615501404,0.8268975615501404,1.0,1.0,-1.1111623048782349,0.4553661346435547,0.6557961702346802,0.2545674741268158,0.0,0.0,0.4215060472488403,72.49153900146484,43.0,-0.2076723128557205,-9566.201171875,214.8871307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74322509765625,307.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.2134649455547332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396545350551605,0.3396593332290649,-4.813496161659714e-06,0.0,0.000216639789869,0.0,0.0,16.243045806884766,0.0,0.0,0.0,0.3195677399635315,4.0,0.0,1.0
392040,293.1442565917969,297.1499938964844,293.1499938964844,0.0429758541285991,-1277.2747802734375,304.1493835449219,0.5553091168403625,0.0878109037876129,0.1057839691638946,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4409491121768951,0.050000000745058,0.0498757511377334,293.35125732421875,297.1499938964844,293.1499938964844,0.2354486286640167,-3525.71826171875,304.1752014160156,0.8556798100471497,0.3174794316291809,0.2241716533899307,293.1910400390625,297.1499938964844,293.1499938964844,0.2645992636680603,-5242.61572265625,304.1546630859375,0.8834267854690552,0.3505812287330627,0.3338616192340851,293.31005859375,297.1499938964844,293.1499938964844,0.0058239833451807,-2112.241455078125,298.559814453125,0.4409491121768951,0.050000000745058,0.2365890890359878,291.1678771972656,291.1499938964844,266.3399963378906,264.94580078125,282.6229553222656,293.9247131347656,291.1679382324219,1.0,0.2819289267063141,0.8268975615501404,0.8268975615501404,1.0,1.0,-1.1111623048782349,0.4553661346435547,0.6557961702346802,0.2545674741268158,0.0,0.0,0.4215060472488403,72.49153900146484,43.0,-0.2076723128557205,-9566.201171875,214.8871307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74322509765625,307.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.2134649455547332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396545350551605,0.3396593332290649,-4.813496161659714e-06,0.0,0.000216639789869,0.0,0.0,16.243045806884766,0.0,0.0,0.0,0.3195677399635315,4.0,0.0,1.0
392100,293.1449890136719,297.1499938964844,293.1499938964844,0.0427820272743701,-1274.0789794921875,304.1498413085937,0.5620331168174744,0.0877379477024078,0.1055202409625053,294.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4479211270809173,0.050000000745058,0.0497259460389614,293.3489685058594,297.1499938964844,293.1499938964844,0.2333137840032577,-3500.5078125,304.17449951171875,0.86259526014328,0.3153795599937439,0.2225904166698455,293.19061279296875,297.1499938964844,293.1499938964844,0.2640258371829986,-5233.5498046875,304.15484619140625,0.8925063014030457,0.3501427471637726,0.3332939445972442,293.3095703125,297.1499938964844,293.1499938964844,0.0057793599553406,-2098.28271484375,298.5336608886719,0.4479211270809173,0.050000000745058,0.2358784824609756,291.1684265136719,291.1499938964844,266.3583374023437,264.962158203125,282.63134765625,293.9202575683594,291.1685485839844,1.0,0.27686807513237,0.8267872929573059,0.8267872929573059,1.0,1.0,-1.107306718826294,0.4536449611186981,0.6536617875099182,0.2535482048988342,0.0,0.0,0.420221745967865,68.6418685913086,43.0,0.8401023745536804,-9525.40625,206.3514099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72802734375,306.9945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.44921875,18000.0,0.0,0.0,0.2124459892511367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380914330482483,0.3380962610244751,-4.8077777137223165e-06,0.0,0.0002156056725652,0.0,0.0,16.137760162353516,0.0,0.0,0.0,0.3191391229629516,4.0,0.0,1.0
392160,293.1457214355469,297.1499938964844,293.1499938964844,0.0425689034163951,-1270.5714111328125,304.1502685546875,0.5697811841964722,0.0876561477780342,0.1052321791648864,294.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4563358724117279,0.050000000745058,0.0495658479630947,293.3466491699219,297.1499938964844,293.1499938964844,0.2312021553516388,-3475.498291015625,304.17388916015625,0.8709911108016968,0.3133136630058288,0.2210225462913513,293.190185546875,297.1499938964844,293.1499938964844,0.2634486556053161,-5224.4287109375,304.1549987792969,0.903113067150116,0.3497170805931091,0.3327269554138183,293.3091125488281,297.1499938964844,293.1499938964844,0.0057336962781846,-2083.920166015625,298.50762939453125,0.4563358724117279,0.050000000745058,0.2351190447807312,291.16912841796875,291.1499938964844,266.3766784667969,264.9784240722656,282.64013671875,293.916259765625,291.1692810058594,1.0,0.2713803648948669,0.8266997337341309,0.8266997337341309,1.0,1.0,-1.1033746004104614,0.4518875479698181,0.6514870524406433,0.2525243163108825,0.0,0.0,0.4188743829727173,64.5308609008789,31.0,1.497498631477356,-9483.1484375,197.35694885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71221923828125,306.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.318359375,18000.0,0.0,0.0,0.2114638984203338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364522457122803,0.3364570736885071,-4.801827344635967e-06,0.0,0.0002146089682355,0.0,0.0,16.027856826782227,0.0,0.0,0.0,0.3186918795108795,4.0,0.0,1.0
392220,293.1469116210937,297.1499938964844,293.1499938964844,0.0421966947615146,-1264.4598388671875,304.1508178710937,0.5844140648841858,0.0875056087970733,0.1047303900122642,294.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4720369577407837,0.050000000745058,0.0492937974631786,293.3428039550781,297.1499938964844,293.1499938964844,0.2279010266065597,-3436.277587890625,304.1730041503906,0.8879702687263489,0.3101006150245666,0.2185618281364441,293.1893310546875,297.1499938964844,293.1499938964844,0.2625367343425751,-5210.03564453125,304.1552124023437,0.9254920482635498,0.3490697741508484,0.3318337202072143,293.3083801269531,297.1499938964844,293.1499938964844,0.0056593320332467,-2060.39599609375,298.4660339355469,0.4720369577407837,0.050000000745058,0.2338285446166992,291.1702575683594,291.1499938964844,266.406005859375,265.0043334960937,282.6545715332031,293.9098815917969,291.1703796386719,1.0,0.2618089318275451,0.8265595436096191,0.8265595436096191,1.0,1.0,-1.0970098972320557,0.4490326344966888,0.6479772329330444,0.250903457403183,0.0,0.0,0.4166194498538971,57.55109024047852,31.0,1.8166676759719849,-9413.72265625,182.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6871337890625,306.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.478515625,18000.0,0.0,0.0,0.2099566012620926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337010443210602,0.3337058126926422,-4.79185109725222e-06,0.0,0.0002130792563548,0.0,0.0,15.844267845153809,0.0,0.0,0.0,0.3179444074630737,4.0,0.0,1.0
392280,293.147216796875,297.1499938964844,293.1499938964844,0.0420975759625434,-1262.834716796875,304.15093994140625,0.5885148048400879,0.0874626711010932,0.1045967936515808,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4757568836212158,0.050000000745058,0.049223531037569,293.3418273925781,297.1499938964844,293.1499938964844,0.2270910292863845,-3426.6318359375,304.1727905273437,0.8929802179336548,0.3093114197254181,0.2179560512304306,293.1891174316406,297.1499938964844,293.1499938964844,0.2623119950294494,-5206.49169921875,304.1552429199219,0.9321901202201844,0.3489130139350891,0.3316136002540588,293.3082275390625,297.1499938964844,293.1499938964844,0.0056406236253678,-2054.453857421875,298.45562744140625,0.4757568836212158,0.050000000745058,0.2334952503442764,291.1705322265625,291.1499938964844,266.413330078125,265.01080322265625,282.6583251953125,293.90838623046875,291.170654296875,1.0,0.2592788636684418,0.8265244960784912,0.8265244960784912,1.0,1.0,-1.095410943031311,0.4483126997947693,0.647098183631897,0.250505119562149,0.0,0.0,0.4160411059856415,55.749290466308594,25.0,1.835498332977295,-9396.1552734375,178.47793579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810607910156,306.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69921875,18000.0,0.0,0.0,0.2095898687839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329956531524658,0.3330004513263702,-4.789291779161431e-06,0.0,0.0002127070765709,0.0,0.0,15.797362327575684,0.0,0.0,0.0,0.3177532255649566,4.0,0.0,1.0
392340,293.1488647460937,297.1499938964844,293.1499938964844,0.0416113920509815,-1254.8804931640625,304.15142822265625,0.6077975630760193,0.0872022360563278,0.1039403602480888,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.491561084985733,0.050000000745058,0.0489197708666324,293.3370666503906,297.1499938964844,293.1499938964844,0.223167285323143,-3379.802734375,304.1717224121094,0.918629229068756,0.3054163157939911,0.2150075435638427,293.18804931640625,297.1499938964844,293.1499938964844,0.2612597644329071,-5189.94775390625,304.1552429199219,0.9635059237480164,0.3481415808200836,0.3305794298648834,293.30743408203125,297.1499938964844,293.1499938964844,0.0055538564920425,-2026.861328125,298.4034118652344,0.491561084985733,0.050000000745058,0.2320543378591537,291.17138671875,291.1499938964844,266.45001220703125,265.0428466796875,282.6776733398437,293.9021911621094,291.17138671875,1.0,0.2481265217065811,0.8263492584228516,0.8263492584228516,1.0,1.0,-1.0879298448562622,0.4449339807033539,0.6429958939552307,0.2486737668514251,0.0,0.0,0.4131223559379577,47.95312881469727,25.0,1.0738630294799805,-9309.966796875,161.82049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.652587890625,306.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.2078084498643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294121026992798,0.3294168710708618,-4.776248715643305e-06,0.0,0.0002108991466229,0.0,0.0,15.56000804901123,0.0,0.0,0.0,0.3167852759361267,4.0,0.0,1.0
392400,293.1488647460937,297.1499938964844,293.1499938964844,0.0416113920509815,-1254.8804931640625,304.15142822265625,0.6077975630760193,0.0872022360563278,0.1039403602480888,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.491561084985733,0.050000000745058,0.0489197708666324,293.3370666503906,297.1499938964844,293.1499938964844,0.223167285323143,-3379.802734375,304.1717224121094,0.918629229068756,0.3054163157939911,0.2150075435638427,293.18804931640625,297.1499938964844,293.1499938964844,0.2612597644329071,-5189.94775390625,304.1552429199219,0.9635059237480164,0.3481415808200836,0.3305794298648834,293.30743408203125,297.1499938964844,293.1499938964844,0.0055538564920425,-2026.861328125,298.4034118652344,0.491561084985733,0.050000000745058,0.2320543378591537,291.17138671875,291.1499938964844,266.45001220703125,265.0428466796875,282.6776733398437,293.9021911621094,291.17138671875,1.0,0.2481265217065811,0.8263492584228516,0.8263492584228516,1.0,1.0,-1.0879298448562622,0.4449339807033539,0.6429958939552307,0.2486737668514251,0.0,0.0,0.4131223559379577,47.95312881469727,25.0,1.0738630294799805,-9309.966796875,161.82049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.652587890625,306.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.2078084498643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294121026992798,0.3294168710708618,-4.776248715643305e-06,0.0,0.0002108991466229,0.0,0.0,15.56000804901123,0.0,0.0,0.0,0.3167852759361267,4.0,0.0,1.0
392460,293.1618347167969,297.1499938964844,293.1499938964844,0.0396237783133983,-1222.2703857421875,304.1543273925781,0.6177228689193726,0.0845875144004821,0.1012570932507515,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5038688778877258,0.050000000745058,0.0487161763012409,293.34234619140625,297.1499938964844,293.1499938964844,0.2179653048515319,-3316.73779296875,304.1732177734375,0.9383631348609924,0.299586534500122,0.2110582888126373,293.19708251953125,297.1499938964844,293.1499938964844,0.2587814331054687,-5150.0283203125,304.1576843261719,0.9836505055427552,0.3453226387500763,0.3281100988388061,293.3191223144531,297.1499938964844,293.1499938964844,0.0054449099116027,-1991.9857177734373,298.3186950683594,0.5038688778877258,0.050000000745058,0.2310885637998581,291.1762390136719,291.1499938964844,266.4866638183594,265.0747375488281,282.7031555175781,293.8959045410156,291.177490234375,1.0,0.2396128326654434,0.8262060284614563,0.8262060284614563,1.0,1.0,-1.0763460397720337,0.4396220445632934,0.636724054813385,0.2461128979921341,0.0,0.0,0.4094501137733459,42.64336395263672,25.0,8.950068473815918,-9204.4111328125,148.84275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302185058594,306.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.263671875,18000.0,0.0,0.0,0.2060702294111251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325469970703125,0.325474739074707,-4.762879598274594e-06,0.0,0.0002091350906994,0.0,0.0,15.303833961486816,0.0,0.0,0.0,0.31573086977005,4.0,0.0,1.0
392520,293.1618347167969,297.1499938964844,293.1499938964844,0.0396237783133983,-1222.2703857421875,304.1543273925781,0.6177228689193726,0.0845875144004821,0.1012570932507515,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5038688778877258,0.050000000745058,0.0487161763012409,293.34234619140625,297.1499938964844,293.1499938964844,0.2179653048515319,-3316.73779296875,304.1732177734375,0.9383631348609924,0.299586534500122,0.2110582888126373,293.19708251953125,297.1499938964844,293.1499938964844,0.2587814331054687,-5150.0283203125,304.1576843261719,0.9836505055427552,0.3453226387500763,0.3281100988388061,293.3191223144531,297.1499938964844,293.1499938964844,0.0054449099116027,-1991.9857177734373,298.3186950683594,0.5038688778877258,0.050000000745058,0.2310885637998581,291.1762390136719,291.1499938964844,266.4866638183594,265.0747375488281,282.7031555175781,293.8959045410156,291.177490234375,1.0,0.2396128326654434,0.8262060284614563,0.8262060284614563,1.0,1.0,-1.0763460397720337,0.4396220445632934,0.636724054813385,0.2461128979921341,0.0,0.0,0.4094501137733459,42.64336395263672,25.0,8.950068473815918,-9204.4111328125,148.84275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302185058594,306.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.263671875,18000.0,0.0,0.0,0.2060702294111251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325469970703125,0.325474739074707,-4.762879598274594e-06,0.0,0.0002091350906994,0.0,0.0,15.303833961486816,0.0,0.0,0.0,0.31573086977005,4.0,0.0,1.0
392580,293.1711120605469,297.1499938964844,293.1499938964844,0.0375255607068538,-1187.893310546875,304.1563415527344,0.6241425275802612,0.0823992267251014,0.0984268113970756,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.514857292175293,0.050000000745058,0.0485687889158725,293.3411865234375,297.1499938964844,293.1499938964844,0.2133409082889557,-3260.724853515625,304.1731262207031,0.9539355635643004,0.2949426472187042,0.2075634449720382,293.2002868652344,297.1499938964844,293.1499938964844,0.2566797435283661,-5116.65673828125,304.1585693359375,0.9978624582290648,0.3434756398200989,0.326076477766037,293.3273620605469,297.1499938964844,293.1499938964844,0.0053541823290288,-1962.7447509765625,298.2395324707031,0.514857292175293,0.050000000745058,0.2303894162178039,291.18115234375,291.1499938964844,266.5233459472656,265.1065368652344,282.7165832519531,293.8729248046875,291.180908203125,1.0,0.2329427450895309,0.8260627388954163,0.8260627388954163,1.0,1.0,-1.066062569618225,0.4349587261676788,0.6311038136482239,0.2437167912721634,0.0,0.0,0.40480637550354,38.77226257324219,28.0,3.227169990539551,-9090.87109375,139.0694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62188720703125,306.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.26953125,18000.0,0.0,0.0,0.2042543888092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198548853397369,0.3198596239089966,-4.744455054606078e-06,0.0,0.0002072922361548,0.0,0.0,14.94428825378418,0.0,0.0,0.0,0.3142774701118469,4.0,0.0,1.0
392640,293.1711120605469,297.1499938964844,293.1499938964844,0.0375255607068538,-1187.893310546875,304.1563415527344,0.6241425275802612,0.0823992267251014,0.0984268113970756,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.514857292175293,0.050000000745058,0.0485687889158725,293.3411865234375,297.1499938964844,293.1499938964844,0.2133409082889557,-3260.724853515625,304.1731262207031,0.9539355635643004,0.2949426472187042,0.2075634449720382,293.2002868652344,297.1499938964844,293.1499938964844,0.2566797435283661,-5116.65673828125,304.1585693359375,0.9978624582290648,0.3434756398200989,0.326076477766037,293.3273620605469,297.1499938964844,293.1499938964844,0.0053541823290288,-1962.7447509765625,298.2395324707031,0.514857292175293,0.050000000745058,0.2303894162178039,291.18115234375,291.1499938964844,266.5233459472656,265.1065368652344,282.7165832519531,293.8729248046875,291.180908203125,1.0,0.2329427450895309,0.8260627388954163,0.8260627388954163,1.0,1.0,-1.066062569618225,0.4349587261676788,0.6311038136482239,0.2437167912721634,0.0,0.0,0.40480637550354,38.77226257324219,28.0,3.227169990539551,-9090.87109375,139.0694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62188720703125,306.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.26953125,18000.0,0.0,0.0,0.2042543888092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198548853397369,0.3198596239089966,-4.744455054606078e-06,0.0,0.0002072922361548,0.0,0.0,14.94428825378418,0.0,0.0,0.0,0.3142774701118469,4.0,0.0,1.0
392700,293.17352294921875,297.1499938964844,293.1499938964844,0.0367163456976413,-1174.652099609375,304.1566467285156,0.625562310218811,0.0816580653190612,0.0973239690065383,294.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5183842182159424,0.050000000745058,0.0485273301601409,293.3397216796875,297.1499938964844,293.1499938964844,0.2113270610570907,-3236.37646484375,304.1725769042969,0.9576987624168396,0.2928075790405273,0.2060130834579467,293.2013244628906,297.1499938964844,293.1499938964844,0.2537035346031189,-5069.064453125,304.1625061035156,0.9990000128746032,0.3426349461078644,0.3229847848415375,293.3305053710937,297.1499938964844,293.1499938964844,0.0053153750486671,-1950.3756103515625,298.2000732421875,0.5183842182159424,0.050000000745058,0.2301927655935287,291.1804504394531,291.1499938964844,266.5416564941406,265.1224060058594,282.7249450683594,293.8604431152344,291.1806335449219,1.0,0.2305663675069809,0.825991153717041,0.825991153717041,1.0,1.0,-1.059053659439087,0.4317558705806732,0.6272978186607361,0.2421688586473465,0.0,0.0,0.4028553962707519,37.63050079345703,28.0,3.1879711151123047,-9032.6376953125,135.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224365234375,306.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.466796875,18000.0,0.0,0.0,0.2033050805330276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174325823783874,0.3174373209476471,-4.735311904369155e-06,0.0,0.0002063288120552,0.0,0.0,14.787006378173828,0.0,0.0,0.0,0.3136315941810608,4.0,0.0,1.0
392760,293.1748962402344,297.1499938964844,293.1499938964844,0.0361128784716129,-1164.712890625,304.1565246582031,0.6263357400894165,0.0810877084732055,0.0965321436524391,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5207383632659912,0.050000000745058,0.0485010333359241,293.3381042480469,297.1499938964844,293.1499938964844,0.2093138843774795,-3211.899658203125,304.1721496582031,0.9593426585197448,0.2907221913337707,0.2045262306928634,293.2005615234375,297.1499938964844,293.1499938964844,0.2500907182693481,-5009.517578125,304.1667785644531,0.9990000128746032,0.3421321511268616,0.319121390581131,293.3331298828125,297.1499938964844,293.1499938964844,0.0052783689461648,-1938.2265625,298.1634826660156,0.5207383632659912,0.050000000745058,0.2300680130720138,291.1840515136719,291.1499938964844,266.5599975585937,265.13824462890625,282.7325744628906,293.8455810546875,291.185302734375,1.0,0.2286853641271591,0.8259589076042175,0.8259589076042175,1.0,1.0,-1.051871657371521,0.4284926056861877,0.6233790516853333,0.2405531555414199,0.0,0.0,0.4002493619918823,36.86980819702149,31.0,8.596352577209473,-8972.728515625,132.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6264343261719,306.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.384765625,18000.0,0.0,0.0,0.2023167759180069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148126602172851,0.3148173987865448,-4.72662441097782e-06,0.0,0.0002053258067462,0.0,0.0,14.621227264404297,0.0,0.0,0.0,0.3129421472549438,4.0,0.0,1.0
392820,293.1765441894531,297.1499938964844,293.1499938964844,0.0351964831352233,-1149.6318359375,304.1558837890625,0.6266218423843384,0.0801240280270576,0.0953114256262779,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.5235400199890137,0.050000000745058,0.0484710484743118,293.3348693847656,297.1499938964844,293.1499938964844,0.205494537949562,-3165.41162109375,304.1711120605469,0.9593217968940736,0.2866160869598388,0.2016330659389495,293.1977844238281,297.1499938964844,293.1499938964844,0.2456362247467041,-4938.23486328125,304.1683654785156,0.9990000128746032,0.3414183259010315,0.3146266937255859,293.337158203125,297.1499938964844,293.1499938964844,0.0052092703990638,-1915.772705078125,298.0909118652344,0.5235400199890137,0.050000000745058,0.2299257814884185,291.1882019042969,291.1499938964844,266.5966796875,265.1698913574219,282.7439270019531,293.82061767578125,291.1875915527344,1.0,0.2262948751449585,0.8258944153785706,0.8258944153785706,1.0,1.0,-1.04166841506958,0.4239283502101898,0.6177400350570679,0.2380805909633636,0.0,0.0,0.3946847021579742,35.97261047363281,34.0,0.8125903606414795,-8854.9072265625,127.88470458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6443176269531,306.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1640625,18000.0,0.0,0.0,0.200200080871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082357347011566,0.3082404434680938,-4.705408628069563e-06,0.0,0.0002031776239164,0.0,0.0,14.21060848236084,0.0,0.0,0.0,0.3112750053405761,4.0,0.0,1.0
392880,293.1765441894531,297.1499938964844,293.1499938964844,0.0351964831352233,-1149.6318359375,304.1558837890625,0.6266218423843384,0.0801240280270576,0.0953114256262779,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.5235400199890137,0.050000000745058,0.0484710484743118,293.3348693847656,297.1499938964844,293.1499938964844,0.205494537949562,-3165.41162109375,304.1711120605469,0.9593217968940736,0.2866160869598388,0.2016330659389495,293.1977844238281,297.1499938964844,293.1499938964844,0.2456362247467041,-4938.23486328125,304.1683654785156,0.9990000128746032,0.3414183259010315,0.3146266937255859,293.337158203125,297.1499938964844,293.1499938964844,0.0052092703990638,-1915.772705078125,298.0909118652344,0.5235400199890137,0.050000000745058,0.2299257814884185,291.1882019042969,291.1499938964844,266.5966796875,265.1698913574219,282.7439270019531,293.82061767578125,291.1875915527344,1.0,0.2262948751449585,0.8258944153785706,0.8258944153785706,1.0,1.0,-1.04166841506958,0.4239283502101898,0.6177400350570679,0.2380805909633636,0.0,0.0,0.3946847021579742,35.97261047363281,34.0,0.8125903606414795,-8854.9072265625,127.88470458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6443176269531,306.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1640625,18000.0,0.0,0.0,0.200200080871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082357347011566,0.3082404434680938,-4.705408628069563e-06,0.0,0.0002031776239164,0.0,0.0,14.21060848236084,0.0,0.0,0.0,0.3112750053405761,4.0,0.0,1.0
392940,293.1776428222656,297.1499938964844,293.1499938964844,0.0344485975801944,-1137.4183349609375,304.1551818847656,0.6249038577079773,0.0792242363095283,0.0942447260022163,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5240384340286255,0.050000000745058,0.0484658814966678,293.3318176269531,297.1499938964844,293.1499938964844,0.201972097158432,-3122.5390625,304.1699523925781,0.9553567171096802,0.282552570104599,0.1987951397895813,293.19793701171875,297.1499938964844,293.1499938964844,0.2448287010192871,-4927.1025390625,304.1634826660156,0.9990000128746032,0.3401844501495361,0.3138415515422821,293.340087890625,297.1499938964844,293.1499938964844,0.0051477090455591,-1896.4521484375,298.0143127441406,0.5240384340286255,0.050000000745058,0.2299012839794159,291.18035888671875,291.1499938964844,266.6333312988281,265.20147705078125,282.7559509277344,293.8107604980469,291.17926025390625,1.0,0.2254645079374313,0.8258299231529236,0.8258299231529236,1.0,1.0,-1.0362975597381592,0.4216507971286773,0.6146467328071594,0.2364480346441269,0.0,0.0,0.3911185562610626,35.761940002441406,37.0,-8.923681259155273,-8777.6181640625,126.19798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651916503906,306.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6875,18000.0,0.0,0.0,0.1979698985815048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034988641738891,0.3035035729408264,-4.686920874519274e-06,0.0,0.0002009142917813,0.0,0.0,13.909417152404783,0.0,0.0,0.0,0.3100306391716003,4.0,0.0,1.0
393000,293.1776428222656,297.1499938964844,293.1499938964844,0.0344485975801944,-1137.4183349609375,304.1551818847656,0.6249038577079773,0.0792242363095283,0.0942447260022163,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5240384340286255,0.050000000745058,0.0484658814966678,293.3318176269531,297.1499938964844,293.1499938964844,0.201972097158432,-3122.5390625,304.1699523925781,0.9553567171096802,0.282552570104599,0.1987951397895813,293.19793701171875,297.1499938964844,293.1499938964844,0.2448287010192871,-4927.1025390625,304.1634826660156,0.9990000128746032,0.3401844501495361,0.3138415515422821,293.340087890625,297.1499938964844,293.1499938964844,0.0051477090455591,-1896.4521484375,298.0143127441406,0.5240384340286255,0.050000000745058,0.2299012839794159,291.18035888671875,291.1499938964844,266.6333312988281,265.20147705078125,282.7559509277344,293.8107604980469,291.17926025390625,1.0,0.2254645079374313,0.8258299231529236,0.8258299231529236,1.0,1.0,-1.0362975597381592,0.4216507971286773,0.6146467328071594,0.2364480346441269,0.0,0.0,0.3911185562610626,35.761940002441406,37.0,-8.923681259155273,-8777.6181640625,126.19798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651916503906,306.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6875,18000.0,0.0,0.0,0.1979698985815048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034988641738891,0.3035035729408264,-4.686920874519274e-06,0.0,0.0002009142917813,0.0,0.0,13.909417152404783,0.0,0.0,0.0,0.3100306391716003,4.0,0.0,1.0
393060,293.1787109375,297.1499938964844,293.1499938964844,0.0337330251932144,-1125.706298828125,304.1546325683594,0.6212732791900635,0.0783070623874664,0.0932027101516723,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5225825905799866,0.050000000745058,0.0484812296926975,293.3290405273437,297.1499938964844,293.1499938964844,0.1985506266355514,-3080.72314453125,304.16900634765625,0.9478632807731628,0.2785091996192932,0.1959891319274902,293.203125,297.1499938964844,293.1499938964844,0.2469811141490936,-4964.17919921875,304.1553649902344,0.9990000128746032,0.3379288911819458,0.3161475658416748,293.3425598144531,297.1499938964844,293.1499938964844,0.0050896517932415,-1878.3277587890625,297.936767578125,0.5225825905799866,0.050000000745058,0.2299740761518478,291.1700744628906,291.1499938964844,266.6700134277344,265.2330017089844,282.7702331542969,293.8174743652344,291.1687316894531,1.0,0.2259184867143631,0.8257721662521362,0.8257721662521362,1.0,1.0,-1.034839749336243,0.4212532639503479,0.6135864853858948,0.2354095727205276,0.0,0.0,0.3891128599643707,36.11507034301758,40.0,-13.828580856323242,-8733.6865234375,126.46514129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723022460937,306.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.330078125,18000.0,0.0,0.0,0.1958178281784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006685078144073,0.3006731867790222,-4.674986485042609e-06,0.0,0.0001987301948247,0.0,0.0,13.728498458862305,0.0,0.0,0.0,0.3092736601829529,4.0,0.0,1.0
393120,293.1787109375,297.1499938964844,293.1499938964844,0.0337330251932144,-1125.706298828125,304.1546325683594,0.6212732791900635,0.0783070623874664,0.0932027101516723,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5225825905799866,0.050000000745058,0.0484812296926975,293.3290405273437,297.1499938964844,293.1499938964844,0.1985506266355514,-3080.72314453125,304.16900634765625,0.9478632807731628,0.2785091996192932,0.1959891319274902,293.203125,297.1499938964844,293.1499938964844,0.2469811141490936,-4964.17919921875,304.1553649902344,0.9990000128746032,0.3379288911819458,0.3161475658416748,293.3425598144531,297.1499938964844,293.1499938964844,0.0050896517932415,-1878.3277587890625,297.936767578125,0.5225825905799866,0.050000000745058,0.2299740761518478,291.1700744628906,291.1499938964844,266.6700134277344,265.2330017089844,282.7702331542969,293.8174743652344,291.1687316894531,1.0,0.2259184867143631,0.8257721662521362,0.8257721662521362,1.0,1.0,-1.034839749336243,0.4212532639503479,0.6135864853858948,0.2354095727205276,0.0,0.0,0.3891128599643707,36.11507034301758,40.0,-13.828580856323242,-8733.6865234375,126.46514129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723022460937,306.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.330078125,18000.0,0.0,0.0,0.1958178281784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006685078144073,0.3006731867790222,-4.674986485042609e-06,0.0,0.0001987301948247,0.0,0.0,13.728498458862305,0.0,0.0,0.0,0.3092736601829529,4.0,0.0,1.0
393180,293.1799621582031,297.1499938964844,293.1499938964844,0.033000823110342,-1113.644775390625,304.1543273925781,0.6149490475654602,0.0773295238614082,0.0921327769756317,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5186959505081177,0.050000000745058,0.048523973673582,293.3265380859375,297.1499938964844,293.1499938964844,0.1951813846826553,-3039.339111328125,304.1683044433594,0.9356460571289062,0.2744805812835693,0.1932129561901092,293.212646484375,297.1499938964844,293.1499938964844,0.2489064782857895,-4996.82470703125,304.1508483886719,0.996749222278595,0.3346534371376037,0.3181138336658478,293.3450012207031,297.1499938964844,293.1499938964844,0.0050347405485808,-1861.1378173828125,297.8582458496094,0.5186959505081177,0.050000000745058,0.2301768511533737,291.15948486328125,291.1499938964844,266.7066650390625,265.264404296875,282.79052734375,293.83795166015625,291.1588134765625,1.0,0.227356344461441,0.8257144093513489,0.8257144093513489,1.0,1.0,-1.0330885648727417,0.420774906873703,0.6123135685920715,0.2341685891151428,0.0,0.0,0.3886019587516784,37.15534591674805,43.0,-11.36256980895996,-8703.544921875,127.8779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564636230469,306.7127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.1939114183187484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996542453765869,0.2996589243412018,-4.669232566811843e-06,0.0,0.0001967954303836,0.0,0.0,13.659931182861328,0.0,0.0,0.0,0.3089770674705505,4.0,0.0,1.0
393240,293.1799621582031,297.1499938964844,293.1499938964844,0.033000823110342,-1113.644775390625,304.1543273925781,0.6149490475654602,0.0773295238614082,0.0921327769756317,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5186959505081177,0.050000000745058,0.048523973673582,293.3265380859375,297.1499938964844,293.1499938964844,0.1951813846826553,-3039.339111328125,304.1683044433594,0.9356460571289062,0.2744805812835693,0.1932129561901092,293.212646484375,297.1499938964844,293.1499938964844,0.2489064782857895,-4996.82470703125,304.1508483886719,0.996749222278595,0.3346534371376037,0.3181138336658478,293.3450012207031,297.1499938964844,293.1499938964844,0.0050347405485808,-1861.1378173828125,297.8582458496094,0.5186959505081177,0.050000000745058,0.2301768511533737,291.15948486328125,291.1499938964844,266.7066650390625,265.264404296875,282.79052734375,293.83795166015625,291.1588134765625,1.0,0.227356344461441,0.8257144093513489,0.8257144093513489,1.0,1.0,-1.0330885648727417,0.420774906873703,0.6123135685920715,0.2341685891151428,0.0,0.0,0.3886019587516784,37.15534591674805,43.0,-11.36256980895996,-8703.544921875,127.8779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564636230469,306.7127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.1939114183187484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996542453765869,0.2996589243412018,-4.669232566811843e-06,0.0,0.0001967954303836,0.0,0.0,13.659931182861328,0.0,0.0,0.0,0.3089770674705505,4.0,0.0,1.0
