time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1806335449219,297.1499938964844,293.1499938964844,0.0326005369424819,-1106.9173583984375,304.1542663574219,0.6102758049964905,0.0768162682652473,0.0915881395339965,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5156002640724182,0.050000000745058,0.0485600903630256,293.3254089355469,297.1499938964844,293.1499938964844,0.1934071034193039,-3017.333984375,304.168212890625,0.9272053241729736,0.2724683582782745,0.1918396800756454,293.2159423828125,297.1499938964844,293.1499938964844,0.2476083785295486,-4974.9296875,304.1530456542969,0.991538405418396,0.3332133591175079,0.3166683316230774,293.3462219238281,297.1499938964844,293.1499938964844,0.0050072511658072,-1852.0391845703125,297.82159423828125,0.5156002640724182,0.050000000745058,0.2303481549024582,291.1603698730469,291.1499938964844,266.7250061035156,265.28009033203125,282.80352783203125,293.8461303710937,291.1614074707031,1.0,0.2282874435186386,0.8256855607032776,0.8256855607032776,1.0,1.0,-1.0295395851135254,0.4193095266819,0.6102300882339478,0.2329972833395004,0.0,0.0,0.3878585994243622,38.01537322998047,43.0,-0.5176708102226257,-8677.6826171875,128.50662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416320800781,306.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.095703125,18000.0,0.0,0.0,0.1930612921714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992408275604248,0.2992454767227173,-4.667983830586309e-06,0.0,0.0001959326618816,0.0,0.0,13.635005950927734,0.0,0.0,0.0,0.3088625967502594,4.0,0.0,1.0
393360,293.1813659667969,297.1499938964844,293.1499938964844,0.0321783944964408,-1099.7568359375,304.1542663574219,0.6052539944648743,0.0762882828712463,0.0910282135009765,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5124294757843018,0.050000000745058,0.0485991574823856,293.3243408203125,297.1499938964844,293.1499938964844,0.1915870755910873,-2994.661376953125,304.168212890625,0.9185625910758972,0.2704520225524902,0.1904661655426025,293.21807861328125,297.1499938964844,293.1499938964844,0.2463652789592743,-4954.52685546875,304.1547546386719,0.9859710931777954,0.3319543898105621,0.3154419958591461,293.34747314453125,297.1499938964844,293.1499938964844,0.0049790078774094,-1842.465087890625,297.7865295410156,0.5124294757843018,0.050000000745058,0.230533480644226,291.1650390625,291.1499938964844,266.74334716796875,265.2957763671875,282.81475830078125,293.8525085449219,291.1659851074219,1.0,0.229346290230751,0.8256186246871948,0.8256186246871948,1.0,1.0,-1.0261712074279783,0.4179417192935943,0.6082294583320618,0.2318180501461029,0.0,0.0,0.3863839507102966,38.95158767700195,46.0,4.906081676483154,-8641.9111328125,129.3175506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,306.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87109375,18000.0,0.0,0.0,0.1922586560249328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980000376701355,0.298004686832428,-4.665462256525643e-06,0.0,0.0001951181038748,0.0,0.0,13.56363582611084,0.0,0.0,0.0,0.3085718154907226,4.0,0.0,1.0
393420,293.1828308105469,297.1499938964844,293.1499938964844,0.0313408076763153,-1085.5531005859375,304.1542358398437,0.5945242643356323,0.0751937180757522,0.0898712649941444,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5060275793075562,0.050000000745058,0.0486852042376995,293.3224792480469,297.1499938964844,293.1499938964844,0.1880690455436706,-2950.818115234375,304.1679992675781,0.9018792510032654,0.2664143145084381,0.187719464302063,293.22100830078125,297.1499938964844,293.1499938964844,0.2442670613527298,-4920.43994140625,304.1566162109375,0.9736575484275818,0.3296347558498382,0.3132920563220978,293.3499450683594,297.1499938964844,293.1499938964844,0.0049241390079259,-1824.232421875,297.7128295898437,0.5060275793075562,0.050000000745058,0.2309416532516479,291.168212890625,291.1499938964844,266.7799987792969,265.3270568847656,282.8346252441406,293.864501953125,291.168212890625,1.0,0.2317832261323928,0.8254848122596741,0.8254848122596741,1.0,1.0,-1.019818663597107,0.4154409766197204,0.6043776273727417,0.2293915152549743,0.0,0.0,0.383657842874527,41.02624130249024,49.0,2.7789206504821777,-8564.78515625,131.36459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5944519042969,306.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.517578125,18000.0,0.0,0.0,0.190728560090065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948704659938812,0.2948751151561737,-4.656369583244668e-06,0.0,0.0001935652398969,0.0,0.0,13.377015113830566,0.0,0.0,0.0,0.3078209161758423,4.0,0.0,1.0
393480,293.1828308105469,297.1499938964844,293.1499938964844,0.0313408076763153,-1085.5531005859375,304.1542358398437,0.5945242643356323,0.0751937180757522,0.0898712649941444,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5060275793075562,0.050000000745058,0.0486852042376995,293.3224792480469,297.1499938964844,293.1499938964844,0.1880690455436706,-2950.818115234375,304.1679992675781,0.9018792510032654,0.2664143145084381,0.187719464302063,293.22100830078125,297.1499938964844,293.1499938964844,0.2442670613527298,-4920.43994140625,304.1566162109375,0.9736575484275818,0.3296347558498382,0.3132920563220978,293.3499450683594,297.1499938964844,293.1499938964844,0.0049241390079259,-1824.232421875,297.7128295898437,0.5060275793075562,0.050000000745058,0.2309416532516479,291.168212890625,291.1499938964844,266.7799987792969,265.3270568847656,282.8346252441406,293.864501953125,291.168212890625,1.0,0.2317832261323928,0.8254848122596741,0.8254848122596741,1.0,1.0,-1.019818663597107,0.4154409766197204,0.6043776273727417,0.2293915152549743,0.0,0.0,0.383657842874527,41.02624130249024,49.0,2.7789206504821777,-8564.78515625,131.36459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5944519042969,306.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.517578125,18000.0,0.0,0.0,0.190728560090065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948704659938812,0.2948751151561737,-4.656369583244668e-06,0.0,0.0001935652398969,0.0,0.0,13.377015113830566,0.0,0.0,0.0,0.3078209161758423,4.0,0.0,1.0
393540,293.18438720703125,297.1499938964844,293.1499938964844,0.0304842535406351,-1070.9237060546875,304.1542663574219,0.5830876231193542,0.0740452781319618,0.0886642709374427,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4996988177299499,0.050000000745058,0.0487808734178543,293.32086181640625,297.1499938964844,293.1499938964844,0.1846073567867279,-2907.5244140625,304.1677551269531,0.8861268162727356,0.2623742222785949,0.1849774420261383,293.2232971191406,297.1499938964844,293.1499938964844,0.2422946393489837,-4888.58984375,304.1576843261719,0.9597707986831664,0.3273725509643554,0.311253935098648,293.3524169921875,297.1499938964844,293.1499938964844,0.0048701963387429,-1806.351318359375,297.6370849609375,0.4996988177299499,0.050000000745058,0.2313954532146453,291.1688537597656,291.1499938964844,266.8166809082031,265.3582458496094,282.8531799316406,293.8780822753906,291.1689453125,1.0,0.2345532029867172,0.8253510594367981,0.8253510594367981,1.0,1.0,-1.013625979423523,0.4130900204181671,0.6005359888076782,0.2268083989620208,0.0,0.0,0.3811080455780029,43.3427619934082,52.0,1.7012757062911987,-8493.8671875,133.83758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671081542969,306.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.1892805695533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920721173286438,0.2920767664909363,-4.64722370452364e-06,0.0,0.0001920957147376,0.0,0.0,13.208426475524902,0.0,0.0,0.0,0.3071247935295105,4.0,0.0,1.0
393600,293.18438720703125,297.1499938964844,293.1499938964844,0.0304842535406351,-1070.9237060546875,304.1542663574219,0.5830876231193542,0.0740452781319618,0.0886642709374427,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4996988177299499,0.050000000745058,0.0487808734178543,293.32086181640625,297.1499938964844,293.1499938964844,0.1846073567867279,-2907.5244140625,304.1677551269531,0.8861268162727356,0.2623742222785949,0.1849774420261383,293.2232971191406,297.1499938964844,293.1499938964844,0.2422946393489837,-4888.58984375,304.1576843261719,0.9597707986831664,0.3273725509643554,0.311253935098648,293.3524169921875,297.1499938964844,293.1499938964844,0.0048701963387429,-1806.351318359375,297.6370849609375,0.4996988177299499,0.050000000745058,0.2313954532146453,291.1688537597656,291.1499938964844,266.8166809082031,265.3582458496094,282.8531799316406,293.8780822753906,291.1689453125,1.0,0.2345532029867172,0.8253510594367981,0.8253510594367981,1.0,1.0,-1.013625979423523,0.4130900204181671,0.6005359888076782,0.2268083989620208,0.0,0.0,0.3811080455780029,43.3427619934082,52.0,1.7012757062911987,-8493.8671875,133.83758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671081542969,306.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.1892805695533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920721173286438,0.2920767664909363,-4.64722370452364e-06,0.0,0.0001920957147376,0.0,0.0,13.208426475524902,0.0,0.0,0.0,0.3071247935295105,4.0,0.0,1.0
393660,293.18603515625,297.1499938964844,293.1499938964844,0.0296133887022733,-1055.5872802734375,304.154296875,0.5712388157844543,0.072838693857193,0.0874003618955612,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.493561327457428,0.050000000745058,0.0488844215869903,293.32000732421875,297.1499938964844,293.1499938964844,0.1811232417821884,-2863.744873046875,304.16766357421875,0.8706355690956116,0.2582211792469024,0.1822004318237304,293.2250061035156,297.1499938964844,293.1499938964844,0.2403452396392822,-4857.181640625,304.1583557128906,0.9447665214538574,0.3251636326313019,0.309250146150589,293.3549194335937,297.1499938964844,293.1499938964844,0.004816647619009,-1788.51513671875,297.56036376953125,0.493561327457428,0.050000000745058,0.2318866401910781,291.1694030761719,291.1499938964844,266.85333251953125,265.389404296875,282.8715209960937,293.894775390625,291.16943359375,1.0,0.2375581711530685,0.8252716064453125,0.8252716064453125,1.0,1.0,-1.0074344873428345,0.4108152389526367,0.596619188785553,0.2240523397922516,0.0,0.0,0.3784751296043396,45.85553741455078,55.0,0.9418213367462158,-8423.0673828125,136.6116180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.543212890625,306.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8828125,18000.0,0.0,0.0,0.1879005134105682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892009019851684,0.2892055511474609,-4.638146492652595e-06,0.0,0.0001906951365526,0.0,0.0,13.03725242614746,0.0,0.0,0.0,0.3064205050468445,4.0,0.0,1.0
393720,293.18603515625,297.1499938964844,293.1499938964844,0.0296133887022733,-1055.5872802734375,304.154296875,0.5712388157844543,0.072838693857193,0.0874003618955612,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.493561327457428,0.050000000745058,0.0488844215869903,293.32000732421875,297.1499938964844,293.1499938964844,0.1811232417821884,-2863.744873046875,304.16766357421875,0.8706355690956116,0.2582211792469024,0.1822004318237304,293.2250061035156,297.1499938964844,293.1499938964844,0.2403452396392822,-4857.181640625,304.1583557128906,0.9447665214538574,0.3251636326313019,0.309250146150589,293.3549194335937,297.1499938964844,293.1499938964844,0.004816647619009,-1788.51513671875,297.56036376953125,0.493561327457428,0.050000000745058,0.2318866401910781,291.1694030761719,291.1499938964844,266.85333251953125,265.389404296875,282.8715209960937,293.894775390625,291.16943359375,1.0,0.2375581711530685,0.8252716064453125,0.8252716064453125,1.0,1.0,-1.0074344873428345,0.4108152389526367,0.596619188785553,0.2240523397922516,0.0,0.0,0.3784751296043396,45.85553741455078,55.0,0.9418213367462158,-8423.0673828125,136.6116180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.543212890625,306.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8828125,18000.0,0.0,0.0,0.1879005134105682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892009019851684,0.2892055511474609,-4.638146492652595e-06,0.0,0.0001906951365526,0.0,0.0,13.03725242614746,0.0,0.0,0.0,0.3064205050468445,4.0,0.0,1.0
393780,293.18780517578125,297.1499938964844,293.1499938964844,0.0283490885049104,-1040.0556640625,304.1549377441406,0.5592544674873352,0.0715707316994667,0.086073137819767,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4875985383987427,0.050000000745058,0.0489942543208599,293.3204650878906,297.1499938964844,293.1499938964844,0.1774478554725647,-2817.29345703125,304.1679077148437,0.8555810451507568,0.2538236975669861,0.1792501658201217,293.2257995605469,297.1499938964844,293.1499938964844,0.2385224550962448,-4827.880859375,304.1585998535156,0.9295102953910828,0.3231019079685211,0.307393729686737,293.35748291015625,297.1499938964844,293.1499938964844,0.0047627985477447,-1770.471923828125,297.482666015625,0.4875985383987427,0.050000000745058,0.2324076443910598,291.1700439453125,291.1499938964844,266.8900146484375,265.4204406738281,282.8905944824219,293.9157409667969,291.1701354980469,1.0,0.2407231628894806,0.8251921534538269,0.8251921534538269,1.0,1.0,-1.0011966228485107,0.4085838198661804,0.5926128029823303,0.2211312353610992,0.0,0.0,0.3757624328136444,48.52416610717773,58.0,1.033568263053894,-8352.7421875,139.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,306.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.06640625,18000.0,0.0,0.0,0.1865635961294174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862967848777771,0.2863014042377472,-4.629073828255059e-06,0.0,0.0001893383305286,0.0,0.0,12.86540699005127,0.0,0.0,0.0,0.3057127892971039,4.0,0.0,1.0
393840,293.18780517578125,297.1499938964844,293.1499938964844,0.0283490885049104,-1040.0556640625,304.1549377441406,0.5592544674873352,0.0715707316994667,0.086073137819767,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4875985383987427,0.050000000745058,0.0489942543208599,293.3204650878906,297.1499938964844,293.1499938964844,0.1774478554725647,-2817.29345703125,304.1679077148437,0.8555810451507568,0.2538236975669861,0.1792501658201217,293.2257995605469,297.1499938964844,293.1499938964844,0.2385224550962448,-4827.880859375,304.1585998535156,0.9295102953910828,0.3231019079685211,0.307393729686737,293.35748291015625,297.1499938964844,293.1499938964844,0.0047627985477447,-1770.471923828125,297.482666015625,0.4875985383987427,0.050000000745058,0.2324076443910598,291.1700439453125,291.1499938964844,266.8900146484375,265.4204406738281,282.8905944824219,293.9157409667969,291.1701354980469,1.0,0.2407231628894806,0.8251921534538269,0.8251921534538269,1.0,1.0,-1.0011966228485107,0.4085838198661804,0.5926128029823303,0.2211312353610992,0.0,0.0,0.3757624328136444,48.52416610717773,58.0,1.033568263053894,-8352.7421875,139.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,306.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.06640625,18000.0,0.0,0.0,0.1865635961294174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862967848777771,0.2863014042377472,-4.629073828255059e-06,0.0,0.0001893383305286,0.0,0.0,12.86540699005127,0.0,0.0,0.0,0.3057127892971039,4.0,0.0,1.0
393900,293.1886901855469,297.1499938964844,293.1499938964844,0.0279629416763782,-1031.233642578125,304.1547546386719,0.5532925128936768,0.070914477109909,0.0853851065039634,294.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4846448898315429,0.050000000745058,0.0490511022508144,293.3208312988281,297.1499938964844,293.1499938964844,0.1755784749984741,-2793.582763671875,304.16802978515625,0.8483471870422363,0.2515941560268402,0.1777447313070297,293.2261047363281,297.1499938964844,293.1499938964844,0.2376316040754318,-4813.56103515625,304.1586608886719,0.9220297336578368,0.3220822811126709,0.3064894676208496,293.3587951660156,297.1499938964844,293.1499938964844,0.0047357315197587,-1761.361083984375,297.44342041015625,0.4846448898315429,0.050000000745058,0.2326773107051849,291.1704406738281,291.1499938964844,266.9083251953125,265.4359436035156,282.8999328613281,293.9269104003906,291.1705322265625,1.0,0.2423476278781891,0.8251523971557617,0.8251523971557617,1.0,1.0,-0.9980608820915222,0.40748131275177,0.5905795693397522,0.2196176201105117,0.0,0.0,0.3743575513362884,49.90632247924805,58.0,1.0374842882156372,-8317.5263671875,141.15428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51580810546875,306.5365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1859039515256881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848014533519745,0.2848061025142669,-4.624472239811439e-06,0.0,0.0001886688696686,0.0,0.0,12.777499198913574,0.0,0.0,0.0,0.3053512275218963,4.0,0.0,1.0
393960,293.1896057128906,297.1499938964844,293.1499938964844,0.0276008937507867,-1022.6951293945312,304.154541015625,0.5473966598510742,0.070244587957859,0.0846823081374168,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.4816794395446777,0.050000000745058,0.0491090081632137,293.3212280273437,297.1499938964844,293.1499938964844,0.1737029105424881,-2769.7412109375,304.1681823730469,0.8413378596305847,0.2493526935577392,0.1762305945158004,293.2264099121094,297.1499938964844,293.1499938964844,0.2367430180311203,-4799.26953125,304.15869140625,0.9148008823394777,0.321060448884964,0.30558642745018,293.3601379394531,297.1499938964844,293.1499938964844,0.0047085476107895,-1752.18798828125,297.4039001464844,0.4816794395446777,0.050000000745058,0.2329519838094711,291.1708068847656,291.1499938964844,266.9266662597656,265.451416015625,282.9091186523437,293.9383544921875,291.1708679199219,1.0,0.243990421295166,0.8251186609268188,0.8251186609268188,1.0,1.0,-0.9949098229408264,0.4063839316368103,0.5885258913040161,0.2180741429328918,0.0,0.0,0.3729329705238342,51.314697265625,46.0,1.0047452449798584,-8282.40234375,142.7379913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,306.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.46875,18000.0,0.0,0.0,0.1852460205554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832880616188049,0.283292680978775,-4.619826086127432e-06,0.0,0.0001880011695902,0.0,0.0,12.688822746276855,0.0,0.0,0.0,0.3049865067005157,4.0,0.0,1.0
394020,293.1913146972656,297.1499938964844,293.1499938964844,0.0266446433961391,-1003.1513061523438,304.1546630859375,0.5448036193847656,0.0688941925764083,0.0830741673707962,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4830001294612884,0.050000000745058,0.0490832328796386,293.3208312988281,297.1499938964844,293.1499938964844,0.1698841452598571,-2721.00146484375,304.16845703125,0.8387211561203003,0.2450862675905227,0.1731515824794769,293.2268981933594,297.1499938964844,293.1499938964844,0.2348127663135528,-4768.08740234375,304.1590270996094,0.9152688384056092,0.3190225958824157,0.3036387264728546,293.36279296875,297.1499938964844,293.1499938964844,0.0046392623335123,-1728.4486083984375,297.3247985839844,0.4830001294612884,0.050000000745058,0.2328297197818756,291.1726379394531,291.1499938964844,266.9633483886719,265.4823303222656,282.9270324707031,293.9579772949219,291.17303466796875,1.0,0.2416255623102188,0.8250511288642883,0.8250511288642883,1.0,1.0,-0.9872143864631652,0.4035503566265106,0.5836640000343323,0.2147276103496551,0.0,0.0,0.3698248565196991,50.53118515014648,34.0,3.1169116497039795,-8206.8388671875,139.46376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,306.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.591796875,18000.0,0.0,0.0,0.1839190125465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801230251789093,0.2801276445388794,-4.610369614965748e-06,0.0,0.0001866544043878,0.0,0.0,12.504900932312012,0.0,0.0,0.0,0.3042291104793548,4.0,0.0,1.0
394080,293.1913146972656,297.1499938964844,293.1499938964844,0.0266446433961391,-1003.1513061523438,304.1546630859375,0.5448036193847656,0.0688941925764083,0.0830741673707962,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4830001294612884,0.050000000745058,0.0490832328796386,293.3208312988281,297.1499938964844,293.1499938964844,0.1698841452598571,-2721.00146484375,304.16845703125,0.8387211561203003,0.2450862675905227,0.1731515824794769,293.2268981933594,297.1499938964844,293.1499938964844,0.2348127663135528,-4768.08740234375,304.1590270996094,0.9152688384056092,0.3190225958824157,0.3036387264728546,293.36279296875,297.1499938964844,293.1499938964844,0.0046392623335123,-1728.4486083984375,297.3247985839844,0.4830001294612884,0.050000000745058,0.2328297197818756,291.1726379394531,291.1499938964844,266.9633483886719,265.4823303222656,282.9270324707031,293.9579772949219,291.17303466796875,1.0,0.2416255623102188,0.8250511288642883,0.8250511288642883,1.0,1.0,-0.9872143864631652,0.4035503566265106,0.5836640000343323,0.2147276103496551,0.0,0.0,0.3698248565196991,50.53118515014648,34.0,3.1169116497039795,-8206.8388671875,139.46376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,306.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.591796875,18000.0,0.0,0.0,0.1839190125465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801230251789093,0.2801276445388794,-4.610369614965748e-06,0.0,0.0001866544043878,0.0,0.0,12.504900932312012,0.0,0.0,0.0,0.3042291104793548,4.0,0.0,1.0
394140,293.1927185058594,297.1499938964844,293.1499938964844,0.025500213727355,-982.0449829101562,304.1549987792969,0.5501497387886047,0.0675621926784515,0.0813369005918502,294.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.490401417016983,0.050000000745058,0.0489418506622314,293.3170471191406,297.1499938964844,293.1499938964844,0.1665442436933517,-2678.318603515625,304.1678771972656,0.8464688658714294,0.2415227591991424,0.1704697608947754,293.22723388671875,297.1499938964844,293.1499938964844,0.2327938675880432,-4735.41455078125,304.15936279296875,0.9287934303283693,0.3170105218887329,0.3015960454940796,293.36529541015625,297.1499938964844,293.1499938964844,0.0045586666092276,-1700.5755615234375,297.245361328125,0.490401417016983,0.050000000745058,0.2321590632200241,291.1748352050781,291.1499938964844,267.0,265.5131225585937,282.937255859375,293.96405029296875,291.1748962402344,1.0,0.2352829128503799,0.8249835968017578,0.8249835968017578,1.0,1.0,-0.9789649844169616,0.4004794955253601,0.5784855484962463,0.2112517356872558,0.0,0.0,0.366339236497879,46.81464767456055,25.0,2.169971466064453,-8127.37744140625,131.20799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,306.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.48828125,18000.0,0.0,0.0,0.1825389564037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765069901943207,0.2765116095542907,-4.599845397024183e-06,0.0,0.0001852538262028,0.0,0.0,12.296883583068848,0.0,0.0,0.0,0.3033776879310608,4.0,0.0,1.0
394200,293.1927185058594,297.1499938964844,293.1499938964844,0.025500213727355,-982.0449829101562,304.1549987792969,0.5501497387886047,0.0675621926784515,0.0813369005918502,294.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.490401417016983,0.050000000745058,0.0489418506622314,293.3170471191406,297.1499938964844,293.1499938964844,0.1665442436933517,-2678.318603515625,304.1678771972656,0.8464688658714294,0.2415227591991424,0.1704697608947754,293.22723388671875,297.1499938964844,293.1499938964844,0.2327938675880432,-4735.41455078125,304.15936279296875,0.9287934303283693,0.3170105218887329,0.3015960454940796,293.36529541015625,297.1499938964844,293.1499938964844,0.0045586666092276,-1700.5755615234375,297.245361328125,0.490401417016983,0.050000000745058,0.2321590632200241,291.1748352050781,291.1499938964844,267.0,265.5131225585937,282.937255859375,293.96405029296875,291.1748962402344,1.0,0.2352829128503799,0.8249835968017578,0.8249835968017578,1.0,1.0,-0.9789649844169616,0.4004794955253601,0.5784855484962463,0.2112517356872558,0.0,0.0,0.366339236497879,46.81464767456055,25.0,2.169971466064453,-8127.37744140625,131.20799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,306.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.48828125,18000.0,0.0,0.0,0.1825389564037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765069901943207,0.2765116095542907,-4.599845397024183e-06,0.0,0.0001852538262028,0.0,0.0,12.296883583068848,0.0,0.0,0.0,0.3033776879310608,4.0,0.0,1.0
394260,293.19384765625,297.1499938964844,293.1499938964844,0.0243648663163185,-960.5877685546876,304.1552124023437,0.560575008392334,0.0662500783801078,0.0795634984970092,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5016071796417236,0.050000000745058,0.0487512126564979,293.31280517578125,297.1499938964844,293.1499938964844,0.1634406000375747,-2638.524658203125,304.1670837402344,0.8610100150108337,0.2381479442119598,0.1679575443267822,293.22735595703125,297.1499938964844,293.1499938964844,0.2307770252227783,-4702.76708984375,304.1596069335937,0.9504462480545044,0.3150255382061004,0.2995303273200989,293.3676452636719,297.1499938964844,293.1499938964844,0.0044740415178239,-1671.17236328125,297.1649169921875,0.5016071796417236,0.050000000745058,0.2312547713518142,291.1756591796875,291.1499938964844,267.0366516113281,265.5438842773437,282.9461975097656,293.96807861328125,291.17578125,1.0,0.2270311117172241,0.8249465227127075,0.8249465227127075,1.0,1.0,-0.9705185890197754,0.3973293006420135,0.5731893181800842,0.2077406048774719,0.0,0.0,0.3628641664981842,41.84995269775391,25.0,1.6354832649230957,-8049.52587890625,120.97247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,306.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.328125,18000.0,0.0,0.0,0.1810819506645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729178667068481,0.2729224562644958,-4.589084710460156e-06,0.0,0.0001837751624407,0.0,0.0,12.091097831726074,0.0,0.0,0.0,0.3025310039520263,4.0,0.0,1.0
394320,293.19384765625,297.1499938964844,293.1499938964844,0.0243648663163185,-960.5877685546876,304.1552124023437,0.560575008392334,0.0662500783801078,0.0795634984970092,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5016071796417236,0.050000000745058,0.0487512126564979,293.31280517578125,297.1499938964844,293.1499938964844,0.1634406000375747,-2638.524658203125,304.1670837402344,0.8610100150108337,0.2381479442119598,0.1679575443267822,293.22735595703125,297.1499938964844,293.1499938964844,0.2307770252227783,-4702.76708984375,304.1596069335937,0.9504462480545044,0.3150255382061004,0.2995303273200989,293.3676452636719,297.1499938964844,293.1499938964844,0.0044740415178239,-1671.17236328125,297.1649169921875,0.5016071796417236,0.050000000745058,0.2312547713518142,291.1756591796875,291.1499938964844,267.0366516113281,265.5438842773437,282.9461975097656,293.96807861328125,291.17578125,1.0,0.2270311117172241,0.8249465227127075,0.8249465227127075,1.0,1.0,-0.9705185890197754,0.3973293006420135,0.5731893181800842,0.2077406048774719,0.0,0.0,0.3628641664981842,41.84995269775391,25.0,1.6354832649230957,-8049.52587890625,120.97247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,306.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.328125,18000.0,0.0,0.0,0.1810819506645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729178667068481,0.2729224562644958,-4.589084710460156e-06,0.0,0.0001837751624407,0.0,0.0,12.091097831726074,0.0,0.0,0.0,0.3025310039520263,4.0,0.0,1.0
394380,293.1948547363281,297.1499938964844,293.1499938964844,0.0233005434274673,-939.9299926757812,304.1552429199219,0.5687880516052246,0.064936064183712,0.0778559297323226,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.511738121509552,0.050000000745058,0.0486084781587123,293.3090209960937,297.1499938964844,293.1499938964844,0.1604465693235397,-2599.968505859375,304.1663818359375,0.8733001947402954,0.2347963452339172,0.1655195504426956,293.2274475097656,297.1499938964844,293.1499938964844,0.2288225293159485,-4671.12744140625,304.15966796875,0.967377781867981,0.313050627708435,0.2975274920463562,293.36981201171875,297.1499938964844,293.1499938964844,0.0043946811929345,-1643.4776611328125,297.083984375,0.511738121509552,0.050000000745058,0.2305776923894882,291.1763610839844,291.1499938964844,267.0733337402344,265.5745544433594,282.9548034667969,293.97332763671875,291.1763000488281,1.0,0.2206957042217254,0.824909508228302,0.824909508228302,1.0,1.0,-0.9626273512840272,0.3944434225559234,0.5681838989257812,0.2043328732252121,0.0,0.0,0.3592853248119354,38.10557556152344,25.0,0.5301952958106995,-7973.69091796875,113.02410888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5141296386719,306.4378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.1795456707477569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692509889602661,0.2692555785179138,-4.578310836222954e-06,0.0,0.0001822160265874,0.0,0.0,11.882905006408691,0.0,0.0,0.0,0.3016757667064667,4.0,0.0,1.0
394440,293.1948547363281,297.1499938964844,293.1499938964844,0.0233005434274673,-939.9299926757812,304.1552429199219,0.5687880516052246,0.064936064183712,0.0778559297323226,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.511738121509552,0.050000000745058,0.0486084781587123,293.3090209960937,297.1499938964844,293.1499938964844,0.1604465693235397,-2599.968505859375,304.1663818359375,0.8733001947402954,0.2347963452339172,0.1655195504426956,293.2274475097656,297.1499938964844,293.1499938964844,0.2288225293159485,-4671.12744140625,304.15966796875,0.967377781867981,0.313050627708435,0.2975274920463562,293.36981201171875,297.1499938964844,293.1499938964844,0.0043946811929345,-1643.4776611328125,297.083984375,0.511738121509552,0.050000000745058,0.2305776923894882,291.1763610839844,291.1499938964844,267.0733337402344,265.5745544433594,282.9548034667969,293.97332763671875,291.1763000488281,1.0,0.2206957042217254,0.824909508228302,0.824909508228302,1.0,1.0,-0.9626273512840272,0.3944434225559234,0.5681838989257812,0.2043328732252121,0.0,0.0,0.3592853248119354,38.10557556152344,25.0,0.5301952958106995,-7973.69091796875,113.02410888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5141296386719,306.4378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.1795456707477569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692509889602661,0.2692555785179138,-4.578310836222954e-06,0.0,0.0001822160265874,0.0,0.0,11.882905006408691,0.0,0.0,0.0,0.3016757667064667,4.0,0.0,1.0
394500,293.1953430175781,297.1499938964844,293.1499938964844,0.0227882098406553,-929.7811889648438,304.1552429199219,0.5718355774879456,0.0642709955573082,0.0770138874650001,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5162286162376404,0.050000000745058,0.0485531762242317,293.307373046875,297.1499938964844,293.1499938964844,0.1589688807725906,-2580.876708984375,304.1661071777344,0.8782280087471008,0.2331066280603408,0.1643044352531433,293.2274780273437,297.1499938964844,293.1499938964844,0.2278709709644317,-4655.724609375,304.1596374511719,0.9738667011260986,0.3120608031749725,0.2965409755706787,293.3708801269531,297.1499938964844,293.1499938964844,0.0043567870743572,-1630.240234375,297.0429992675781,0.5162286162376404,0.050000000745058,0.2303153574466705,291.1761474609375,291.1499938964844,267.0916748046875,265.58984375,282.9593811035156,293.9767761230469,291.1760559082031,1.0,0.2180422395467758,0.8248910307884216,0.8248910307884216,1.0,1.0,-0.9588260054588318,0.3930639624595642,0.5657620429992676,0.2026711553335189,0.0,0.0,0.3575640022754669,36.64244842529297,25.0,-0.0875081643462181,-7937.0908203125,109.79400634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,306.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94921875,18000.0,0.0,0.0,0.1787501722574234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674717605113983,0.2674763202667236,-4.573003479890758e-06,0.0,0.0001814087008824,0.0,0.0,11.782235145568848,0.0,0.0,0.0,0.3012617230415344,4.0,0.0,1.0
394560,293.1958312988281,297.1499938964844,293.1499938964844,0.0222853440791368,-919.6732177734376,304.1551818847656,0.5743093490600586,0.0636012032628059,0.0761753842234611,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5203931927680969,0.050000000745058,0.0485055968165397,293.30584716796875,297.1499938964844,293.1499938964844,0.1574953496456146,-2561.7919921875,304.16583251953125,0.8824769854545593,0.23140949010849,0.163089320063591,293.2275390625,297.1499938964844,293.1499938964844,0.2269254773855209,-4640.4072265625,304.1596069335937,0.9793541431427002,0.3110689222812652,0.2955603301525116,293.3719177246094,297.1499938964844,293.1499938964844,0.0043196626938879,-1617.2406005859375,297.0018615722656,0.5203931927680969,0.050000000745058,0.2300896644592285,291.1759033203125,291.1499938964844,267.1099853515625,265.6051330566406,282.9641418457031,293.9805908203125,291.17584228515625,1.0,0.2156697660684585,0.8248854875564575,0.8248854875564575,1.0,1.0,-0.955088198184967,0.3917098641395569,0.5633783340454102,0.2010391652584076,0.0,0.0,0.3558611869812011,35.37628555297852,25.0,-0.3359162211418152,-7901.29296875,106.92124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52655029296875,306.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.400390625,18000.0,0.0,0.0,0.1779399961233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657395601272583,0.265744149684906,-4.567861196846934e-06,0.0,0.0001805864740163,0.0,0.0,11.684629440307615,0.0,0.0,0.0,0.3008596301078796,4.0,0.0,1.0
394620,293.19677734375,297.1499938964844,293.1499938964844,0.0213067419826984,-899.5482177734375,304.15509033203125,0.5776730179786682,0.0622499138116836,0.0745069310069084,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5277125835418701,0.050000000745058,0.0484294295310974,293.30322265625,297.1499938964844,293.1499938964844,0.1545576602220535,-2523.605224609375,304.1654663085937,0.8890323042869568,0.2279950678348541,0.1606583595275879,293.2276611328125,297.1499938964844,293.1499938964844,0.225046768784523,-4609.92724609375,304.1595458984375,0.9878216981887816,0.3090790808200836,0.2936121523380279,293.3739624023437,297.1499938964844,293.1499938964844,0.0042472844943404,-1591.7989501953125,296.919189453125,0.5277125835418701,0.050000000745058,0.2297283560037613,291.1755676269531,291.1499938964844,267.14666748046875,265.6356201171875,282.97418212890625,293.9886779785156,291.1755065917969,1.0,0.2116357088088989,0.8248744010925293,0.8248744010925293,1.0,1.0,-0.947766363620758,0.3890515863895416,0.5587148070335388,0.1978722512722015,0.0,0.0,0.3524740934371948,33.32859420776367,25.0,-0.4653321504592895,-7830.6884765625,102.0511245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389404296875,306.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.697265625,18000.0,0.0,0.0,0.1762844324111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623378932476043,0.2623424530029297,-4.557944066618802e-06,0.0,0.0001789062807802,0.0,0.0,11.494357109069824,0.0,0.0,0.0,0.3000767230987549,4.0,0.0,1.0
394680,293.19677734375,297.1499938964844,293.1499938964844,0.0213067419826984,-899.5482177734375,304.15509033203125,0.5776730179786682,0.0622499138116836,0.0745069310069084,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5277125835418701,0.050000000745058,0.0484294295310974,293.30322265625,297.1499938964844,293.1499938964844,0.1545576602220535,-2523.605224609375,304.1654663085937,0.8890323042869568,0.2279950678348541,0.1606583595275879,293.2276611328125,297.1499938964844,293.1499938964844,0.225046768784523,-4609.92724609375,304.1595458984375,0.9878216981887816,0.3090790808200836,0.2936121523380279,293.3739624023437,297.1499938964844,293.1499938964844,0.0042472844943404,-1591.7989501953125,296.919189453125,0.5277125835418701,0.050000000745058,0.2297283560037613,291.1755676269531,291.1499938964844,267.14666748046875,265.6356201171875,282.97418212890625,293.9886779785156,291.1755065917969,1.0,0.2116357088088989,0.8248744010925293,0.8248744010925293,1.0,1.0,-0.947766363620758,0.3890515863895416,0.5587148070335388,0.1978722512722015,0.0,0.0,0.3524740934371948,33.32859420776367,25.0,-0.4653321504592895,-7830.6884765625,102.0511245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389404296875,306.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.697265625,18000.0,0.0,0.0,0.1762844324111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623378932476043,0.2623424530029297,-4.557944066618802e-06,0.0,0.0001789062807802,0.0,0.0,11.494357109069824,0.0,0.0,0.0,0.3000767230987549,4.0,0.0,1.0
394740,293.197509765625,297.1499938964844,293.1499938964844,0.0203726924955844,-879.7282104492188,304.1549377441406,0.5792699456214905,0.0609134882688522,0.0728626623749733,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5337556600570679,0.050000000745058,0.0483726039528846,293.3009948730469,297.1499938964844,293.1499938964844,0.1516381055116653,-2485.482421875,304.1651916503906,0.8933041095733643,0.2245655208826065,0.1582272946834564,293.2277526855469,297.1499938964844,293.1499938964844,0.2231918573379516,-4579.78662109375,304.1594543457031,0.9937360286712646,0.307091474533081,0.2916805148124695,293.3759460449219,297.1499938964844,293.1499938964844,0.0041769100353121,-1566.960693359375,296.8359375,0.5337556600570679,0.050000000745058,0.2294588088989257,291.175048828125,291.1499938964844,267.1833190917969,265.6660461425781,282.9822082519531,293.9923095703125,291.17486572265625,1.0,0.2083501666784286,0.8248633146286011,0.8248633146286011,1.0,1.0,-0.9406200647354126,0.3864358365535736,0.5541841983795166,0.1948544532060623,0.0,0.0,0.349164068698883,31.775989532470703,25.0,-1.091099739074707,-7761.97900390625,98.07730865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498962402344,306.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.953125,18000.0,0.0,0.0,0.1745963096618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590294480323791,0.2590340077877044,-4.548407105176011e-06,0.0,0.0001771930546965,0.0,0.0,11.31077480316162,0.0,0.0,0.0,0.2993222773075104,4.0,0.0,1.0
394800,293.197509765625,297.1499938964844,293.1499938964844,0.0203726924955844,-879.7282104492188,304.1549377441406,0.5792699456214905,0.0609134882688522,0.0728626623749733,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5337556600570679,0.050000000745058,0.0483726039528846,293.3009948730469,297.1499938964844,293.1499938964844,0.1516381055116653,-2485.482421875,304.1651916503906,0.8933041095733643,0.2245655208826065,0.1582272946834564,293.2277526855469,297.1499938964844,293.1499938964844,0.2231918573379516,-4579.78662109375,304.1594543457031,0.9937360286712646,0.307091474533081,0.2916805148124695,293.3759460449219,297.1499938964844,293.1499938964844,0.0041769100353121,-1566.960693359375,296.8359375,0.5337556600570679,0.050000000745058,0.2294588088989257,291.175048828125,291.1499938964844,267.1833190917969,265.6660461425781,282.9822082519531,293.9923095703125,291.17486572265625,1.0,0.2083501666784286,0.8248633146286011,0.8248633146286011,1.0,1.0,-0.9406200647354126,0.3864358365535736,0.5541841983795166,0.1948544532060623,0.0,0.0,0.349164068698883,31.775989532470703,25.0,-1.091099739074707,-7761.97900390625,98.07730865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498962402344,306.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.953125,18000.0,0.0,0.0,0.1745963096618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590294480323791,0.2590340077877044,-4.548407105176011e-06,0.0,0.0001771930546965,0.0,0.0,11.31077480316162,0.0,0.0,0.0,0.2993222773075104,4.0,0.0,1.0
394860,293.1976318359375,297.1499938964844,293.1499938964844,0.0195375941693782,-861.4661865234375,304.1546936035156,0.5797685384750366,0.0596875362098217,0.0713401064276695,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5386863946914673,0.050000000745058,0.0483296662569046,293.2989196777344,297.1499938964844,293.1499938964844,0.1487738639116287,-2447.943115234375,304.1648864746094,0.8957363963127136,0.2211591452360153,0.1558156460523605,293.2276306152344,297.1499938964844,293.1499938964844,0.2214089184999466,-4550.82177734375,304.1592712402344,0.997867226600647,0.3051471412181854,0.2897931635379791,293.3775634765625,297.1499938964844,293.1499938964844,0.0041090040467679,-1542.969482421875,296.75213623046875,0.5386863946914673,0.050000000745058,0.229255124926567,291.1730651855469,291.1499938964844,267.2200012207031,265.6964111328125,282.9851989746094,293.9859619140625,291.1726989746094,1.0,0.2056387364864349,0.8248630166053772,0.8248630166053772,1.0,1.0,-0.933757185935974,0.3839039802551269,0.5498532056808472,0.192027062177658,0.0,0.0,0.3462055027484894,30.581762313842773,25.0,-2.810828924179077,-7698.42724609375,94.78360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577087402344,306.3721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0546875,18000.0,0.0,0.0,0.1729016751050949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256012350320816,0.2560169100761413,-4.539537258096971e-06,0.0,0.0001754732220433,0.0,0.0,11.143997192382812,0.0,0.0,0.0,0.2986361086368561,4.0,0.0,1.0
394920,293.1976318359375,297.1499938964844,293.1499938964844,0.0195375941693782,-861.4661865234375,304.1546936035156,0.5797685384750366,0.0596875362098217,0.0713401064276695,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5386863946914673,0.050000000745058,0.0483296662569046,293.2989196777344,297.1499938964844,293.1499938964844,0.1487738639116287,-2447.943115234375,304.1648864746094,0.8957363963127136,0.2211591452360153,0.1558156460523605,293.2276306152344,297.1499938964844,293.1499938964844,0.2214089184999466,-4550.82177734375,304.1592712402344,0.997867226600647,0.3051471412181854,0.2897931635379791,293.3775634765625,297.1499938964844,293.1499938964844,0.0041090040467679,-1542.969482421875,296.75213623046875,0.5386863946914673,0.050000000745058,0.229255124926567,291.1730651855469,291.1499938964844,267.2200012207031,265.6964111328125,282.9851989746094,293.9859619140625,291.1726989746094,1.0,0.2056387364864349,0.8248630166053772,0.8248630166053772,1.0,1.0,-0.933757185935974,0.3839039802551269,0.5498532056808472,0.192027062177658,0.0,0.0,0.3462055027484894,30.581762313842773,25.0,-2.810828924179077,-7698.42724609375,94.78360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577087402344,306.3721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0546875,18000.0,0.0,0.0,0.1729016751050949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256012350320816,0.2560169100761413,-4.539537258096971e-06,0.0,0.0001754732220433,0.0,0.0,11.143997192382812,0.0,0.0,0.0,0.2986361086368561,4.0,0.0,1.0
394980,293.1972045898437,297.1499938964844,293.1499938964844,0.0188033785670995,-844.9205322265625,304.15435791015625,0.5792171955108643,0.0585627257823944,0.0699618905782699,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5423716902732849,0.050000000745058,0.0482993423938751,293.2967529296875,297.1499938964844,293.1499938964844,0.1459732800722122,-2411.08203125,304.1645812988281,0.8963003754615784,0.2178257256746292,0.1534512490034103,293.2268371582031,297.1499938964844,293.1499938964844,0.2189629077911377,-4510.52294921875,304.1603088378906,0.9990000128746032,0.3033406734466553,0.2871575653553009,293.37872314453125,297.1499938964844,293.1499938964844,0.0040430044755339,-1519.5347900390625,296.6690368652344,0.5423716902732849,0.050000000745058,0.229111298918724,291.171142578125,291.1499938964844,267.25665283203125,265.7266540527344,282.988037109375,293.9750366210937,291.17108154296875,1.0,0.2033573240041732,0.8248627781867981,0.8248627781867981,1.0,1.0,-0.926284909248352,0.3810236155986786,0.5452612638473511,0.1892859190702438,0.0,0.0,0.3435370922088623,29.705326080322266,25.0,-1.6910476684570312,-7636.7587890625,91.91282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605773925781,306.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.138671875,18000.0,0.0,0.0,0.1712350100278854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533867359161377,0.2533912658691406,-4.531838840193814e-06,0.0,0.0001737817656248,0.0,0.0,10.999714851379396,0.0,0.0,0.0,0.2980400621891022,4.0,0.0,1.0
395040,293.1972045898437,297.1499938964844,293.1499938964844,0.0188033785670995,-844.9205322265625,304.15435791015625,0.5792171955108643,0.0585627257823944,0.0699618905782699,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5423716902732849,0.050000000745058,0.0482993423938751,293.2967529296875,297.1499938964844,293.1499938964844,0.1459732800722122,-2411.08203125,304.1645812988281,0.8963003754615784,0.2178257256746292,0.1534512490034103,293.2268371582031,297.1499938964844,293.1499938964844,0.2189629077911377,-4510.52294921875,304.1603088378906,0.9990000128746032,0.3033406734466553,0.2871575653553009,293.37872314453125,297.1499938964844,293.1499938964844,0.0040430044755339,-1519.5347900390625,296.6690368652344,0.5423716902732849,0.050000000745058,0.229111298918724,291.171142578125,291.1499938964844,267.25665283203125,265.7266540527344,282.988037109375,293.9750366210937,291.17108154296875,1.0,0.2033573240041732,0.8248627781867981,0.8248627781867981,1.0,1.0,-0.926284909248352,0.3810236155986786,0.5452612638473511,0.1892859190702438,0.0,0.0,0.3435370922088623,29.705326080322266,25.0,-1.6910476684570312,-7636.7587890625,91.91282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605773925781,306.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.138671875,18000.0,0.0,0.0,0.1712350100278854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533867359161377,0.2533912658691406,-4.531838840193814e-06,0.0,0.0001737817656248,0.0,0.0,10.999714851379396,0.0,0.0,0.0,0.2980400621891022,4.0,0.0,1.0
