time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.0184622909873724,-837.0476684570312,304.1541748046875,0.5785778164863586,0.0580267310142517,0.0693123787641525,294.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5437957644462585,0.050000000745058,0.0482880026102066,293.2955322265625,297.1499938964844,293.1499938964844,0.1446045637130737,-2392.998046875,304.1644287109375,0.8960133790969849,0.2162115573883056,0.1523055881261825,293.225830078125,297.1499938964844,293.1499938964844,0.217421144247055,-4485.0859375,304.1612243652344,0.9990000128746032,0.3025632798671722,0.2855289876461029,293.379150390625,297.1499938964844,293.1499938964844,0.0040104258805513,-1507.8626708984375,296.62841796875,0.5437957644462585,0.050000000745058,0.229057490825653,291.17138671875,291.1499938964844,267.2749938964844,265.74176025390625,282.9893798828125,293.9674072265625,291.1714782714844,1.0,0.2023391723632812,0.8248626589775085,0.8248626589775085,1.0,1.0,-0.9222668409347534,0.3794271349906921,0.5428397059440613,0.1879418790340423,0.0,0.0,0.342092752456665,29.36270904541016,25.0,-0.231804609298706,-7604.27197265625,90.58908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.298828125,18000.0,0.0,0.0,0.1704162955284118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520531117916107,0.2520576417446136,-4.528213139565196e-06,0.0,0.0001729508803691,0.0,0.0,10.92736530303955,0.0,0.0,0.0,0.2977425754070282,4.0,0.0,1.0
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0181350260972976,-829.3844604492188,304.1540222167969,0.5778114199638367,0.0575038008391857,0.0686811208724975,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5450676083564758,0.050000000745058,0.0482780411839485,293.29425048828125,297.1499938964844,293.1499938964844,0.1432609111070633,-2375.208984375,304.16424560546875,0.8955286145210266,0.214620292186737,0.1511808186769485,293.2245483398437,297.1499938964844,293.1499938964844,0.2158945947885513,-4459.841796875,304.1619567871094,0.9990000128746032,0.3018535673618316,0.2839153110980987,293.3794860839844,297.1499938964844,293.1499938964844,0.0039781732484698,-1496.2742919921875,296.588134765625,0.5450676083564758,0.050000000745058,0.2290102392435073,291.171875,291.1499938964844,267.2933349609375,265.7568359375,282.9906616210937,293.9591064453125,291.17193603515625,1.0,0.2013891488313675,0.8248728513717651,0.8248728513717651,1.0,1.0,-0.918330729007721,0.377853125333786,0.5404775738716125,0.18665811419487,0.0,0.0,0.340585321187973,29.057004928588867,25.0,0.3762498795986175,-7570.849609375,89.34729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5594482421875,306.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.1696053296327591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506438493728637,0.2506483793258667,-4.524479209067067e-06,0.0,0.0001721278385957,0.0,0.0,10.851336479187012,0.0,0.0,0.0,0.2974319458007812,4.0,0.0,1.0
395220,293.1957092285156,297.1499938964844,293.1499938964844,0.0175190027803182,-814.6751098632812,304.1537170410156,0.57602858543396,0.05649159476161,0.067464180290699,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5472964644432068,0.050000000745058,0.0482609458267688,293.291748046875,297.1499938964844,293.1499938964844,0.1406368911266327,-2340.376708984375,304.16387939453125,0.8941236138343811,0.2114740014076233,0.1489670276641845,293.22174072265625,297.1499938964844,293.1499938964844,0.2131619900465011,-4414.82080078125,304.1625061035156,0.9990000128746032,0.3005388975143432,0.281036764383316,293.3799743652344,297.1499938964844,293.1499938964844,0.0039145960472524,-1473.4168701171875,296.5074157714844,0.5472964644432068,0.050000000745058,0.2289291471242904,291.1719055175781,291.1499938964844,267.3299865722656,265.7869567871094,282.9942932128906,293.9429626464844,291.1717834472656,1.0,0.1996753513813018,0.8248932361602783,0.8248932361602783,1.0,1.0,-0.910976231098175,0.3748939931392669,0.5360822677612305,0.1843188405036926,0.0,0.0,0.3376480638980865,28.525955200195312,25.0,-0.2762757539749145,-7505.08740234375,87.11373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562744140625,306.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75,18000.0,0.0,0.0,0.1680052876472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478262782096862,0.247830793261528,-4.516833996603964e-06,0.0,0.0001705040049273,0.0,0.0,10.69953441619873,0.0,0.0,0.0,0.2968117296695709,4.0,0.0,1.0
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.0175190027803182,-814.6751098632812,304.1537170410156,0.57602858543396,0.05649159476161,0.067464180290699,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5472964644432068,0.050000000745058,0.0482609458267688,293.291748046875,297.1499938964844,293.1499938964844,0.1406368911266327,-2340.376708984375,304.16387939453125,0.8941236138343811,0.2114740014076233,0.1489670276641845,293.22174072265625,297.1499938964844,293.1499938964844,0.2131619900465011,-4414.82080078125,304.1625061035156,0.9990000128746032,0.3005388975143432,0.281036764383316,293.3799743652344,297.1499938964844,293.1499938964844,0.0039145960472524,-1473.4168701171875,296.5074157714844,0.5472964644432068,0.050000000745058,0.2289291471242904,291.1719055175781,291.1499938964844,267.3299865722656,265.7869567871094,282.9942932128906,293.9429626464844,291.1717834472656,1.0,0.1996753513813018,0.8248932361602783,0.8248932361602783,1.0,1.0,-0.910976231098175,0.3748939931392669,0.5360822677612305,0.1843188405036926,0.0,0.0,0.3376480638980865,28.525955200195312,25.0,-0.2762757539749145,-7505.08740234375,87.11373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562744140625,306.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75,18000.0,0.0,0.0,0.1680052876472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478262782096862,0.247830793261528,-4.516833996603964e-06,0.0,0.0001705040049273,0.0,0.0,10.69953441619873,0.0,0.0,0.0,0.2968117296695709,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.016945693641901,-800.6243896484375,304.1534423828125,0.5739651918411255,0.0555170737206935,0.066297598183155,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5491772890090942,0.050000000745058,0.0482468642294406,293.2893981933594,297.1499938964844,293.1499938964844,0.138064369559288,-2306.092529296875,304.1635437011719,0.8922063112258911,0.2083576321601867,0.1467787772417068,293.2191467285156,297.1499938964844,293.1499938964844,0.2108709961175918,-4377.21044921875,304.1621398925781,0.9990000128746032,0.2992461919784546,0.27863210439682,293.3802185058594,297.1499938964844,293.1499938964844,0.0038520274683833,-1450.876708984375,296.4266662597656,0.5491772890090942,0.050000000745058,0.2288623601198196,291.1711120605469,291.1499938964844,267.3666687011719,265.81695556640625,283.00054931640625,293.9294128417969,291.17095947265625,1.0,0.1981777101755142,0.8249135613441467,0.8249135613441467,1.0,1.0,-0.9042894244194032,0.3721685707569122,0.5321208238601685,0.1822951138019561,0.0,0.0,0.3348878622055053,28.082761764526367,25.0,-0.9263558983802797,-7442.80517578125,85.16992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,306.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.77734375,18000.0,0.0,0.0,0.1664452701807022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451912760734558,0.2451957911252975,-4.509551217779517e-06,0.0,0.0001689208002062,0.0,0.0,10.558016777038574,0.0,0.0,0.0,0.2962312400341034,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.016945693641901,-800.6243896484375,304.1534423828125,0.5739651918411255,0.0555170737206935,0.066297598183155,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5491772890090942,0.050000000745058,0.0482468642294406,293.2893981933594,297.1499938964844,293.1499938964844,0.138064369559288,-2306.092529296875,304.1635437011719,0.8922063112258911,0.2083576321601867,0.1467787772417068,293.2191467285156,297.1499938964844,293.1499938964844,0.2108709961175918,-4377.21044921875,304.1621398925781,0.9990000128746032,0.2992461919784546,0.27863210439682,293.3802185058594,297.1499938964844,293.1499938964844,0.0038520274683833,-1450.876708984375,296.4266662597656,0.5491772890090942,0.050000000745058,0.2288623601198196,291.1711120605469,291.1499938964844,267.3666687011719,265.81695556640625,283.00054931640625,293.9294128417969,291.17095947265625,1.0,0.1981777101755142,0.8249135613441467,0.8249135613441467,1.0,1.0,-0.9042894244194032,0.3721685707569122,0.5321208238601685,0.1822951138019561,0.0,0.0,0.3348878622055053,28.082761764526367,25.0,-0.9263558983802797,-7442.80517578125,85.16992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,306.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.77734375,18000.0,0.0,0.0,0.1664452701807022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451912760734558,0.2451957911252975,-4.509551217779517e-06,0.0,0.0001689208002062,0.0,0.0,10.558016777038574,0.0,0.0,0.0,0.2962312400341034,4.0,0.0,1.0
395460,293.1938781738281,297.1499938964844,293.1499938964844,0.0164062157273292,-787.0505981445312,304.1531982421875,0.5716534852981567,0.0545719005167484,0.065170519053936,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5507660508155823,0.050000000745058,0.0482352040708065,293.2872009277344,297.1499938964844,293.1499938964844,0.1355307698249817,-2272.182861328125,304.1632385253906,0.8898628354072571,0.2052750438451767,0.1446142345666885,293.2170715332031,297.1499938964844,293.1499938964844,0.2089348137378692,-4345.4951171875,304.16131591796875,0.9990000128746032,0.2979137599468231,0.2766128778457641,293.3803100585937,297.1499938964844,293.1499938964844,0.0037900877650827,-1428.47900390625,296.3461608886719,0.5507660508155823,0.050000000745058,0.228807047009468,291.1702880859375,291.1499938964844,267.4033203125,265.8468933105469,283.0099792480469,293.91851806640625,291.170166015625,1.0,0.1968582272529602,0.824958086013794,0.824958086013794,1.0,1.0,-0.8981468081474304,0.3696126937866211,0.5285341143608093,0.1805862635374069,0.0,0.0,0.332237958908081,27.711355209350582,25.0,-1.0360225439071655,-7382.90869140625,83.45989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,306.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.1649391949176788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427009344100952,0.2427054345607757,-4.502758201851975e-06,0.0,0.0001673923106864,0.0,0.0,10.425126075744627,0.0,0.0,0.0,0.2956863641738891,4.0,0.0,1.0
395520,293.1938781738281,297.1499938964844,293.1499938964844,0.0164062157273292,-787.0505981445312,304.1531982421875,0.5716534852981567,0.0545719005167484,0.065170519053936,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5507660508155823,0.050000000745058,0.0482352040708065,293.2872009277344,297.1499938964844,293.1499938964844,0.1355307698249817,-2272.182861328125,304.1632385253906,0.8898628354072571,0.2052750438451767,0.1446142345666885,293.2170715332031,297.1499938964844,293.1499938964844,0.2089348137378692,-4345.4951171875,304.16131591796875,0.9990000128746032,0.2979137599468231,0.2766128778457641,293.3803100585937,297.1499938964844,293.1499938964844,0.0037900877650827,-1428.47900390625,296.3461608886719,0.5507660508155823,0.050000000745058,0.228807047009468,291.1702880859375,291.1499938964844,267.4033203125,265.8468933105469,283.0099792480469,293.91851806640625,291.170166015625,1.0,0.1968582272529602,0.824958086013794,0.824958086013794,1.0,1.0,-0.8981468081474304,0.3696126937866211,0.5285341143608093,0.1805862635374069,0.0,0.0,0.332237958908081,27.711355209350582,25.0,-1.0360225439071655,-7382.90869140625,83.45989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,306.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.1649391949176788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427009344100952,0.2427054345607757,-4.502758201851975e-06,0.0,0.0001673923106864,0.0,0.0,10.425126075744627,0.0,0.0,0.0,0.2956863641738891,4.0,0.0,1.0
395580,293.19293212890625,297.1499938964844,293.1499938964844,0.0158950481563806,-773.849609375,304.1529846191406,0.5691200494766235,0.0536503233015537,0.064075119793415,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5521064400672913,0.050000000745058,0.0482255257666111,293.2850341796875,297.1499938964844,293.1499938964844,0.1330409198999405,-2238.7177734375,304.1629943847656,0.8871773481369019,0.2022366821765899,0.1424798965454101,293.215576171875,297.1499938964844,293.1499938964844,0.20729660987854,-4318.69677734375,304.1602783203125,0.9990000128746032,0.2965202033519745,0.2749149203300476,293.38037109375,297.1499938964844,293.1499938964844,0.0037286991719156,-1406.192138671875,296.26593017578125,0.5521064400672913,0.050000000745058,0.2287611365318298,291.1696472167969,291.1499938964844,267.44000244140625,265.8767395019531,283.0226745605469,293.9097900390625,291.1695556640625,1.0,0.195690244436264,0.8250026702880859,0.8250026702880859,1.0,1.0,-0.8924691677093506,0.3671801388263702,0.525288999080658,0.1791950166225433,0.0,0.0,0.3296621143817901,27.40004539489746,25.0,-0.8308871388435364,-7324.578125,81.94500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320129394531,306.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1634961068630218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403121441602707,0.2403166443109512,-4.4963444452150725e-06,0.0,0.000165927762282,0.0,0.0,10.298474311828612,0.0,0.0,0.0,0.2951678037643432,4.0,0.0,1.0
395640,293.19293212890625,297.1499938964844,293.1499938964844,0.0158950481563806,-773.849609375,304.1529846191406,0.5691200494766235,0.0536503233015537,0.064075119793415,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5521064400672913,0.050000000745058,0.0482255257666111,293.2850341796875,297.1499938964844,293.1499938964844,0.1330409198999405,-2238.7177734375,304.1629943847656,0.8871773481369019,0.2022366821765899,0.1424798965454101,293.215576171875,297.1499938964844,293.1499938964844,0.20729660987854,-4318.69677734375,304.1602783203125,0.9990000128746032,0.2965202033519745,0.2749149203300476,293.38037109375,297.1499938964844,293.1499938964844,0.0037286991719156,-1406.192138671875,296.26593017578125,0.5521064400672913,0.050000000745058,0.2287611365318298,291.1696472167969,291.1499938964844,267.44000244140625,265.8767395019531,283.0226745605469,293.9097900390625,291.1695556640625,1.0,0.195690244436264,0.8250026702880859,0.8250026702880859,1.0,1.0,-0.8924691677093506,0.3671801388263702,0.525288999080658,0.1791950166225433,0.0,0.0,0.3296621143817901,27.40004539489746,25.0,-0.8308871388435364,-7324.578125,81.94500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320129394531,306.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1634961068630218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403121441602707,0.2403166443109512,-4.4963444452150725e-06,0.0,0.000165927762282,0.0,0.0,10.298474311828612,0.0,0.0,0.0,0.2951678037643432,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0156489852815866,-767.3701171875,304.15289306640625,0.5677782893180847,0.0531977675855159,0.063537947833538,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5526939034461975,0.050000000745058,0.048221331089735,293.283935546875,297.1499938964844,293.1499938964844,0.1318159848451614,-2222.2021484375,304.162841796875,0.88573157787323,0.2007416188716888,0.1414277702569961,293.21502685546875,297.1499938964844,293.1499938964844,0.2065760046243667,-4306.91552734375,304.15972900390625,0.9990000128746032,0.2957976162433624,0.2741718292236328,293.38037109375,297.1499938964844,293.1499938964844,0.0036981338635087,-1395.0614013671875,296.2259216308594,0.5526939034461975,0.050000000745058,0.2287412285804748,291.16943359375,291.1499938964844,267.4583435058594,265.89166259765625,283.0302124023437,293.906005859375,291.1693725585937,1.0,0.1951573491096496,0.8250249028205872,0.8250249028205872,1.0,1.0,-0.8897896409034729,0.3660005331039428,0.5237890481948853,0.1786216050386428,0.0,0.0,0.3283879160881042,27.2642765045166,25.0,-0.658860981464386,-7295.83935546875,81.2524185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1628003567457199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391437739133834,0.239148274064064,-4.493248525250237e-06,0.0,0.0001652216742513,0.0,0.0,10.23682689666748,0.0,0.0,0.0,0.2949156761169433,4.0,0.0,1.0
395760,293.1919860839844,297.1499938964844,293.1499938964844,0.0154095590114593,-760.9848022460938,304.1528015136719,0.5664074420928955,0.0527541749179363,0.0630087777972221,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5532417297363281,0.050000000745058,0.0482174418866634,293.2826843261719,297.1499938964844,293.1499938964844,0.1306150108575821,-2205.980224609375,304.1626892089844,0.8842600584030151,0.1992896944284439,0.1403950452804565,293.2145690917969,297.1499938964844,293.1499938964844,0.2059034556150436,-4295.91748046875,304.1591796875,0.9990000128746032,0.2950635254383087,0.2734792232513428,293.38037109375,297.1499938964844,293.1499938964844,0.0036676686722785,-1383.947021484375,296.1859741210937,0.5532417297363281,0.050000000745058,0.2287227809429168,291.1692810058594,291.1499938964844,267.4766540527344,265.9065246582031,283.0380554199219,293.9017028808594,291.1692199707031,1.0,0.1946518421173095,0.8250517249107361,0.8250517249107361,1.0,1.0,-0.8872034549713135,0.3648383617401123,0.5223650932312012,0.178130954504013,0.0,0.0,0.3271185755729675,27.13860321044922,25.0,-0.5683003067970276,-7267.42041015625,80.59529876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194091796875,306.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.986328125,18000.0,0.0,0.0,0.1621201187372207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379854172468185,0.2379899024963379,-4.4902003537572455e-06,0.0,0.0001645313022891,0.0,0.0,10.175889015197754,0.0,0.0,0.0,0.2946666777133941,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0149586219340562,-748.7405395507812,304.1526184082031,0.5636735558509827,0.0519045516848564,0.0619927942752838,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5542405843734741,0.050000000745058,0.0482104085385799,293.2797546386719,297.1499938964844,293.1499938964844,0.1283395290374755,-2175.1767578125,304.1622619628906,0.8813716173171997,0.1965261995792389,0.1384326219558715,293.2138671875,297.1499938964844,293.1499938964844,0.2046838998794555,-4275.966796875,304.1581726074219,0.9990000128746032,0.2935723066329956,0.2722171545028686,293.3802795410156,297.1499938964844,293.1499938964844,0.003607170889154,-1361.837158203125,296.1060791015625,0.5542405843734741,0.050000000745058,0.2286894172430038,291.1687316894531,291.1499938964844,267.5133361816406,265.93621826171875,283.0542907714844,293.8905944824219,291.1686096191406,1.0,0.1937205493450164,0.8251053094863892,0.8251053094863892,1.0,1.0,-0.8823468685150146,0.3625770509243011,0.5197697877883911,0.1774137020111084,0.0,0.0,0.3246546685695648,26.91364288330078,25.0,-0.8450931310653687,-7212.12451171875,79.38627624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5055236816406,306.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.482421875,18000.0,0.0,0.0,0.160809189081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357301861047744,0.2357346713542938,-4.484265900828177e-06,0.0,0.0001632008788874,0.0,0.0,10.057631492614746,0.0,0.0,0.0,0.2941837608814239,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0149586219340562,-748.7405395507812,304.1526184082031,0.5636735558509827,0.0519045516848564,0.0619927942752838,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5542405843734741,0.050000000745058,0.0482104085385799,293.2797546386719,297.1499938964844,293.1499938964844,0.1283395290374755,-2175.1767578125,304.1622619628906,0.8813716173171997,0.1965261995792389,0.1384326219558715,293.2138671875,297.1499938964844,293.1499938964844,0.2046838998794555,-4275.966796875,304.1581726074219,0.9990000128746032,0.2935723066329956,0.2722171545028686,293.3802795410156,297.1499938964844,293.1499938964844,0.003607170889154,-1361.837158203125,296.1060791015625,0.5542405843734741,0.050000000745058,0.2286894172430038,291.1687316894531,291.1499938964844,267.5133361816406,265.93621826171875,283.0542907714844,293.8905944824219,291.1686096191406,1.0,0.1937205493450164,0.8251053094863892,0.8251053094863892,1.0,1.0,-0.8823468685150146,0.3625770509243011,0.5197697877883911,0.1774137020111084,0.0,0.0,0.3246546685695648,26.91364288330078,25.0,-0.8450931310653687,-7212.12451171875,79.38627624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5055236816406,306.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.482421875,18000.0,0.0,0.0,0.160809189081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357301861047744,0.2357346713542938,-4.484265900828177e-06,0.0,0.0001632008788874,0.0,0.0,10.057631492614746,0.0,0.0,0.0,0.2941837608814239,4.0,0.0,1.0
395940,293.1898193359375,297.1499938964844,293.1499938964844,0.0145400380715727,-737.1007080078125,304.1524353027344,0.5609409809112549,0.0510931201279163,0.0610273219645023,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5551143884658813,0.050000000745058,0.0482043139636516,293.2766418457031,297.1499938964844,293.1499938964844,0.1261734068393707,-2145.74560546875,304.1617736816406,0.8784651756286621,0.1938694268465042,0.1365588307380676,293.2134094238281,297.1499938964844,293.1499938964844,0.2036172747611999,-4258.5,304.1572265625,0.9990000128746032,0.2920466959476471,0.2711132764816284,293.380126953125,297.1499938964844,293.1499938964844,0.0035471403971314,-1339.8262939453125,296.0265197753906,0.5551143884658813,0.050000000745058,0.2286605238914489,291.168212890625,291.1499938964844,267.54998779296875,265.9658203125,283.07379150390625,293.8797302246094,291.1681823730469,1.0,0.192885085940361,0.8251588940620422,0.8251588940620422,1.0,1.0,-0.8778398036956787,0.3603579401969909,0.5174818634986877,0.1770572513341903,0.0,0.0,0.3222691714763641,26.722097396850582,25.0,-0.4843421280384063,-7158.51953125,78.29959869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,306.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.953125,18000.0,0.0,0.0,0.1595664471387863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335834205150604,0.2335879057645797,-4.478653409023536e-06,0.0,0.0001619396498426,0.0,0.0,9.945606231689451,0.0,0.0,0.0,0.2937259972095489,4.0,0.0,1.0
396000,293.1898193359375,297.1499938964844,293.1499938964844,0.0145400380715727,-737.1007080078125,304.1524353027344,0.5609409809112549,0.0510931201279163,0.0610273219645023,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5551143884658813,0.050000000745058,0.0482043139636516,293.2766418457031,297.1499938964844,293.1499938964844,0.1261734068393707,-2145.74560546875,304.1617736816406,0.8784651756286621,0.1938694268465042,0.1365588307380676,293.2134094238281,297.1499938964844,293.1499938964844,0.2036172747611999,-4258.5,304.1572265625,0.9990000128746032,0.2920466959476471,0.2711132764816284,293.380126953125,297.1499938964844,293.1499938964844,0.0035471403971314,-1339.8262939453125,296.0265197753906,0.5551143884658813,0.050000000745058,0.2286605238914489,291.168212890625,291.1499938964844,267.54998779296875,265.9658203125,283.07379150390625,293.8797302246094,291.1681823730469,1.0,0.192885085940361,0.8251588940620422,0.8251588940620422,1.0,1.0,-0.8778398036956787,0.3603579401969909,0.5174818634986877,0.1770572513341903,0.0,0.0,0.3222691714763641,26.722097396850582,25.0,-0.4843421280384063,-7158.51953125,78.29959869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,306.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.953125,18000.0,0.0,0.0,0.1595664471387863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335834205150604,0.2335879057645797,-4.478653409023536e-06,0.0,0.0001619396498426,0.0,0.0,9.945606231689451,0.0,0.0,0.0,0.2937259972095489,4.0,0.0,1.0
396060,293.188720703125,297.1499938964844,293.1499938964844,0.0141438199207186,-725.8154296875,304.1522827148437,0.5581703782081604,0.0503067634999752,0.0600948557257652,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5558808445930481,0.050000000745058,0.0481990166008472,293.27362060546875,297.1499938964844,293.1499938964844,0.1240701749920845,-2117.047607421875,304.161376953125,0.8754976987838745,0.1912797838449478,0.1347393989562988,293.21319580078125,297.1499938964844,293.1499938964844,0.2026690244674682,-4242.93798828125,304.1564025878906,0.9990000128746032,0.2904823124408722,0.2701448798179626,293.3798828125,297.1499938964844,293.1499938964844,0.0034874321427196,-1317.832275390625,295.9476928710937,0.5558808445930481,0.050000000745058,0.2286353707313537,291.1684875488281,291.1499938964844,267.5882873535156,265.9967956542969,283.0978088378906,293.8705444335937,291.1685485839844,1.0,0.1921274960041046,0.8252196311950684,0.8252196311950684,1.0,1.0,-0.8735964894294739,0.3581525385379791,0.5154439210891724,0.1770189702510833,0.0,0.0,0.3197957873344421,26.558761596679688,25.0,0.4753739833831787,-7104.4462890625,77.30998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47589111328125,306.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.158383160829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231417179107666,0.2314216494560241,-4.473174158192705e-06,0.0,0.0001607387675903,0.0,0.0,9.833409309387209,0.0,0.0,0.0,0.2932688891887665,4.0,0.0,1.0
396120,293.188720703125,297.1499938964844,293.1499938964844,0.0141438199207186,-725.8154296875,304.1522827148437,0.5581703782081604,0.0503067634999752,0.0600948557257652,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5558808445930481,0.050000000745058,0.0481990166008472,293.27362060546875,297.1499938964844,293.1499938964844,0.1240701749920845,-2117.047607421875,304.161376953125,0.8754976987838745,0.1912797838449478,0.1347393989562988,293.21319580078125,297.1499938964844,293.1499938964844,0.2026690244674682,-4242.93798828125,304.1564025878906,0.9990000128746032,0.2904823124408722,0.2701448798179626,293.3798828125,297.1499938964844,293.1499938964844,0.0034874321427196,-1317.832275390625,295.9476928710937,0.5558808445930481,0.050000000745058,0.2286353707313537,291.1684875488281,291.1499938964844,267.5882873535156,265.9967956542969,283.0978088378906,293.8705444335937,291.1685485839844,1.0,0.1921274960041046,0.8252196311950684,0.8252196311950684,1.0,1.0,-0.8735964894294739,0.3581525385379791,0.5154439210891724,0.1770189702510833,0.0,0.0,0.3197957873344421,26.558761596679688,25.0,0.4753739833831787,-7104.4462890625,77.30998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47589111328125,306.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.158383160829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231417179107666,0.2314216494560241,-4.473174158192705e-06,0.0,0.0001607387675903,0.0,0.0,9.833409309387209,0.0,0.0,0.0,0.2932688891887665,4.0,0.0,1.0
396180,293.18780517578125,297.1499938964844,293.1499938964844,0.0138661116361618,-717.9646606445312,304.1453857421875,0.5566199421882629,0.050000000745058,0.0594988130033016,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5566092729568481,0.050000000745058,0.0481940135359764,293.2709350585937,297.1499938964844,293.1499938964844,0.1219858527183532,-2088.478759765625,304.1610717773437,0.8724789619445801,0.1886942684650421,0.1329344362020492,293.2132263183594,297.1499938964844,293.1499938964844,0.2017613351345062,-4227.96044921875,304.1557922363281,0.9990000128746032,0.2888797223567962,0.2692242264747619,293.3796081542969,297.1499938964844,293.1499938964844,0.0034278966486454,-1295.80810546875,295.8695373535156,0.5566092729568481,0.050000000745058,0.2286116480827331,291.16949462890625,291.1499938964844,267.6296691894531,266.030517578125,283.1270751953125,293.8642883300781,291.1696472167969,1.0,0.1914402991533279,0.8252803683280945,0.8252803683280945,1.0,1.0,-0.86974036693573,0.3560376763343811,0.5137026906013489,0.1772649735212326,0.0,0.0,0.3171306252479553,26.411245346069336,25.0,1.3389114141464231,-7048.9443359375,76.41869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,306.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.599609375,18000.0,0.0,0.0,0.157243937253952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291240096092224,0.2291284799575805,-4.467537564778468e-06,0.0,0.0001595826033735,0.0,0.0,9.715473175048828,0.0,0.0,0.0,0.2927900850772857,4.0,0.0,1.0
396240,293.18780517578125,297.1499938964844,293.1499938964844,0.0138661116361618,-717.9646606445312,304.1453857421875,0.5566199421882629,0.050000000745058,0.0594988130033016,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5566092729568481,0.050000000745058,0.0481940135359764,293.2709350585937,297.1499938964844,293.1499938964844,0.1219858527183532,-2088.478759765625,304.1610717773437,0.8724789619445801,0.1886942684650421,0.1329344362020492,293.2132263183594,297.1499938964844,293.1499938964844,0.2017613351345062,-4227.96044921875,304.1557922363281,0.9990000128746032,0.2888797223567962,0.2692242264747619,293.3796081542969,297.1499938964844,293.1499938964844,0.0034278966486454,-1295.80810546875,295.8695373535156,0.5566092729568481,0.050000000745058,0.2286116480827331,291.16949462890625,291.1499938964844,267.6296691894531,266.030517578125,283.1270751953125,293.8642883300781,291.1696472167969,1.0,0.1914402991533279,0.8252803683280945,0.8252803683280945,1.0,1.0,-0.86974036693573,0.3560376763343811,0.5137026906013489,0.1772649735212326,0.0,0.0,0.3171306252479553,26.411245346069336,25.0,1.3389114141464231,-7048.9443359375,76.41869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,306.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.599609375,18000.0,0.0,0.0,0.157243937253952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291240096092224,0.2291284799575805,-4.467537564778468e-06,0.0,0.0001595826033735,0.0,0.0,9.715473175048828,0.0,0.0,0.0,0.2927900850772857,4.0,0.0,1.0
396300,293.18768310546875,297.1499938964844,293.1499938964844,0.0138501832261681,-717.5924072265625,304.13885498046875,0.5569904446601868,0.050000000745058,0.0594925433397293,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5569916367530823,0.050000000745058,0.0481914021074771,293.269775390625,297.1499938964844,293.1499938964844,0.1209393367171287,-2074.088134765625,304.16094970703125,0.8709654211997986,0.1873872727155685,0.1320246458053589,293.2132263183594,297.1499938964844,293.1499938964844,0.2012896388769149,-4220.140625,304.1556091308594,0.9990000128746032,0.2880750894546509,0.2687407732009887,293.3794860839844,297.1499938964844,293.1499938964844,0.0033982053864747,-1284.8035888671875,295.8304748535156,0.5569916367530823,0.050000000745058,0.228599265217781,291.1700439453125,291.1499938964844,267.6514892578125,266.0483703613281,283.1439208984375,293.8630676269531,291.170166015625,1.0,0.1911238729953766,0.8253107666969299,0.8253107666969299,1.0,1.0,-0.8680444955825806,0.3550546169281006,0.51298987865448,0.1775072067975998,0.0,0.0,0.3157368302345276,26.33857727050781,25.0,1.4130494594573977,-7020.85986328125,76.0171890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,306.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.890625,18000.0,0.0,0.0,0.156685009598732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279233932495117,0.2279278486967086,-4.464604899112601e-06,0.0,0.0001590153697179,0.0,0.0,9.653961181640623,0.0,0.0,0.0,0.2925408184528351,4.0,0.0,1.0
396360,293.187744140625,297.1499938964844,293.1499938964844,0.0138299828395247,-717.1400756835938,304.13189697265625,0.5573462247848511,0.050000000745058,0.0594898425042629,294.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5573462843894958,0.050000000745058,0.0481889881193637,293.2687683105469,297.1499938964844,293.1499938964844,0.119887501001358,-2059.593017578125,304.160888671875,0.8693930506706238,0.186071828007698,0.1311081200838089,293.2132873535156,297.1499938964844,293.1499938964844,0.2008497416973114,-4212.8515625,304.1553955078125,0.9990000128746032,0.2872658669948578,0.2682921588420868,293.3793640136719,297.1499938964844,293.1499938964844,0.0033685567323118,-1273.8004150390625,295.7914733886719,0.5573462843894958,0.050000000745058,0.2285878211259842,291.17059326171875,291.1499938964844,267.6739807128906,266.0668029785156,283.1622619628906,293.8628845214844,291.1707763671875,1.0,0.190822958946228,0.8253483176231384,0.8253483176231384,1.0,1.0,-0.8663870692253113,0.3540680408477783,0.512319028377533,0.1778099834918975,0.0,0.0,0.3143053352832794,26.27235984802246,25.0,1.62811017036438,-6992.3837890625,75.63308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512634277344,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.1561298966407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226699098944664,0.2267035543918609,-4.4616144805331714e-06,0.0,0.0001584519923198,0.0,0.0,9.59137725830078,0.0,0.0,0.0,0.2922870516777038,4.0,0.0,1.0
396420,293.1881103515625,297.1499938964844,293.1499938964844,0.0137876765802502,-716.1780395507812,304.11737060546875,0.5579853057861328,0.050000000745058,0.0594845153391361,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5579853057861328,0.050000000745058,0.0481846593320369,293.2669982910156,297.1499938964844,293.1499938964844,0.1177686378359794,-2030.295166015625,304.1607971191406,0.8661013841629028,0.1834194958209991,0.1292599141597747,293.2135009765625,297.1499938964844,293.1499938964844,0.2000437527894973,-4199.48876953125,304.1549377441406,0.9990000128746032,0.2856202125549316,0.2674834728240967,293.379150390625,297.1499938964844,293.1499938964844,0.0033093118108808,-1251.751708984375,295.7137145996094,0.5579853057861328,0.050000000745058,0.228567287325859,291.1722106933594,291.1499938964844,267.72100830078125,266.10546875,283.20281982421875,293.8646850585937,291.1724853515625,1.0,0.1902605593204498,0.825423538684845,0.825423538684845,1.0,1.0,-0.8631637096405029,0.3520740270614624,0.5110896825790405,0.178587406873703,0.0,0.0,0.3112369477748871,26.15658187866211,25.0,2.4060418605804443,-6933.57421875,74.90853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,306.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.875,18000.0,0.0,0.0,0.1550197452306747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241241186857223,0.2241285741329193,-4.455431735550519e-06,0.0,0.0001573253248352,0.0,0.0,9.46042251586914,0.0,0.0,0.0,0.2917567491531372,4.0,0.0,1.0
396480,293.1881103515625,297.1499938964844,293.1499938964844,0.0137876765802502,-716.1780395507812,304.11737060546875,0.5579853057861328,0.050000000745058,0.0594845153391361,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5579853057861328,0.050000000745058,0.0481846593320369,293.2669982910156,297.1499938964844,293.1499938964844,0.1177686378359794,-2030.295166015625,304.1607971191406,0.8661013841629028,0.1834194958209991,0.1292599141597747,293.2135009765625,297.1499938964844,293.1499938964844,0.2000437527894973,-4199.48876953125,304.1549377441406,0.9990000128746032,0.2856202125549316,0.2674834728240967,293.379150390625,297.1499938964844,293.1499938964844,0.0033093118108808,-1251.751708984375,295.7137145996094,0.5579853057861328,0.050000000745058,0.228567287325859,291.1722106933594,291.1499938964844,267.72100830078125,266.10546875,283.20281982421875,293.8646850585937,291.1724853515625,1.0,0.1902605593204498,0.825423538684845,0.825423538684845,1.0,1.0,-0.8631637096405029,0.3520740270614624,0.5110896825790405,0.178587406873703,0.0,0.0,0.3112369477748871,26.15658187866211,25.0,2.4060418605804443,-6933.57421875,74.90853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,306.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.875,18000.0,0.0,0.0,0.1550197452306747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241241186857223,0.2241285741329193,-4.455431735550519e-06,0.0,0.0001573253248352,0.0,0.0,9.46042251586914,0.0,0.0,0.0,0.2917567491531372,4.0,0.0,1.0
396540,293.18865966796875,297.1499938964844,293.1499938964844,0.0137442452833056,-715.177978515625,304.1024169921875,0.5585405826568604,0.050000000745058,0.059479895979166,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5585405826568604,0.050000000745058,0.0481809191405773,293.265625,297.1499938964844,293.1499938964844,0.1156312674283981,-2000.6131591796875,304.1607666015625,0.8626288175582886,0.1807366758584976,0.1273907274007797,293.2138977050781,297.1499938964844,293.1499938964844,0.1993290483951568,-4187.6298828125,304.15447998046875,0.9990000128746032,0.2839269936084747,0.2667798399925232,293.3789978027344,297.1499938964844,293.1499938964844,0.0032501246314495,-1229.6571044921875,295.63623046875,0.5585405826568604,0.050000000745058,0.2285495400428772,291.1743469238281,291.1499938964844,267.7705383300781,266.1463623046875,283.2478332519531,293.8683166503906,291.1746520996094,1.0,0.1897449642419815,0.8254987001419067,0.8254987001419067,1.0,1.0,-0.8600459694862366,0.3500480353832245,0.5099979043006897,0.1795813143253326,0.0,0.0,0.3078435361385345,26.06067657470703,25.0,2.8906495571136475,-6871.55712890625,74.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,306.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9296875,18000.0,0.0,0.0,0.1538881957530975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213096469640731,0.2213141024112701,-4.448800154932542e-06,0.0,0.000156176960445,0.0,0.0,9.318241119384766,0.0,0.0,0.0,0.2911825180053711,4.0,0.0,1.0
396600,293.18865966796875,297.1499938964844,293.1499938964844,0.0137442452833056,-715.177978515625,304.1024169921875,0.5585405826568604,0.050000000745058,0.059479895979166,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5585405826568604,0.050000000745058,0.0481809191405773,293.265625,297.1499938964844,293.1499938964844,0.1156312674283981,-2000.6131591796875,304.1607666015625,0.8626288175582886,0.1807366758584976,0.1273907274007797,293.2138977050781,297.1499938964844,293.1499938964844,0.1993290483951568,-4187.6298828125,304.15447998046875,0.9990000128746032,0.2839269936084747,0.2667798399925232,293.3789978027344,297.1499938964844,293.1499938964844,0.0032501246314495,-1229.6571044921875,295.63623046875,0.5585405826568604,0.050000000745058,0.2285495400428772,291.1743469238281,291.1499938964844,267.7705383300781,266.1463623046875,283.2478332519531,293.8683166503906,291.1746520996094,1.0,0.1897449642419815,0.8254987001419067,0.8254987001419067,1.0,1.0,-0.8600459694862366,0.3500480353832245,0.5099979043006897,0.1795813143253326,0.0,0.0,0.3078435361385345,26.06067657470703,25.0,2.8906495571136475,-6871.55712890625,74.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,306.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9296875,18000.0,0.0,0.0,0.1538881957530975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213096469640731,0.2213141024112701,-4.448800154932542e-06,0.0,0.000156176960445,0.0,0.0,9.318241119384766,0.0,0.0,0.0,0.2911825180053711,4.0,0.0,1.0
396660,293.1889038085937,297.1499938964844,293.1499938964844,0.0137048894539475,-714.279296875,304.08819580078125,0.5590220093727112,0.050000000745058,0.0594759099185466,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5590220093727112,0.050000000745058,0.0481776930391788,293.264404296875,297.1499938964844,293.1499938964844,0.11350117623806,-1970.9228515625,304.16070556640625,0.8590242266654968,0.1780574023723602,0.1255147159099578,293.21435546875,297.1499938964844,293.1499938964844,0.1986802816390991,-4176.8623046875,304.1540832519531,0.9990000128746032,0.282217413187027,0.2661323547363281,293.37872314453125,297.1499938964844,293.1499938964844,0.003191573312506,-1207.7841796875,295.558837890625,0.5590220093727112,0.050000000745058,0.2285342216491699,291.17596435546875,291.1499938964844,267.8223876953125,266.1892395019531,283.2910461425781,293.86376953125,291.17608642578125,1.0,0.18926702439785,0.8255810141563416,0.8255810141563416,1.0,1.0,-0.8569915294647217,0.3479772806167602,0.5090142488479614,0.1807684898376464,0.0,0.0,0.3042539358139038,25.981996536254883,25.0,1.7996573448181152,-6808.58642578125,73.60182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,305.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.58984375,18000.0,0.0,0.0,0.1527124792337417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183179259300232,0.2183223664760589,-4.441731107363012e-06,0.0,0.0001549837616039,0.0,0.0,9.167855262756348,0.0,0.0,0.0,0.29057577252388,4.0,0.0,1.0
396720,293.1889038085937,297.1499938964844,293.1499938964844,0.0137048894539475,-714.279296875,304.08819580078125,0.5590220093727112,0.050000000745058,0.0594759099185466,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5590220093727112,0.050000000745058,0.0481776930391788,293.264404296875,297.1499938964844,293.1499938964844,0.11350117623806,-1970.9228515625,304.16070556640625,0.8590242266654968,0.1780574023723602,0.1255147159099578,293.21435546875,297.1499938964844,293.1499938964844,0.1986802816390991,-4176.8623046875,304.1540832519531,0.9990000128746032,0.282217413187027,0.2661323547363281,293.37872314453125,297.1499938964844,293.1499938964844,0.003191573312506,-1207.7841796875,295.558837890625,0.5590220093727112,0.050000000745058,0.2285342216491699,291.17596435546875,291.1499938964844,267.8223876953125,266.1892395019531,283.2910461425781,293.86376953125,291.17608642578125,1.0,0.18926702439785,0.8255810141563416,0.8255810141563416,1.0,1.0,-0.8569915294647217,0.3479772806167602,0.5090142488479614,0.1807684898376464,0.0,0.0,0.3042539358139038,25.981996536254883,25.0,1.7996573448181152,-6808.58642578125,73.60182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,305.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.58984375,18000.0,0.0,0.0,0.1527124792337417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183179259300232,0.2183223664760589,-4.441731107363012e-06,0.0,0.0001549837616039,0.0,0.0,9.167855262756348,0.0,0.0,0.0,0.29057577252388,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136742014437913,-713.6074829101562,304.0762939453125,0.5594221949577332,0.050000000745058,0.0594726130366325,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5594221949577332,0.050000000745058,0.0481750182807445,293.2630310058594,297.1499938964844,293.1499938964844,0.1114311814308166,-1941.983154296875,304.1605834960937,0.8553739786148071,0.1754361391067505,0.1236722245812416,293.2144775390625,297.1499938964844,293.1499938964844,0.1980272382497787,-4166.0009765625,304.15380859375,0.9990000128746032,0.280563473701477,0.2654440701007843,293.37799072265625,297.1499938964844,293.1499938964844,0.0031344005838036,-1186.454345703125,295.481689453125,0.5594221949577332,0.050000000745058,0.2285215407609939,291.1760559082031,291.1499938964844,267.8763427734375,266.2340087890625,283.33184814453125,293.85009765625,291.1759948730469,1.0,0.1888193786144256,0.8256633281707764,0.8256633281707764,1.0,1.0,-0.853932797908783,0.3458393216133117,0.5080934762954712,0.1821138113737106,0.0,0.0,0.300766259431839,25.92049026489257,25.0,0.2724016308784485,-6747.64794921875,72.99604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,305.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.126953125,18000.0,0.0,0.0,0.1514835059642791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153887450695037,0.2153931856155395,-4.434640231920639e-06,0.0,0.0001537365023978,0.0,0.0,9.02106761932373,0.0,0.0,0.0,0.2899819910526275,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136742014437913,-713.6074829101562,304.0762939453125,0.5594221949577332,0.050000000745058,0.0594726130366325,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5594221949577332,0.050000000745058,0.0481750182807445,293.2630310058594,297.1499938964844,293.1499938964844,0.1114311814308166,-1941.983154296875,304.1605834960937,0.8553739786148071,0.1754361391067505,0.1236722245812416,293.2144775390625,297.1499938964844,293.1499938964844,0.1980272382497787,-4166.0009765625,304.15380859375,0.9990000128746032,0.280563473701477,0.2654440701007843,293.37799072265625,297.1499938964844,293.1499938964844,0.0031344005838036,-1186.454345703125,295.481689453125,0.5594221949577332,0.050000000745058,0.2285215407609939,291.1760559082031,291.1499938964844,267.8763427734375,266.2340087890625,283.33184814453125,293.85009765625,291.1759948730469,1.0,0.1888193786144256,0.8256633281707764,0.8256633281707764,1.0,1.0,-0.853932797908783,0.3458393216133117,0.5080934762954712,0.1821138113737106,0.0,0.0,0.300766259431839,25.92049026489257,25.0,0.2724016308784485,-6747.64794921875,72.99604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,305.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.126953125,18000.0,0.0,0.0,0.1514835059642791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153887450695037,0.2153931856155395,-4.434640231920639e-06,0.0,0.0001537365023978,0.0,0.0,9.02106761932373,0.0,0.0,0.0,0.2899819910526275,4.0,0.0,1.0
