time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136614190414547,-713.3291015625,304.0712585449219,0.5595860481262207,0.050000000745058,0.0594712644815444,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5595860481262207,0.050000000745058,0.0481739267706871,293.2622985839844,297.1499938964844,293.1499938964844,0.1104193702340126,-1927.7989501953125,304.1605224609375,0.8535379767417908,0.1741508692502975,0.1227686703205108,293.2143249511719,297.1499938964844,293.1499938964844,0.1976616233587265,-4159.88427734375,304.1537780761719,0.9990000128746032,0.2797729074954986,0.265052318572998,293.3774719238281,297.1499938964844,293.1499938964844,0.0031063181813806,-1175.967041015625,295.44366455078125,0.5595860481262207,0.050000000745058,0.2285163700580597,291.17596435546875,291.1499938964844,267.9040832519531,266.25701904296875,283.3522644042969,293.8415222167969,291.1759338378906,1.0,0.1886042058467865,0.8257045149803162,0.8257045149803162,1.0,1.0,-0.8523699641227722,0.3447342216968536,0.5076357126235962,0.1828308999538421,0.0,0.0,0.2990451157093048,25.89658737182617,25.0,0.0894593447446823,-6717.85009765625,72.69868469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502868652344,305.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.1508505493402481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139697670936584,0.213974192738533,-4.431220986589324e-06,0.0,0.0001530941226519,0.0,0.0,8.95026969909668,0.0,0.0,0.0,0.2896952331066131,4.0,0.0,1.0
396960,293.1868896484375,297.1499938964844,293.1499938964844,0.0136499824002385,-713.0768432617188,304.0667724609375,0.5597211122512817,0.050000000745058,0.0594701543450355,294.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5597211122512817,0.050000000745058,0.0481730289757251,293.2615051269531,297.1499938964844,293.1499938964844,0.1094211041927337,-1913.776611328125,304.160400390625,0.8516893982887268,0.1728822290897369,0.1218767240643501,293.21405029296875,297.1499938964844,293.1499938964844,0.197248488664627,-4152.94482421875,304.1538391113281,0.9989861249923706,0.2790124416351318,0.2646090984344482,293.3768005371094,297.1499938964844,293.1499938964844,0.0030786050483584,-1165.603515625,295.4061279296875,0.5597211122512817,0.050000000745058,0.2285121083259582,291.1759948730469,291.1499938964844,267.9322509765625,266.2803955078125,283.372802734375,293.83221435546875,291.176025390625,1.0,0.1883929222822189,0.8257559537887573,0.8257559537887573,1.0,1.0,-0.8507604598999023,0.3435970246791839,0.507163405418396,0.183567613363266,0.0,0.0,0.2973087131977081,25.87765884399414,25.0,0.1762704849243164,-6687.970703125,72.4015884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45416259765625,305.9364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6875,18000.0,0.0,0.0,0.1502067446708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125560641288757,0.2125604897737503,-4.427861767908325e-06,0.0,0.0001524407416582,0.0,0.0,8.88000774383545,0.0,0.0,0.0,0.2894110977649688,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136307999491691,-712.643798828125,304.0593566894531,0.5598978996276855,0.050000000745058,0.0594687014818191,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5598978996276855,0.050000000745058,0.0481718517839908,293.2598571777344,297.1499938964844,293.1499938964844,0.107464849948883,-1886.2154541015625,304.16021728515625,0.8479491472244263,0.1703938990831375,0.1201273947954177,293.2130126953125,297.1499938964844,293.1499938964844,0.1962412744760513,-4135.9482421875,304.1542663574219,0.9981931447982788,0.2776001989841461,0.2635266780853271,293.3751525878906,297.1499938964844,293.1499938964844,0.0030240982305258,-1145.1800537109375,295.33251953125,0.5598978996276855,0.050000000745058,0.2285065203905105,291.17645263671875,291.1499938964844,267.9898681640625,266.32830810546875,283.41436767578125,293.8116455078125,291.1765441894531,1.0,0.1879768520593643,0.8258589506149292,0.8258589506149292,1.0,1.0,-0.847352147102356,0.3412115275859833,0.5061406493186951,0.1850660741329193,0.0,0.0,0.2937518656253814,25.854808807373047,25.0,0.6471562385559082,-6626.73291015625,71.80017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.1488870829343795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097016125917434,0.2097060233354568,-4.421205176186049e-06,0.0,0.000151101470692,0.0,0.0,8.738924026489258,0.0,0.0,0.0,0.288841962814331,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136307999491691,-712.643798828125,304.0593566894531,0.5598978996276855,0.050000000745058,0.0594687014818191,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5598978996276855,0.050000000745058,0.0481718517839908,293.2598571777344,297.1499938964844,293.1499938964844,0.107464849948883,-1886.2154541015625,304.16021728515625,0.8479491472244263,0.1703938990831375,0.1201273947954177,293.2130126953125,297.1499938964844,293.1499938964844,0.1962412744760513,-4135.9482421875,304.1542663574219,0.9981931447982788,0.2776001989841461,0.2635266780853271,293.3751525878906,297.1499938964844,293.1499938964844,0.0030240982305258,-1145.1800537109375,295.33251953125,0.5598978996276855,0.050000000745058,0.2285065203905105,291.17645263671875,291.1499938964844,267.9898681640625,266.32830810546875,283.41436767578125,293.8116455078125,291.1765441894531,1.0,0.1879768520593643,0.8258589506149292,0.8258589506149292,1.0,1.0,-0.847352147102356,0.3412115275859833,0.5061406493186951,0.1850660741329193,0.0,0.0,0.2937518656253814,25.854808807373047,25.0,0.6471562385559082,-6626.73291015625,71.80017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.1488870829343795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097016125917434,0.2097060233354568,-4.421205176186049e-06,0.0,0.000151101470692,0.0,0.0,8.738924026489258,0.0,0.0,0.0,0.288841962814331,4.0,0.0,1.0
397140,293.1825256347656,297.1499938964844,293.1499938964844,0.0136165404692292,-712.3116455078125,304.0539245605469,0.5600250363349915,0.050000000745058,0.0594676584005355,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5600250363349915,0.050000000745058,0.0481710061430931,293.2580871582031,297.1499938964844,293.1499938964844,0.1055637374520301,-1859.32666015625,304.15997314453125,0.844243049621582,0.1679674685001373,0.1184231713414192,293.2113342285156,297.1499938964844,293.1499938964844,0.1951221227645874,-4117.037109375,304.1546936035156,0.9972329139709472,0.2763474583625793,0.2623263299465179,293.3731384277344,297.1499938964844,293.1499938964844,0.0029710442759096,-1125.2626953125,295.2607116699219,0.5600250363349915,0.050000000745058,0.2285025119781494,291.1771850585937,291.1499938964844,268.0490417480469,266.3775329589844,283.45611572265625,293.7890930175781,291.1773681640625,1.0,0.1875671148300171,0.8259618878364563,0.8259618878364563,1.0,1.0,-0.8438602685928345,0.3387744128704071,0.505085825920105,0.1865776926279068,0.0,0.0,0.2900812923908233,25.840076446533203,25.0,1.325573444366455,-6566.91162109375,71.20012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,305.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80078125,18000.0,0.0,0.0,0.1475212126970291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067954689264297,0.2067998945713043,-4.414533123053843e-06,0.0,0.0001497152843512,0.0,0.0,8.596219062805176,0.0,0.0,0.0,0.2882676422595978,4.0,0.0,1.0
397200,293.1825256347656,297.1499938964844,293.1499938964844,0.0136165404692292,-712.3116455078125,304.0539245605469,0.5600250363349915,0.050000000745058,0.0594676584005355,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5600250363349915,0.050000000745058,0.0481710061430931,293.2580871582031,297.1499938964844,293.1499938964844,0.1055637374520301,-1859.32666015625,304.15997314453125,0.844243049621582,0.1679674685001373,0.1184231713414192,293.2113342285156,297.1499938964844,293.1499938964844,0.1951221227645874,-4117.037109375,304.1546936035156,0.9972329139709472,0.2763474583625793,0.2623263299465179,293.3731384277344,297.1499938964844,293.1499938964844,0.0029710442759096,-1125.2626953125,295.2607116699219,0.5600250363349915,0.050000000745058,0.2285025119781494,291.1771850585937,291.1499938964844,268.0490417480469,266.3775329589844,283.45611572265625,293.7890930175781,291.1773681640625,1.0,0.1875671148300171,0.8259618878364563,0.8259618878364563,1.0,1.0,-0.8438602685928345,0.3387744128704071,0.505085825920105,0.1865776926279068,0.0,0.0,0.2900812923908233,25.840076446533203,25.0,1.325573444366455,-6566.91162109375,71.20012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,305.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80078125,18000.0,0.0,0.0,0.1475212126970291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067954689264297,0.2067998945713043,-4.414533123053843e-06,0.0,0.0001497152843512,0.0,0.0,8.596219062805176,0.0,0.0,0.0,0.2882676422595978,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.0136039275676012,-711.9573364257812,304.0503234863281,0.5601853132247925,0.050000000745058,0.0594663470983505,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5601853132247925,0.050000000745058,0.0481699407100677,293.25634765625,297.1499938964844,293.1499938964844,0.103686936199665,-1832.6500244140625,304.1597900390625,0.8406405448913574,0.1655822545289993,0.1167511492967605,293.20928955078125,297.1499938964844,293.1499938964844,0.1940517872571945,-4098.94677734375,304.1549072265625,0.9963849186897278,0.2752065360546112,0.261226087808609,293.3708190917969,297.1499938964844,293.1499938964844,0.0029185968451201,-1105.46044921875,295.1918334960937,0.5601853132247925,0.050000000745058,0.2284974604845047,291.1799011230469,291.1499938964844,268.1095275878906,266.4278869628906,283.49774169921875,293.766357421875,291.1804504394531,1.0,0.1871667206287384,0.8260865211486816,0.8260865211486816,1.0,1.0,-0.8405248522758484,0.3364221453666687,0.5041027069091797,0.1880815774202346,0.0,0.0,0.2859384715557098,25.82071304321289,25.0,3.981665134429932,-6511.458984375,70.62286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803161621094,305.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96484375,18000.0,0.0,0.0,0.1461342722177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203669786453247,0.2036741971969604,-4.407677351991879e-06,0.0,0.000148307706695,0.0,0.0,8.444140434265137,0.0,0.0,0.0,0.2876576781272888,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136039275676012,-711.9573364257812,304.0503234863281,0.5601853132247925,0.050000000745058,0.0594663470983505,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5601853132247925,0.050000000745058,0.0481699407100677,293.25634765625,297.1499938964844,293.1499938964844,0.103686936199665,-1832.6500244140625,304.1597900390625,0.8406405448913574,0.1655822545289993,0.1167511492967605,293.20928955078125,297.1499938964844,293.1499938964844,0.1940517872571945,-4098.94677734375,304.1549072265625,0.9963849186897278,0.2752065360546112,0.261226087808609,293.3708190917969,297.1499938964844,293.1499938964844,0.0029185968451201,-1105.46044921875,295.1918334960937,0.5601853132247925,0.050000000745058,0.2284974604845047,291.1799011230469,291.1499938964844,268.1095275878906,266.4278869628906,283.49774169921875,293.766357421875,291.1804504394531,1.0,0.1871667206287384,0.8260865211486816,0.8260865211486816,1.0,1.0,-0.8405248522758484,0.3364221453666687,0.5041027069091797,0.1880815774202346,0.0,0.0,0.2859384715557098,25.82071304321289,25.0,3.981665134429932,-6511.458984375,70.62286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803161621094,305.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96484375,18000.0,0.0,0.0,0.1461342722177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203669786453247,0.2036741971969604,-4.407677351991879e-06,0.0,0.000148307706695,0.0,0.0,8.444140434265137,0.0,0.0,0.0,0.2876576781272888,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0135970935225486,-711.7620239257812,304.04840087890625,0.5603525638580322,0.050000000745058,0.0594649761915206,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5603525638580322,0.050000000745058,0.0481688342988491,293.2546691894531,297.1499938964844,293.1499938964844,0.1018548756837844,-1806.52587890625,304.1595764160156,0.8370867371559143,0.1632292121648788,0.1151024475693702,293.2071228027344,297.1499938964844,293.1499938964844,0.1930720806121826,-4082.442138671875,304.1549072265625,0.995606541633606,0.2741437554359436,0.2602056264877319,293.3682556152344,297.1499938964844,293.1499938964844,0.0028670558240264,-1086.0311279296875,295.1239013671875,0.5603525638580322,0.050000000745058,0.2284922152757644,291.181884765625,291.1499938964844,268.171142578125,266.47918701171875,283.5389709472656,293.74444580078125,291.1815490722656,1.0,0.186776801943779,0.8262112140655518,0.8262112140655518,1.0,1.0,-0.8373127579689026,0.3341662287712097,0.5031465291976929,0.189502403140068,0.0,0.0,0.2814956903457641,25.7994327545166,25.0,-0.0727197751402854,-6439.822265625,70.0664291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487548828125,305.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.92578125,18000.0,0.0,0.0,0.1447267085313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002128064632415,0.2002172172069549,-4.400122634251602e-06,0.0,0.0001468792179366,0.0,0.0,8.27695083618164,0.0,0.0,0.0,0.2869909703731537,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0135970935225486,-711.7620239257812,304.04840087890625,0.5603525638580322,0.050000000745058,0.0594649761915206,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5603525638580322,0.050000000745058,0.0481688342988491,293.2546691894531,297.1499938964844,293.1499938964844,0.1018548756837844,-1806.52587890625,304.1595764160156,0.8370867371559143,0.1632292121648788,0.1151024475693702,293.2071228027344,297.1499938964844,293.1499938964844,0.1930720806121826,-4082.442138671875,304.1549072265625,0.995606541633606,0.2741437554359436,0.2602056264877319,293.3682556152344,297.1499938964844,293.1499938964844,0.0028670558240264,-1086.0311279296875,295.1239013671875,0.5603525638580322,0.050000000745058,0.2284922152757644,291.181884765625,291.1499938964844,268.171142578125,266.47918701171875,283.5389709472656,293.74444580078125,291.1815490722656,1.0,0.186776801943779,0.8262112140655518,0.8262112140655518,1.0,1.0,-0.8373127579689026,0.3341662287712097,0.5031465291976929,0.189502403140068,0.0,0.0,0.2814956903457641,25.7994327545166,25.0,-0.0727197751402854,-6439.822265625,70.0664291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487548828125,305.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.92578125,18000.0,0.0,0.0,0.1447267085313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002128064632415,0.2002172172069549,-4.400122634251602e-06,0.0,0.0001468792179366,0.0,0.0,8.27695083618164,0.0,0.0,0.0,0.2869909703731537,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0135997887700796,-711.892578125,304.0479736328125,0.5604330897331238,0.050000000745058,0.0594643205404281,294.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5604330897331238,0.050000000745058,0.0481683015823364,293.2538452148437,297.1499938964844,293.1499938964844,0.1009815782308578,-1794.084716796875,304.159423828125,0.8353186249732971,0.1620644330978393,0.1142862513661384,293.2060241699219,297.1499938964844,293.1499938964844,0.1926641315221786,-4075.660888671875,304.1547546386719,0.9952329397201538,0.2736373841762543,0.2597198784351349,293.3669128417969,297.1499938964844,293.1499938964844,0.002842505229637,-1076.911865234375,295.0880432128906,0.5604330897331238,0.050000000745058,0.2284896820783615,291.1794738769531,291.1499938964844,268.20233154296875,266.5051574707031,283.5592346191406,293.7339782714844,291.1783752441406,1.0,0.1865858286619186,0.826273500919342,0.826273500919342,1.0,1.0,-0.8357460498809814,0.3330804407596588,0.5026655793190002,0.1901580095291137,0.0,0.0,0.2797619104385376,25.78852844238281,25.0,-4.998053550720215,-6403.21337890625,69.79544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928894042969,305.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1439930498600006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986930966377258,0.198697492480278,-4.39639234173228e-06,0.0,0.0001461346400901,0.0,0.0,8.203031539916992,0.0,0.0,0.0,0.2866939902305603,4.0,0.0,1.0
397560,293.1735534667969,297.1499938964844,293.1499938964844,0.01360441185534,-712.0856323242188,304.0478820800781,0.560509443283081,0.050000000745058,0.0594636984169483,294.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.560509443283081,0.050000000745058,0.0481677986681461,293.2530517578125,297.1499938964844,293.1499938964844,0.1001227423548698,-1781.8353271484375,304.1592712402344,0.8335539698600769,0.1609081476926803,0.1134757697582244,293.20489501953125,297.1499938964844,293.1499938964844,0.192283496260643,-4069.353271484375,304.1545715332031,0.9948667287826538,0.2731466889381408,0.2592493891716003,293.36553955078125,297.1499938964844,293.1499938964844,0.0028181348461657,-1067.8846435546875,295.0517272949219,0.560509443283081,0.050000000745058,0.2284872978925705,291.1758728027344,291.1499938964844,268.23370361328125,266.5312805175781,283.5791931152344,293.7239074707031,291.1749267578125,1.0,0.1863975971937179,0.8263425230979919,0.8263425230979919,1.0,1.0,-0.8342047333717346,0.3320276439189911,0.5021770596504211,0.1907654553651809,0.0,0.0,0.2784039676189422,25.77754020690918,25.0,-6.770465850830078,-6373.50390625,69.52921295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498779296875,305.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.853515625,18000.0,0.0,0.0,0.143242135643959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975159049034118,0.197520300745964,-4.3932113840128295e-06,0.0,0.0001453725562896,0.0,0.0,8.145390510559082,0.0,0.0,0.0,0.2864572703838348,4.0,0.0,1.0
397620,293.1702880859375,297.1499938964844,293.1499938964844,0.0136106247082352,-712.2965087890625,304.0486755371094,0.5606438517570496,0.050000000745058,0.0594626031816005,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5606438517570496,0.050000000745058,0.0481669120490551,293.25146484375,297.1499938964844,293.1499938964844,0.0983928367495536,-1757.0364990234375,304.1590576171875,0.8300245404243469,0.1586193442344665,0.1118718832731247,293.20269775390625,297.1499938964844,293.1499938964844,0.1914915442466735,-4056.103759765625,304.1543884277344,0.9941452145576476,0.2722053229808807,0.2583484947681427,293.3627014160156,297.1499938964844,293.1499938964844,0.0027697361074388,-1049.777587890625,294.9826354980469,0.5606438517570496,0.050000000745058,0.2284830957651138,291.1725158691406,291.1499938964844,268.2970275878906,266.583984375,283.6175842285156,293.7049865722656,291.17242431640625,1.0,0.1860290765762329,0.826480507850647,0.826480507850647,1.0,1.0,-0.8311916589736938,0.3300303220748901,0.5011613368988037,0.191801369190216,0.0,0.0,0.275691419839859,25.755599975585938,25.0,-3.310586929321289,-6323.62255859375,69.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,305.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.1417433619499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954810172319412,0.1954853981733322,-4.3882459976885e-06,0.0,0.0001438514882465,0.0,0.0,8.0469970703125,0.0,0.0,0.0,0.2860544919967651,4.0,0.0,1.0
397680,293.1702880859375,297.1499938964844,293.1499938964844,0.0136106247082352,-712.2965087890625,304.0486755371094,0.5606438517570496,0.050000000745058,0.0594626031816005,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5606438517570496,0.050000000745058,0.0481669120490551,293.25146484375,297.1499938964844,293.1499938964844,0.0983928367495536,-1757.0364990234375,304.1590576171875,0.8300245404243469,0.1586193442344665,0.1118718832731247,293.20269775390625,297.1499938964844,293.1499938964844,0.1914915442466735,-4056.103759765625,304.1543884277344,0.9941452145576476,0.2722053229808807,0.2583484947681427,293.3627014160156,297.1499938964844,293.1499938964844,0.0027697361074388,-1049.777587890625,294.9826354980469,0.5606438517570496,0.050000000745058,0.2284830957651138,291.1725158691406,291.1499938964844,268.2970275878906,266.583984375,283.6175842285156,293.7049865722656,291.17242431640625,1.0,0.1860290765762329,0.826480507850647,0.826480507850647,1.0,1.0,-0.8311916589736938,0.3300303220748901,0.5011613368988037,0.191801369190216,0.0,0.0,0.275691419839859,25.755599975585938,25.0,-3.310586929321289,-6323.62255859375,69.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,305.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.1417433619499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954810172319412,0.1954853981733322,-4.3882459976885e-06,0.0,0.0001438514882465,0.0,0.0,8.0469970703125,0.0,0.0,0.0,0.2860544919967651,4.0,0.0,1.0
397740,293.1670837402344,297.1499938964844,293.1499938964844,0.0136153073981404,-712.39208984375,304.050537109375,0.5607441067695618,0.050000000745058,0.0594617947936058,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5607441067695618,0.050000000745058,0.0481662563979625,293.2499389648437,297.1499938964844,293.1499938964844,0.0966647639870643,-1732.146728515625,304.158935546875,0.8264735341072083,0.1563598811626434,0.1102891117334365,293.2005310058594,297.1499938964844,293.1499938964844,0.1906891614198684,-4042.59228515625,304.1542663574219,0.9934194087982178,0.2713079750537872,0.2574921548366546,293.35986328125,297.1499938964844,293.1499938964844,0.0027217473834753,-1031.6856689453125,294.9169616699219,0.5607441067695618,0.050000000745058,0.2284799814224243,291.172607421875,291.1499938964844,268.3608703613281,266.6371154785156,283.6534729003906,293.687744140625,291.1726379394531,1.0,0.1856710165739059,0.8266185522079468,0.8266185522079468,1.0,1.0,-0.8282591700553894,0.3281896412372589,0.5000694990158081,0.1925539374351501,0.0,0.0,0.2726760804653168,25.734352111816406,25.0,-0.6740075945854187,-6273.4794921875,68.50804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50909423828125,305.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.162109375,18000.0,0.0,0.0,0.1402901858091354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932723373174667,0.1932767182588577,-4.38353163190186e-06,0.0,0.0001423767098458,0.0,0.0,7.941790580749512,0.0,0.0,0.0,0.2856345772743225,4.0,0.0,1.0
397800,293.1670837402344,297.1499938964844,293.1499938964844,0.0136153073981404,-712.39208984375,304.050537109375,0.5607441067695618,0.050000000745058,0.0594617947936058,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5607441067695618,0.050000000745058,0.0481662563979625,293.2499389648437,297.1499938964844,293.1499938964844,0.0966647639870643,-1732.146728515625,304.158935546875,0.8264735341072083,0.1563598811626434,0.1102891117334365,293.2005310058594,297.1499938964844,293.1499938964844,0.1906891614198684,-4042.59228515625,304.1542663574219,0.9934194087982178,0.2713079750537872,0.2574921548366546,293.35986328125,297.1499938964844,293.1499938964844,0.0027217473834753,-1031.6856689453125,294.9169616699219,0.5607441067695618,0.050000000745058,0.2284799814224243,291.172607421875,291.1499938964844,268.3608703613281,266.6371154785156,283.6534729003906,293.687744140625,291.1726379394531,1.0,0.1856710165739059,0.8266185522079468,0.8266185522079468,1.0,1.0,-0.8282591700553894,0.3281896412372589,0.5000694990158081,0.1925539374351501,0.0,0.0,0.2726760804653168,25.734352111816406,25.0,-0.6740075945854187,-6273.4794921875,68.50804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50909423828125,305.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.162109375,18000.0,0.0,0.0,0.1402901858091354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932723373174667,0.1932767182588577,-4.38353163190186e-06,0.0,0.0001423767098458,0.0,0.0,7.941790580749512,0.0,0.0,0.0,0.2856345772743225,4.0,0.0,1.0
397860,293.1640319824219,297.1499938964844,293.1499938964844,0.0136228939518332,-712.5720825195312,304.0531005859375,0.5608035922050476,0.050000000745058,0.0594613142311573,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5608035922050476,0.050000000745058,0.0481658689677715,293.2484436035156,297.1499938964844,293.1499938964844,0.0949689075350761,-1707.6748046875,304.1587829589844,0.8228811621665955,0.1541292667388916,0.1087265312671661,293.198486328125,297.1499938964844,293.1499938964844,0.1899321526288986,-4029.857421875,304.15411376953125,0.9926728010177612,0.270445168018341,0.2566707730293274,293.3570861816406,297.1499938964844,293.1499938964844,0.0026742778718471,-1013.8046875,294.8516845703125,0.5608035922050476,0.050000000745058,0.2284781485795974,291.172119140625,291.1499938964844,268.4250793457031,266.69049072265625,283.6865234375,293.67236328125,291.17193603515625,1.0,0.1853229105472564,0.8267607688903809,0.8267607688903809,1.0,1.0,-0.8253950476646423,0.3265107274055481,0.4988843202590942,0.1929970830678939,0.0,0.0,0.2697477042675018,25.714263916015625,25.0,-1.1640191078186035,-6222.29931640625,68.02104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,305.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1388935297727584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910678297281265,0.1910722106695175,-4.378706307761604e-06,0.0,0.000140959280543,0.0,0.0,7.836968898773193,0.0,0.0,0.0,0.285216212272644,4.0,0.0,1.0
397920,293.1640319824219,297.1499938964844,293.1499938964844,0.0136228939518332,-712.5720825195312,304.0531005859375,0.5608035922050476,0.050000000745058,0.0594613142311573,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5608035922050476,0.050000000745058,0.0481658689677715,293.2484436035156,297.1499938964844,293.1499938964844,0.0949689075350761,-1707.6748046875,304.1587829589844,0.8228811621665955,0.1541292667388916,0.1087265312671661,293.198486328125,297.1499938964844,293.1499938964844,0.1899321526288986,-4029.857421875,304.15411376953125,0.9926728010177612,0.270445168018341,0.2566707730293274,293.3570861816406,297.1499938964844,293.1499938964844,0.0026742778718471,-1013.8046875,294.8516845703125,0.5608035922050476,0.050000000745058,0.2284781485795974,291.172119140625,291.1499938964844,268.4250793457031,266.69049072265625,283.6865234375,293.67236328125,291.17193603515625,1.0,0.1853229105472564,0.8267607688903809,0.8267607688903809,1.0,1.0,-0.8253950476646423,0.3265107274055481,0.4988843202590942,0.1929970830678939,0.0,0.0,0.2697477042675018,25.714263916015625,25.0,-1.1640191078186035,-6222.29931640625,68.02104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,305.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1388935297727584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910678297281265,0.1910722106695175,-4.378706307761604e-06,0.0,0.000140959280543,0.0,0.0,7.836968898773193,0.0,0.0,0.0,0.285216212272644,4.0,0.0,1.0
397980,293.1611633300781,297.1499938964844,293.1499938964844,0.0136329475790262,-712.8292846679688,304.0561828613281,0.5608242750167847,0.050000000745058,0.0594611577689647,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5608242750167847,0.050000000745058,0.048165738582611,293.2470092773437,297.1499938964844,293.1499938964844,0.0933061093091964,-1683.652099609375,304.1586303710937,0.8192388415336609,0.1519305109977722,0.1071856319904327,293.1965637207031,297.1499938964844,293.1499938964844,0.1892153322696685,-4017.807861328125,304.1539306640625,0.9918994307518004,0.2696090042591095,0.2558764219284057,293.3544311523437,297.1499938964844,293.1499938964844,0.0026274493429809,-996.1842651367188,294.786376953125,0.5608242750167847,0.050000000745058,0.2284775376319885,291.1706848144531,291.1499938964844,268.4894104003906,266.7439880371094,283.7168884277344,293.6587829589844,291.1704406738281,1.0,0.1849840134382248,0.8269029855728149,0.8269029855728149,1.0,1.0,-0.8225913643836975,0.3249807357788086,0.4976105988025665,0.1931527853012085,0.0,0.0,0.2670878171920776,25.69540405273437,25.0,-1.8680757284164429,-6174.1494140625,67.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,305.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.1375638991594314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890684813261032,0.1890728622674942,-4.374211584945442e-06,0.0,0.0001396098814439,0.0,0.0,7.742041110992432,0.0,0.0,0.0,0.2848354279994964,4.0,0.0,1.0
398040,293.1611633300781,297.1499938964844,293.1499938964844,0.0136329475790262,-712.8292846679688,304.0561828613281,0.5608242750167847,0.050000000745058,0.0594611577689647,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5608242750167847,0.050000000745058,0.048165738582611,293.2470092773437,297.1499938964844,293.1499938964844,0.0933061093091964,-1683.652099609375,304.1586303710937,0.8192388415336609,0.1519305109977722,0.1071856319904327,293.1965637207031,297.1499938964844,293.1499938964844,0.1892153322696685,-4017.807861328125,304.1539306640625,0.9918994307518004,0.2696090042591095,0.2558764219284057,293.3544311523437,297.1499938964844,293.1499938964844,0.0026274493429809,-996.1842651367188,294.786376953125,0.5608242750167847,0.050000000745058,0.2284775376319885,291.1706848144531,291.1499938964844,268.4894104003906,266.7439880371094,283.7168884277344,293.6587829589844,291.1704406738281,1.0,0.1849840134382248,0.8269029855728149,0.8269029855728149,1.0,1.0,-0.8225913643836975,0.3249807357788086,0.4976105988025665,0.1931527853012085,0.0,0.0,0.2670878171920776,25.69540405273437,25.0,-1.8680757284164429,-6174.1494140625,67.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,305.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.1375638991594314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890684813261032,0.1890728622674942,-4.374211584945442e-06,0.0,0.0001396098814439,0.0,0.0,7.742041110992432,0.0,0.0,0.0,0.2848354279994964,4.0,0.0,1.0
398100,293.1598205566406,297.1499938964844,293.1499938964844,0.0136384656652808,-712.970703125,304.0578918457031,0.5608228445053101,0.050000000745058,0.0594611726701259,294.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5608228445053101,0.050000000745058,0.0481657534837722,293.24627685546875,297.1499938964844,293.1499938964844,0.0924856588244438,-1671.79052734375,304.1585388183594,0.8173988461494446,0.1508442312479019,0.1064242050051689,293.1956481933594,297.1499938964844,293.1499938964844,0.1888664662837982,-4011.940185546875,304.1538391113281,0.9915042519569396,0.2691993415355682,0.255487710237503,293.3531494140625,297.1499938964844,293.1499938964844,0.0026042086537927,-987.4374389648438,294.75390625,0.5608228445053101,0.050000000745058,0.2284775972366333,291.1698913574219,291.1499938964844,268.5215759277344,266.77069091796875,283.731201171875,293.65252685546875,291.16961669921875,1.0,0.1848178803920745,0.826974093914032,0.826974093914032,1.0,1.0,-0.8212110996246338,0.3242614269256592,0.496949702501297,0.1931467205286026,0.0,0.0,0.2658474147319793,25.686429977416992,25.0,-2.058584928512573,-6151.1572265625,67.3163070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49237060546875,305.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55078125,18000.0,0.0,0.0,0.1369299590587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881441473960876,0.1881485283374786,-4.372137027530698e-06,0.0,0.0001389664976159,0.0,0.0,7.698271751403809,0.0,0.0,0.0,0.284659743309021,4.0,0.0,1.0
398160,293.15850830078125,297.1499938964844,293.1499938964844,0.0136442128568887,-713.1171875,304.05963134765625,0.5608164072036743,0.050000000745058,0.0594612322747707,294.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5608164072036743,0.050000000745058,0.0481658019125461,293.2455444335937,297.1499938964844,293.1499938964844,0.0916716381907463,-1660.01806640625,304.1584777832031,0.8155454993247986,0.1497664302587509,0.1056685522198677,293.1947631835937,297.1499938964844,293.1499938964844,0.1885221153497696,-4006.145263671875,304.1537780761719,0.9911054968833924,0.2687944769859314,0.2551036477088928,293.35186767578125,297.1499938964844,293.1499938964844,0.0025810759980231,-978.7282104492188,294.7215270996094,0.5608164072036743,0.050000000745058,0.2284778207540512,291.1690673828125,291.1499938964844,268.5537109375,266.79736328125,283.7452087402344,293.6465759277344,291.1688232421875,1.0,0.1846537142992019,0.8270469307899475,0.8270469307899475,1.0,1.0,-0.8198436498641968,0.3235624730587005,0.4962811768054962,0.1931076496839523,0.0,0.0,0.2646582126617431,25.67772674560547,25.0,-2.137767791748047,-6128.755859375,67.08767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48583984375,305.6649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.1363172233104705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872623711824417,0.1872667372226715,-4.370163878775202e-06,0.0,0.0001383446506224,0.0,0.0,7.656592845916748,0.0,0.0,0.0,0.284492552280426,4.0,0.0,1.0
398220,293.15606689453125,297.1499938964844,293.1499938964844,0.0136562949046492,-713.4183959960938,304.0634765625,0.5607953667640686,0.050000000745058,0.0594614148139953,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5607953667640686,0.050000000745058,0.0481659471988678,293.2440795898437,297.1499938964844,293.1499938964844,0.0900646671652793,-1636.7716064453125,304.1583251953125,0.8118026852607727,0.1476439535617828,0.1041778549551963,293.1930847167969,297.1499938964844,293.1499938964844,0.1878450065851211,-3994.73681640625,304.1536560058594,0.990306317806244,0.2680005431175232,0.2543500661849975,293.3494873046875,297.1499938964844,293.1499938964844,0.0025350982323288,-961.4037475585938,294.6572570800781,0.5607953667640686,0.050000000745058,0.2284785211086273,291.1676025390625,291.1499938964844,268.6177673339844,266.8504638671875,283.7724609375,293.635009765625,291.1674194335937,1.0,0.1843314468860626,0.8271926641464233,0.8271926641464233,1.0,1.0,-0.8171513080596924,0.3222087025642395,0.4949426054954529,0.1929769217967987,0.0,0.0,0.262412965297699,25.66095352172852,25.0,-1.9521294832229608,-6085.5576171875,66.63970184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,305.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.1351630240678787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856151223182678,0.1856194883584976,-4.366511348052882e-06,0.0,0.0001371732796542,0.0,0.0,7.578959465026855,0.0,0.0,0.0,0.2841814160346985,4.0,0.0,1.0
398280,293.15606689453125,297.1499938964844,293.1499938964844,0.0136562949046492,-713.4183959960938,304.0634765625,0.5607953667640686,0.050000000745058,0.0594614148139953,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5607953667640686,0.050000000745058,0.0481659471988678,293.2440795898437,297.1499938964844,293.1499938964844,0.0900646671652793,-1636.7716064453125,304.1583251953125,0.8118026852607727,0.1476439535617828,0.1041778549551963,293.1930847167969,297.1499938964844,293.1499938964844,0.1878450065851211,-3994.73681640625,304.1536560058594,0.990306317806244,0.2680005431175232,0.2543500661849975,293.3494873046875,297.1499938964844,293.1499938964844,0.0025350982323288,-961.4037475585938,294.6572570800781,0.5607953667640686,0.050000000745058,0.2284785211086273,291.1676025390625,291.1499938964844,268.6177673339844,266.8504638671875,283.7724609375,293.635009765625,291.1674194335937,1.0,0.1843314468860626,0.8271926641464233,0.8271926641464233,1.0,1.0,-0.8171513080596924,0.3222087025642395,0.4949426054954529,0.1929769217967987,0.0,0.0,0.262412965297699,25.66095352172852,25.0,-1.9521294832229608,-6085.5576171875,66.63970184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,305.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.1351630240678787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856151223182678,0.1856194883584976,-4.366511348052882e-06,0.0,0.0001371732796542,0.0,0.0,7.578959465026855,0.0,0.0,0.0,0.2841814160346985,4.0,0.0,1.0
398340,293.1537170410156,297.1499938964844,293.1499938964844,0.013669935055077,-713.7485961914062,304.06793212890625,0.5607855916023254,0.050000000745058,0.0594615042209625,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5607855916023254,0.050000000745058,0.0481660217046737,293.2421875,297.1499938964844,293.1499938964844,0.0885283946990966,-1614.55908203125,304.1581115722656,0.8081228137016296,0.1456473171710968,0.1027550995349884,293.19146728515625,297.1499938964844,293.1499938964844,0.1871898174285888,-3983.68701171875,304.1535339355469,0.9895378947257996,0.2672378718852997,0.2536223828792572,293.34716796875,297.1499938964844,293.1499938964844,0.0024895125534385,-944.211669921875,294.5936279296875,0.5607855916023254,0.050000000745058,0.2284788638353347,291.16632080078125,291.1499938964844,268.681396484375,266.90313720703125,283.7974548339844,293.6216735839844,291.1661071777344,1.0,0.1840181052684784,0.8273383975028992,0.8273383975028992,1.0,1.0,-0.8145710229873657,0.3209313750267029,0.4936396479606628,0.1928041726350784,0.0,0.0,0.260322630405426,25.642242431640625,25.0,-1.924834489822388,-6044.63525390625,66.20875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,305.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1341074258089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840932965278625,0.1840976476669311,-4.363176685728831e-06,0.0,0.0001361019967589,0.0,0.0,7.507498264312744,0.0,0.0,0.0,0.2838955819606781,4.0,0.0,1.0
398400,293.1537170410156,297.1499938964844,293.1499938964844,0.013669935055077,-713.7485961914062,304.06793212890625,0.5607855916023254,0.050000000745058,0.0594615042209625,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5607855916023254,0.050000000745058,0.0481660217046737,293.2421875,297.1499938964844,293.1499938964844,0.0885283946990966,-1614.55908203125,304.1581115722656,0.8081228137016296,0.1456473171710968,0.1027550995349884,293.19146728515625,297.1499938964844,293.1499938964844,0.1871898174285888,-3983.68701171875,304.1535339355469,0.9895378947257996,0.2672378718852997,0.2536223828792572,293.34716796875,297.1499938964844,293.1499938964844,0.0024895125534385,-944.211669921875,294.5936279296875,0.5607855916023254,0.050000000745058,0.2284788638353347,291.16632080078125,291.1499938964844,268.681396484375,266.90313720703125,283.7974548339844,293.6216735839844,291.1661071777344,1.0,0.1840181052684784,0.8273383975028992,0.8273383975028992,1.0,1.0,-0.8145710229873657,0.3209313750267029,0.4936396479606628,0.1928041726350784,0.0,0.0,0.260322630405426,25.642242431640625,25.0,-1.924834489822388,-6044.63525390625,66.20875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,305.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1341074258089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840932965278625,0.1840976476669311,-4.363176685728831e-06,0.0,0.0001361019967589,0.0,0.0,7.507498264312744,0.0,0.0,0.0,0.2838955819606781,4.0,0.0,1.0
398460,293.1513061523437,297.1499938964844,293.1499938964844,0.0136863840743899,-714.1469116210938,304.07330322265625,0.560806930065155,0.050000000745058,0.0594613440334796,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.560806930065155,0.050000000745058,0.0481658913195133,293.2397766113281,297.1499938964844,293.1499938964844,0.0871113464236259,-1594.100341796875,304.15777587890625,0.8046360611915588,0.143800601363182,0.1014425605535507,293.1898498535156,297.1499938964844,293.1499938964844,0.1865741908550262,-3973.310791015625,304.15338134765625,0.988836944103241,0.2665156424045563,0.2529318034648895,293.3448791503906,297.1499938964844,293.1499938964844,0.0024445427116006,-927.2545166015624,294.530517578125,0.560806930065155,0.050000000745058,0.2284782528877258,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.81988525390625,293.6059265136719,291.1644592285156,1.0,0.1837161481380462,0.8274871110916138,0.8274871110916138,1.0,1.0,-0.8121658563613892,0.3197516798973083,0.4924141764640808,0.1926194727420807,0.0,0.0,0.2584657371044159,25.61929512023925,25.0,-2.228721618652344,-6006.90234375,65.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,305.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0078125,18000.0,0.0,0.0,0.1331540942192077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827314049005508,0.1827357560396194,-4.360158527560998e-06,0.0,0.0001351344690192,0.0,0.0,7.443650245666504,0.0,0.0,0.0,0.2836399972438812,4.0,0.0,1.0
398520,293.1513061523437,297.1499938964844,293.1499938964844,0.0136863840743899,-714.1469116210938,304.07330322265625,0.560806930065155,0.050000000745058,0.0594613440334796,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.560806930065155,0.050000000745058,0.0481658913195133,293.2397766113281,297.1499938964844,293.1499938964844,0.0871113464236259,-1594.100341796875,304.15777587890625,0.8046360611915588,0.143800601363182,0.1014425605535507,293.1898498535156,297.1499938964844,293.1499938964844,0.1865741908550262,-3973.310791015625,304.15338134765625,0.988836944103241,0.2665156424045563,0.2529318034648895,293.3448791503906,297.1499938964844,293.1499938964844,0.0024445427116006,-927.2545166015624,294.530517578125,0.560806930065155,0.050000000745058,0.2284782528877258,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.81988525390625,293.6059265136719,291.1644592285156,1.0,0.1837161481380462,0.8274871110916138,0.8274871110916138,1.0,1.0,-0.8121658563613892,0.3197516798973083,0.4924141764640808,0.1926194727420807,0.0,0.0,0.2584657371044159,25.61929512023925,25.0,-2.228721618652344,-6006.90234375,65.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,305.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0078125,18000.0,0.0,0.0,0.1331540942192077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827314049005508,0.1827357560396194,-4.360158527560998e-06,0.0,0.0001351344690192,0.0,0.0,7.443650245666504,0.0,0.0,0.0,0.2836399972438812,4.0,0.0,1.0
398580,293.1488342285156,297.1499938964844,293.1499938964844,0.0137050887569785,-714.59033203125,304.07965087890625,0.5608421564102173,0.050000000745058,0.0594610683619976,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5608421564102173,0.050000000745058,0.0481656678020954,293.2371520996094,297.1499938964844,293.1499938964844,0.0857775658369064,-1574.8656005859375,304.15740966796875,0.8013160824775696,0.1420613527297973,0.1002090498805046,293.1882629394531,297.1499938964844,293.1499938964844,0.1859899312257766,-3963.45751953125,304.1532287597656,0.9881830215454102,0.2658297121524811,0.2522765100002289,293.3426208496094,297.1499938964844,293.1499938964844,0.0024001512210816,-910.5042724609376,294.4682006835937,0.5608421564102173,0.050000000745058,0.228477194905281,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.841064453125,293.5896911621094,291.1629638671875,1.0,0.1834263205528259,0.8276358842849731,0.8276358842849731,1.0,1.0,-0.8098971843719482,0.3186460733413696,0.4912510812282562,0.1924297958612442,0.0,0.0,0.2568204998970032,25.5948429107666,25.0,-2.027900457382202,-5972.28662109375,65.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40789794921875,305.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.279296875,18000.0,0.0,0.0,0.1323055922985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815399527549743,0.1815443038940429,-4.357515535957646e-06,0.0,0.0001342733594356,0.0,0.0,7.387911319732666,0.0,0.0,0.0,0.2834165692329407,4.0,0.0,1.0
398640,293.1488342285156,297.1499938964844,293.1499938964844,0.0137050887569785,-714.59033203125,304.07965087890625,0.5608421564102173,0.050000000745058,0.0594610683619976,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5608421564102173,0.050000000745058,0.0481656678020954,293.2371520996094,297.1499938964844,293.1499938964844,0.0857775658369064,-1574.8656005859375,304.15740966796875,0.8013160824775696,0.1420613527297973,0.1002090498805046,293.1882629394531,297.1499938964844,293.1499938964844,0.1859899312257766,-3963.45751953125,304.1532287597656,0.9881830215454102,0.2658297121524811,0.2522765100002289,293.3426208496094,297.1499938964844,293.1499938964844,0.0024001512210816,-910.5042724609376,294.4682006835937,0.5608421564102173,0.050000000745058,0.228477194905281,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.841064453125,293.5896911621094,291.1629638671875,1.0,0.1834263205528259,0.8276358842849731,0.8276358842849731,1.0,1.0,-0.8098971843719482,0.3186460733413696,0.4912510812282562,0.1924297958612442,0.0,0.0,0.2568204998970032,25.5948429107666,25.0,-2.027900457382202,-5972.28662109375,65.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40789794921875,305.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.279296875,18000.0,0.0,0.0,0.1323055922985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815399527549743,0.1815443038940429,-4.357515535957646e-06,0.0,0.0001342733594356,0.0,0.0,7.387911319732666,0.0,0.0,0.0,0.2834165692329407,4.0,0.0,1.0
