time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1476135253906,297.1499938964844,293.1499938964844,0.0137150874361395,-714.8214111328125,304.0831604003906,0.5608645081520081,0.050000000745058,0.0594608932733535,294.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5608645081520081,0.050000000745058,0.048165526241064,293.2357177734375,297.1499938964844,293.1499938964844,0.0851409807801246,-1565.6934814453125,304.1572265625,0.7997308969497681,0.1412361115217209,0.0996219366788864,293.1874694824219,297.1499938964844,293.1499938964844,0.185706689953804,-3958.67529296875,304.1531677246094,0.9878723621368408,0.2654993534088135,0.2519610524177551,293.34149169921875,297.1499938964844,293.1499938964844,0.0023781422059983,-902.1917724609376,294.4374389648437,0.5608645081520081,0.050000000745058,0.2284765243530273,291.1625671386719,291.1499938964844,268.83721923828125,267.03173828125,283.8512878417969,293.5815124511719,291.1623840332031,1.0,0.1832861453294754,0.8277102112770081,0.8277102112770081,1.0,1.0,-0.8088127374649048,0.3181184530258178,0.4906942844390869,0.1923378407955169,0.0,0.0,0.2560492157936096,25.58222389221192,25.0,-1.807529330253601,-5955.86181640625,65.22917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962097167969,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1319205611944198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809889376163482,0.1809932887554168,-4.356312729214551e-06,0.0,0.0001338825968559,0.0,0.0,7.362204074859619,0.0,0.0,0.0,0.2833137214183807,4.0,0.0,1.0
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137254958972334,-715.0588989257812,304.0868530273437,0.5608906149864197,0.050000000745058,0.0594606883823871,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5608906149864197,0.050000000745058,0.0481653586030006,293.2342529296875,297.1499938964844,293.1499938964844,0.084525465965271,-1556.8314208984375,304.1570129394531,0.7981994152069092,0.1404419988393783,0.0990552604198455,293.18670654296875,297.1499938964844,293.1499938964844,0.1854287385940551,-3953.979248046875,304.153076171875,0.9875723719596864,0.2651764452457428,0.2516525983810425,293.34033203125,297.1499938964844,293.1499938964844,0.0023562673013657,-893.9255981445312,294.40692138671875,0.5608906149864197,0.050000000745058,0.2284757196903228,291.1620178222656,291.1499938964844,268.8676452636719,267.0567626953125,283.8612670898437,293.5732727050781,291.161865234375,1.0,0.1831489503383636,0.8277856707572937,0.8277856707572937,1.0,1.0,-0.8077610731124878,0.3176062703132629,0.4901548027992248,0.192250594496727,0.0,0.0,0.2553024888038635,25.56929016113281,25.0,-1.590585708618164,-5939.8994140625,65.04866790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,305.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1315584927797317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180458128452301,0.1804624944925308,-4.355164492153563e-06,0.0,0.0001335151464445,0.0,0.0,7.337479591369629,0.0,0.0,0.0,0.2832149565219879,4.0,0.0,1.0
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.01374770142138,-715.557861328125,304.09490966796875,0.5609591007232666,0.050000000745058,0.0594601407647132,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5609591007232666,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833750963211059,-1540.291015625,304.1566162109375,0.7953509092330933,0.1389694213867187,0.0979988723993301,293.1852111816406,297.1499938964844,293.1499938964844,0.1848909705877304,-3944.886962890625,304.1529541015625,0.9870122075080872,0.2645540833473205,0.2510579824447632,293.33807373046875,297.1499938964844,293.1499938964844,0.0023129296023398,-877.539306640625,294.3466186523437,0.5609591007232666,0.050000000745058,0.2284736335277557,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,283.8805236816406,293.556396484375,291.1610107421875,1.0,0.1828848123550415,0.8279366493225098,0.8279366493225098,1.0,1.0,-0.805776059627533,0.3166333734989166,0.4891426563262939,0.1921026706695556,0.0,0.0,0.2538833916187286,25.542022705078125,25.0,-1.2565909624099731,-5909.46923828125,64.70500183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609619140625,305.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1309047639369964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794544607400894,0.179458811879158,-4.353011263447115e-06,0.0,0.0001328516809735,0.0,0.0,7.290821075439453,0.0,0.0,0.0,0.2830288410186767,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.01374770142138,-715.557861328125,304.09490966796875,0.5609591007232666,0.050000000745058,0.0594601407647132,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5609591007232666,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833750963211059,-1540.291015625,304.1566162109375,0.7953509092330933,0.1389694213867187,0.0979988723993301,293.1852111816406,297.1499938964844,293.1499938964844,0.1848909705877304,-3944.886962890625,304.1529541015625,0.9870122075080872,0.2645540833473205,0.2510579824447632,293.33807373046875,297.1499938964844,293.1499938964844,0.0023129296023398,-877.539306640625,294.3466186523437,0.5609591007232666,0.050000000745058,0.2284736335277557,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,283.8805236816406,293.556396484375,291.1610107421875,1.0,0.1828848123550415,0.8279366493225098,0.8279366493225098,1.0,1.0,-0.805776059627533,0.3166333734989166,0.4891426563262939,0.1921026706695556,0.0,0.0,0.2538833916187286,25.542022705078125,25.0,-1.2565909624099731,-5909.46923828125,64.70500183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609619140625,305.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1309047639369964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794544607400894,0.179458811879158,-4.353011263447115e-06,0.0,0.0001328516809735,0.0,0.0,7.290821075439453,0.0,0.0,0.0,0.2830288410186767,4.0,0.0,1.0
398940,293.1415100097656,297.1499938964844,293.1499938964844,0.0137718124315142,-716.0924682617188,304.103759765625,0.5610544085502625,0.050000000745058,0.0594593808054924,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5610544085502625,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823474302887916,-1525.546875,304.1561279296875,0.7928374409675598,0.1376704275608062,0.0970582664012909,293.1837158203125,297.1499938964844,293.1499938964844,0.1843773275613784,-3936.195556640625,304.15283203125,0.9865103960037231,0.2639612853527069,0.2504912912845611,293.3358154296875,297.1499938964844,293.1499938964844,0.002270124386996,-861.3452758789062,294.2871398925781,0.5610544085502625,0.050000000745058,0.2284706979990005,291.1603698730469,291.1499938964844,268.9859924316406,267.1538391113281,283.89874267578125,293.5389404296875,291.1602478027344,1.0,0.1826349049806594,0.828087568283081,0.828087568283081,1.0,1.0,-0.803961992263794,0.3157293796539306,0.4882326126098633,0.1920063942670822,0.0,0.0,0.2525554597377777,25.51244354248047,25.0,-1.0680363178253174,-5881.05859375,64.38568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,305.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.130333736538887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785200834274292,0.1785244345664978,-4.351019015302882e-06,0.0,0.0001322721800534,0.0,0.0,7.247474193572998,0.0,0.0,0.0,0.28285613656044,4.0,0.0,1.0
399000,293.1415100097656,297.1499938964844,293.1499938964844,0.0137718124315142,-716.0924682617188,304.103759765625,0.5610544085502625,0.050000000745058,0.0594593808054924,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5610544085502625,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823474302887916,-1525.546875,304.1561279296875,0.7928374409675598,0.1376704275608062,0.0970582664012909,293.1837158203125,297.1499938964844,293.1499938964844,0.1843773275613784,-3936.195556640625,304.15283203125,0.9865103960037231,0.2639612853527069,0.2504912912845611,293.3358154296875,297.1499938964844,293.1499938964844,0.002270124386996,-861.3452758789062,294.2871398925781,0.5610544085502625,0.050000000745058,0.2284706979990005,291.1603698730469,291.1499938964844,268.9859924316406,267.1538391113281,283.89874267578125,293.5389404296875,291.1602478027344,1.0,0.1826349049806594,0.828087568283081,0.828087568283081,1.0,1.0,-0.803961992263794,0.3157293796539306,0.4882326126098633,0.1920063942670822,0.0,0.0,0.2525554597377777,25.51244354248047,25.0,-1.0680363178253174,-5881.05859375,64.38568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,305.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.130333736538887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785200834274292,0.1785244345664978,-4.351019015302882e-06,0.0,0.0001322721800534,0.0,0.0,7.247474193572998,0.0,0.0,0.0,0.28285613656044,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.0137979518622159,-716.6670532226562,304.1134338378906,0.5611831545829773,0.050000000745058,0.0594583451747894,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5611831545829773,0.050000000745058,0.0481634624302387,293.2230224609375,297.1499938964844,293.1499938964844,0.0814665779471397,-1512.9417724609375,304.1555480957031,0.790733814239502,0.1365752220153808,0.0962546914815902,293.1822814941406,297.1499938964844,293.1499938964844,0.183888703584671,-3927.92333984375,304.1527099609375,0.9860758781433104,0.2633977234363556,0.249952033162117,293.3335876464844,297.1499938964844,293.1499938964844,0.0022278721444308,-845.3550415039062,294.2284545898437,0.5611831545829773,0.050000000745058,0.2284667193889618,291.1596374511719,291.1499938964844,269.0428161621094,267.20025634765625,283.9159545898437,293.520751953125,291.1595153808594,1.0,0.1824007928371429,0.8282415270805359,0.8282415270805359,1.0,1.0,-0.8023436069488525,0.3148992657661438,0.4874443709850311,0.1919814497232437,0.0,0.0,0.2513205111026764,25.47999382019043,25.0,-1.0073189735412598,-5854.82373046875,64.09342956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1298358887434005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776536256074905,0.1776579767465591,-4.349175014795037e-06,0.0,0.0001317669230047,0.0,0.0,7.207345485687256,0.0,0.0,0.0,0.2826963067054748,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.0137979518622159,-716.6670532226562,304.1134338378906,0.5611831545829773,0.050000000745058,0.0594583451747894,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5611831545829773,0.050000000745058,0.0481634624302387,293.2230224609375,297.1499938964844,293.1499938964844,0.0814665779471397,-1512.9417724609375,304.1555480957031,0.790733814239502,0.1365752220153808,0.0962546914815902,293.1822814941406,297.1499938964844,293.1499938964844,0.183888703584671,-3927.92333984375,304.1527099609375,0.9860758781433104,0.2633977234363556,0.249952033162117,293.3335876464844,297.1499938964844,293.1499938964844,0.0022278721444308,-845.3550415039062,294.2284545898437,0.5611831545829773,0.050000000745058,0.2284667193889618,291.1596374511719,291.1499938964844,269.0428161621094,267.20025634765625,283.9159545898437,293.520751953125,291.1595153808594,1.0,0.1824007928371429,0.8282415270805359,0.8282415270805359,1.0,1.0,-0.8023436069488525,0.3148992657661438,0.4874443709850311,0.1919814497232437,0.0,0.0,0.2513205111026764,25.47999382019043,25.0,-1.0073189735412598,-5854.82373046875,64.09342956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1298358887434005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776536256074905,0.1776579767465591,-4.349175014795037e-06,0.0,0.0001317669230047,0.0,0.0,7.207345485687256,0.0,0.0,0.0,0.2826963067054748,4.0,0.0,1.0
399180,293.1366271972656,297.1499938964844,293.1499938964844,0.0138262240216135,-717.2847900390625,304.1239624023437,0.5613507628440857,0.050000000745058,0.0594569966197013,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5613507628440857,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807554945349693,-1502.7989501953125,304.1548767089844,0.7891098856925964,0.1357121616601944,0.0956083387136459,293.180908203125,297.1499938964844,293.1499938964844,0.1834257096052169,-3920.0830078125,304.1525573730469,0.985715925693512,0.2628631293773651,0.2494399696588516,293.3313293457031,297.1499938964844,293.1499938964844,0.0021861812565475,-829.573974609375,294.1705322265625,0.5613507628440857,0.050000000745058,0.2284615486860275,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93218994140625,293.5017395019531,291.15875244140625,1.0,0.1821841895580291,0.8283954858779907,0.8283954858779907,1.0,1.0,-0.8009445667266846,0.3141486048698425,0.486795961856842,0.1920437812805175,0.0,0.0,0.2501859068870544,25.44427299499512,25.0,-1.029771089553833,-5830.94091796875,63.8310432434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,305.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1294020712375641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768583953380584,0.176862746477127,-4.347479716670932e-06,0.0,0.0001313266548095,0.0,0.0,7.170562744140625,0.0,0.0,0.0,0.2825497984886169,4.0,0.0,1.0
399240,293.1366271972656,297.1499938964844,293.1499938964844,0.0138262240216135,-717.2847900390625,304.1239624023437,0.5613507628440857,0.050000000745058,0.0594569966197013,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5613507628440857,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807554945349693,-1502.7989501953125,304.1548767089844,0.7891098856925964,0.1357121616601944,0.0956083387136459,293.180908203125,297.1499938964844,293.1499938964844,0.1834257096052169,-3920.0830078125,304.1525573730469,0.985715925693512,0.2628631293773651,0.2494399696588516,293.3313293457031,297.1499938964844,293.1499938964844,0.0021861812565475,-829.573974609375,294.1705322265625,0.5613507628440857,0.050000000745058,0.2284615486860275,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93218994140625,293.5017395019531,291.15875244140625,1.0,0.1821841895580291,0.8283954858779907,0.8283954858779907,1.0,1.0,-0.8009445667266846,0.3141486048698425,0.486795961856842,0.1920437812805175,0.0,0.0,0.2501859068870544,25.44427299499512,25.0,-1.029771089553833,-5830.94091796875,63.8310432434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,305.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1294020712375641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768583953380584,0.176862746477127,-4.347479716670932e-06,0.0,0.0001313266548095,0.0,0.0,7.170562744140625,0.0,0.0,0.0,0.2825497984886169,4.0,0.0,1.0
399300,293.13543701171875,297.1499938964844,293.1499938964844,0.0138411773368716,-717.6102905273438,304.1295166015625,0.5614504814147949,0.050000000745058,0.0594561956822872,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5614504814147949,0.050000000745058,0.048161718994379,293.2154846191406,297.1499938964844,293.1499938964844,0.0804708302021026,-1498.751708984375,304.1545104980469,0.7884992361068726,0.1353764683008194,0.0953504592180252,293.1802062988281,297.1499938964844,293.1499938964844,0.1832039356231689,-3916.326904296875,304.1524963378906,0.9855659008026124,0.2626066207885742,0.2491940855979919,293.3302001953125,297.1499938964844,293.1499938964844,0.0021655531600117,-821.7649536132812,294.141845703125,0.5614504814147949,0.050000000745058,0.2284584641456604,291.15850830078125,291.1499938964844,269.1246032714844,267.2667236328125,283.9399108886719,293.4919738769531,291.15838623046875,1.0,0.1820830702781677,0.8284724950790405,0.8284724950790405,1.0,1.0,-0.8003346920013428,0.3138054013252258,0.4865293204784393,0.1921115517616272,0.0,0.0,0.2496591061353683,25.42509078979492,25.0,-1.0601882934570312,-5819.93408203125,63.71197128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,305.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1292064636945724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764890551567077,0.1764933913946151,-4.346690275269793e-06,0.0,0.00013112812303,0.0,0.0,7.153492450714111,0.0,0.0,0.0,0.2824817895889282,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.0138566996902227,-717.9474487304688,304.13531494140625,0.5615611672401428,0.050000000745058,0.0594553053379058,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5615611672401428,0.050000000745058,0.0481610000133514,293.2126159667969,297.1499938964844,293.1499938964844,0.0802369713783264,-1495.436767578125,304.15411376953125,0.7880329489707947,0.1351088434457779,0.095139242708683,293.1795349121094,297.1499938964844,293.1499938964844,0.1829886734485626,-3912.680908203125,304.1524353027344,0.9854363203048706,0.2623573839664459,0.2489549368619918,293.3290710449219,297.1499938964844,293.1499938964844,0.002145072678104,-814.0115356445312,294.1133728027344,0.5615611672401428,0.050000000745058,0.228455051779747,291.1581115722656,291.1499938964844,269.1508483886719,267.2879638671875,283.9473876953125,293.4820251464844,291.157958984375,1.0,0.1819870918989181,0.8285496830940247,0.8285496830940247,1.0,1.0,-0.7997884154319763,0.3134850561618805,0.4863033294677734,0.192204862833023,0.0,0.0,0.2491613626480102,25.40501594543457,25.0,-1.097989559173584,-5809.578125,63.60148239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.1290238499641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761397421360016,0.1761440932750702,-4.345941761130234e-06,0.0,0.0001309428043896,0.0,0.0,7.137354373931885,0.0,0.0,0.0,0.2824174761772156,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0138893406838178,-718.6541137695312,304.1474914550781,0.5618140697479248,0.050000000745058,0.0594532713294029,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5618140697479248,0.050000000745058,0.0481593534350395,293.2064514160156,297.1499938964844,293.1499938964844,0.0799199640750885,-1490.9752197265625,304.1532897949219,0.7875282764434814,0.1347751915454864,0.0948548838496208,293.1781921386719,297.1499938964844,293.1499938964844,0.1825764775276184,-3905.698974609375,304.1523132324219,0.9852359890937804,0.2618789076805115,0.2484955042600631,293.3268127441406,297.1499938964844,293.1499938964844,0.0021045315079391,-798.6627807617188,294.0569152832031,0.5618140697479248,0.050000000745058,0.2284472435712814,291.1572570800781,291.1499938964844,269.2016296386719,267.3289489746094,283.961669921875,293.4618225097656,291.1571044921875,1.0,0.1818105429410934,0.8287041187286377,0.8287041187286377,1.0,1.0,-0.7988824844360352,0.3129122257232666,0.4859702289104461,0.1924650818109512,0.0,0.0,0.248252585530281,25.36237335205078,25.0,-1.1887108087539673,-5790.75341796875,63.40581130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,305.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.1286926120519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755005568265915,0.1755049079656601,-4.344563421909697e-06,0.0,0.0001306066405959,0.0,0.0,7.107836246490479,0.0,0.0,0.0,0.2822997272014618,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0138893406838178,-718.6541137695312,304.1474914550781,0.5618140697479248,0.050000000745058,0.0594532713294029,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5618140697479248,0.050000000745058,0.0481593534350395,293.2064514160156,297.1499938964844,293.1499938964844,0.0799199640750885,-1490.9752197265625,304.1532897949219,0.7875282764434814,0.1347751915454864,0.0948548838496208,293.1781921386719,297.1499938964844,293.1499938964844,0.1825764775276184,-3905.698974609375,304.1523132324219,0.9852359890937804,0.2618789076805115,0.2484955042600631,293.3268127441406,297.1499938964844,293.1499938964844,0.0021045315079391,-798.6627807617188,294.0569152832031,0.5618140697479248,0.050000000745058,0.2284472435712814,291.1572570800781,291.1499938964844,269.2016296386719,267.3289489746094,283.961669921875,293.4618225097656,291.1571044921875,1.0,0.1818105429410934,0.8287041187286377,0.8287041187286377,1.0,1.0,-0.7988824844360352,0.3129122257232666,0.4859702289104461,0.1924650818109512,0.0,0.0,0.248252585530281,25.36237335205078,25.0,-1.1887108087539673,-5790.75341796875,63.40581130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,305.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.1286926120519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755005568265915,0.1755049079656601,-4.344563421909697e-06,0.0,0.0001306066405959,0.0,0.0,7.107836246490479,0.0,0.0,0.0,0.2822997272014618,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.014129932038486,-725.6754150390625,304.14947509765625,0.5645620226860046,0.0507150255143642,0.0600324086844921,294.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5622963309288025,0.050000000745058,0.0481562204658985,293.19970703125,297.1499938964844,293.1499938964844,0.0798144116997718,-1489.5528564453125,304.1523742675781,0.7878427505493164,0.134713128209114,0.0947620794177055,293.1769104003906,297.1499938964844,293.1499938964844,0.1821910589933395,-3899.17626953125,304.1521911621094,0.9853433966636658,0.26142618060112,0.2480593919754028,293.3245544433594,297.1499938964844,293.1499938964844,0.0020644650794565,-783.5003662109375,294.00103759765625,0.5622963309288025,0.050000000745058,0.2284323871135711,291.1561279296875,291.1499938964844,269.25,267.3677673339844,283.9751281738281,293.4424133300781,291.1558532714844,1.0,0.1816663146018982,0.8288586139678955,0.8288586139678955,1.0,1.0,-0.7987605333328247,0.3126605153083801,0.4861000180244446,0.1929472833871841,0.0,0.0,0.2475011497735977,25.29157829284668,25.0,-1.974564552307129,-5776.00439453125,63.29107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,305.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1284054219722747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749549657106399,0.1749593168497085,-4.343358341429848e-06,0.0,0.0001303151802858,0.0,0.0,7.082620143890381,0.0,0.0,0.0,0.2821989953517914,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.014129932038486,-725.6754150390625,304.14947509765625,0.5645620226860046,0.0507150255143642,0.0600324086844921,294.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5622963309288025,0.050000000745058,0.0481562204658985,293.19970703125,297.1499938964844,293.1499938964844,0.0798144116997718,-1489.5528564453125,304.1523742675781,0.7878427505493164,0.134713128209114,0.0947620794177055,293.1769104003906,297.1499938964844,293.1499938964844,0.1821910589933395,-3899.17626953125,304.1521911621094,0.9853433966636658,0.26142618060112,0.2480593919754028,293.3245544433594,297.1499938964844,293.1499938964844,0.0020644650794565,-783.5003662109375,294.00103759765625,0.5622963309288025,0.050000000745058,0.2284323871135711,291.1561279296875,291.1499938964844,269.25,267.3677673339844,283.9751281738281,293.4424133300781,291.1558532714844,1.0,0.1816663146018982,0.8288586139678955,0.8288586139678955,1.0,1.0,-0.7987605333328247,0.3126605153083801,0.4861000180244446,0.1929472833871841,0.0,0.0,0.2475011497735977,25.29157829284668,25.0,-1.974564552307129,-5776.00439453125,63.29107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,305.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1284054219722747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749549657106399,0.1749593168497085,-4.343358341429848e-06,0.0,0.0001303151802858,0.0,0.0,7.082620143890381,0.0,0.0,0.0,0.2821989953517914,4.0,0.0,1.0
399660,293.12860107421875,297.1499938964844,293.1499938964844,0.0145128639414906,-736.6220703125,304.1490173339844,0.5685903429985046,0.0514515675604343,0.0609261393547058,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5628719329833984,0.050000000745058,0.0481524989008903,293.1924743652344,297.1499938964844,293.1499938964844,0.0799183249473571,-1491.14453125,304.1513977050781,0.7887963056564331,0.1349223256111145,0.0948540493845939,293.1756591796875,297.1499938964844,293.1499938964844,0.1818427145481109,-3893.30419921875,304.15203857421875,0.985589861869812,0.2609978914260864,0.247646078467369,293.3223571777344,297.1499938964844,293.1499938964844,0.0020250538364052,-768.6118774414062,293.9450378417969,0.5628719329833984,0.050000000745058,0.2284147292375564,291.15399169921875,291.1499938964844,269.29656982421875,267.4049987792969,283.9892578125,293.4255676269531,291.1536865234375,1.0,0.1815637052059173,0.8290091753005981,0.8290091753005981,1.0,1.0,-0.7991743683815002,0.3126207590103149,0.4865535795688629,0.1935986876487732,0.0,0.0,0.2471154034137725,25.21269416809082,25.0,-2.629211902618408,-5766.1806640625,63.24654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,305.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1281699389219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746258735656738,0.1746302247047424,-4.342474767327076e-06,0.0,0.000130076194182,0.0,0.0,7.067174434661865,0.0,0.0,0.0,0.2821355760097503,4.0,0.0,1.0
399720,293.12860107421875,297.1499938964844,293.1499938964844,0.0145128639414906,-736.6220703125,304.1490173339844,0.5685903429985046,0.0514515675604343,0.0609261393547058,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5628719329833984,0.050000000745058,0.0481524989008903,293.1924743652344,297.1499938964844,293.1499938964844,0.0799183249473571,-1491.14453125,304.1513977050781,0.7887963056564331,0.1349223256111145,0.0948540493845939,293.1756591796875,297.1499938964844,293.1499938964844,0.1818427145481109,-3893.30419921875,304.15203857421875,0.985589861869812,0.2609978914260864,0.247646078467369,293.3223571777344,297.1499938964844,293.1499938964844,0.0020250538364052,-768.6118774414062,293.9450378417969,0.5628719329833984,0.050000000745058,0.2284147292375564,291.15399169921875,291.1499938964844,269.29656982421875,267.4049987792969,283.9892578125,293.4255676269531,291.1536865234375,1.0,0.1815637052059173,0.8290091753005981,0.8290091753005981,1.0,1.0,-0.7991743683815002,0.3126207590103149,0.4865535795688629,0.1935986876487732,0.0,0.0,0.2471154034137725,25.21269416809082,25.0,-2.629211902618408,-5766.1806640625,63.24654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,305.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1281699389219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746258735656738,0.1746302247047424,-4.342474767327076e-06,0.0,0.000130076194182,0.0,0.0,7.067174434661865,0.0,0.0,0.0,0.2821355760097503,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148709323257207,-746.6498413085938,304.1487731933594,0.5722845792770386,0.0521572232246398,0.0617495290935039,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634292364120483,0.050000000745058,0.0481489114463329,293.1846008300781,297.1499938964844,293.1499938964844,0.0802498087286949,-1495.9957275390625,304.150390625,0.7903361320495605,0.1354427337646484,0.095159038901329,293.1744689941406,297.1499938964844,293.1499938964844,0.1815031170845031,-3887.557861328125,304.15191650390625,0.9858357906341552,0.2605912387371063,0.2472539097070694,293.3201599121094,297.1499938964844,293.1499938964844,0.0019859767053276,-753.8262329101562,293.89019775390625,0.5634292364120483,0.050000000745058,0.228397712111473,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0030212402344,293.4090270996094,291.1523132324219,1.0,0.1814960688352584,0.8291597962379456,0.8291597962379456,1.0,1.0,-0.7998051643371582,0.3126680850982666,0.487137109041214,0.1943161785602569,0.0,0.0,0.246895432472229,25.140012741088867,25.0,-1.997024774551392,-5759.564453125,63.24327850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,305.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.1279937326908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744566410779953,0.1744609773159027,-4.341996373113943e-06,0.0,0.0001298973802477,0.0,0.0,7.059196472167969,0.0,0.0,0.0,0.282101958990097,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148709323257207,-746.6498413085938,304.1487731933594,0.5722845792770386,0.0521572232246398,0.0617495290935039,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634292364120483,0.050000000745058,0.0481489114463329,293.1846008300781,297.1499938964844,293.1499938964844,0.0802498087286949,-1495.9957275390625,304.150390625,0.7903361320495605,0.1354427337646484,0.095159038901329,293.1744689941406,297.1499938964844,293.1499938964844,0.1815031170845031,-3887.557861328125,304.15191650390625,0.9858357906341552,0.2605912387371063,0.2472539097070694,293.3201599121094,297.1499938964844,293.1499938964844,0.0019859767053276,-753.8262329101562,293.89019775390625,0.5634292364120483,0.050000000745058,0.228397712111473,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0030212402344,293.4090270996094,291.1523132324219,1.0,0.1814960688352584,0.8291597962379456,0.8291597962379456,1.0,1.0,-0.7998051643371582,0.3126680850982666,0.487137109041214,0.1943161785602569,0.0,0.0,0.246895432472229,25.140012741088867,25.0,-1.997024774551392,-5759.564453125,63.24327850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,305.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.1279937326908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744566410779953,0.1744609773159027,-4.341996373113943e-06,0.0,0.0001298973802477,0.0,0.0,7.059196472167969,0.0,0.0,0.0,0.282101958990097,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150519087910652,-751.6401977539062,304.1486511230469,0.574110209941864,0.0525108724832534,0.0621598027646541,294.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5637088418006897,0.050000000745058,0.0481471195816993,293.18048095703125,297.1499938964844,293.1499938964844,0.0805044323205947,-1499.69677734375,304.1498718261719,0.7913420796394348,0.1358168274164199,0.095393918454647,293.17388916015625,297.1499938964844,293.1499938964844,0.1813381314277649,-3884.76123046875,304.1518859863281,0.985968053340912,0.2603961527347564,0.2470656186342239,293.319091796875,297.1499938964844,293.1499938964844,0.0019667176529765,-746.5341796875,293.8631591796875,0.5637088418006897,0.050000000745058,0.2283892035484314,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.00958251953125,293.40087890625,291.1517333984375,1.0,0.1814757585525512,0.8292350769042969,0.8292350769042969,1.0,1.0,-0.8002275228500366,0.3127409815788269,0.4874865412712097,0.1946922093629837,0.0,0.0,0.2468286156654358,25.104734420776367,25.0,-1.8022193908691408,-5757.0322265625,63.25929641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.1279297769069671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174400120973587,0.1744044572114944,-4.341841759014642e-06,0.0,0.0001298324641538,0.0,0.0,7.056540966033936,0.0,0.0,0.0,0.2820909321308136,4.0,0.0,1.0
399960,293.1270751953125,297.1499938964844,293.1499938964844,0.0152354724705219,-756.6522216796875,304.1485595703125,0.575929582118988,0.0528663471341133,0.0625718384981155,294.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5639876127243042,0.050000000745058,0.0481453388929367,293.17633056640625,297.1499938964844,293.1499938964844,0.0808089077472686,-1504.1153564453125,304.1493530273437,0.7924764156341553,0.1362534910440445,0.0956743881106376,293.1733093261719,297.1499938964844,293.1499938964844,0.1811776608228683,-3882.04150390625,304.1518249511719,0.9861043095588684,0.2602062821388244,0.2468821704387664,293.3179931640625,297.1499938964844,293.1499938964844,0.0019475053995847,-739.2592163085938,293.8363342285156,0.5639876127243042,0.050000000745058,0.2283807545900344,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.0159606933594,293.3929138183594,291.15118408203125,1.0,0.1814635097980499,0.8293041586875916,0.8293041586875916,1.0,1.0,-0.8007120490074158,0.3128449618816376,0.4878671169281006,0.1950714290142059,0.0,0.0,0.2467983812093734,25.0701904296875,25.0,-1.691100835800171,-5755.06005859375,63.28575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,305.3192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.1278804987668991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743659079074859,0.1743702441453933,-4.341728526924271e-06,0.0,0.0001297824492212,0.0,0.0,7.054902076721191,0.0,0.0,0.0,0.2820839881896972,4.0,0.0,1.0
400020,293.1264038085937,297.1499938964844,293.1499938964844,0.0156111968681216,-766.7581176757812,304.1484069824219,0.5795495510101318,0.0535829924046993,0.0634025335311889,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5645397305488586,0.050000000745058,0.0481418222188949,293.1678771972656,297.1499938964844,293.1499938964844,0.0815543830394744,-1514.9200439453125,304.1483154296875,0.7950911521911621,0.1373012065887451,0.0963605046272277,293.1722106933594,297.1499938964844,293.1499938964844,0.1808697879314422,-3876.822265625,304.1517333984375,0.98638516664505,0.2598418593406677,0.2465298622846603,293.3158569335937,297.1499938964844,293.1499938964844,0.0019094786839559,-724.8580322265625,293.7831420898437,0.5645397305488586,0.050000000745058,0.2283640652894973,291.1502380371094,291.1499938964844,269.429443359375,267.5106201171875,284.0281066894531,293.3778381347656,291.15008544921875,1.0,0.1814623773097992,0.8294422626495361,0.8294422626495361,1.0,1.0,-0.8018553853034973,0.3131446540355682,0.4887107610702514,0.1958305239677429,0.0,0.0,0.2468436658382415,25.003507614135746,25.0,-1.5375916957855225,-5752.85546875,63.368446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,305.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.1278254240751266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743694990873336,0.1743738353252411,-4.34164076068555e-06,0.0,0.0001297265553148,0.0,0.0,7.054917335510254,0.0,0.0,0.0,0.2820829153060913,4.0,0.0,1.0
400080,293.1264038085937,297.1499938964844,293.1499938964844,0.0156111968681216,-766.7581176757812,304.1484069824219,0.5795495510101318,0.0535829924046993,0.0634025335311889,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5645397305488586,0.050000000745058,0.0481418222188949,293.1678771972656,297.1499938964844,293.1499938964844,0.0815543830394744,-1514.9200439453125,304.1483154296875,0.7950911521911621,0.1373012065887451,0.0963605046272277,293.1722106933594,297.1499938964844,293.1499938964844,0.1808697879314422,-3876.822265625,304.1517333984375,0.98638516664505,0.2598418593406677,0.2465298622846603,293.3158569335937,297.1499938964844,293.1499938964844,0.0019094786839559,-724.8580322265625,293.7831420898437,0.5645397305488586,0.050000000745058,0.2283640652894973,291.1502380371094,291.1499938964844,269.429443359375,267.5106201171875,284.0281066894531,293.3778381347656,291.15008544921875,1.0,0.1814623773097992,0.8294422626495361,0.8294422626495361,1.0,1.0,-0.8018553853034973,0.3131446540355682,0.4887107610702514,0.1958305239677429,0.0,0.0,0.2468436658382415,25.003507614135746,25.0,-1.5375916957855225,-5752.85546875,63.368446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,305.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.1278254240751266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743694990873336,0.1743738353252411,-4.34164076068555e-06,0.0,0.0001297265553148,0.0,0.0,7.054917335510254,0.0,0.0,0.0,0.2820829153060913,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0159985329955816,-776.9693603515625,304.1483154296875,0.5831442475318909,0.054307036101818,0.0642421394586563,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650873780250549,0.050000000745058,0.0481383502483367,293.1593017578125,297.1499938964844,293.1499938964844,0.0824803709983825,-1528.33447265625,304.1473388671875,0.7981637120246887,0.1385886669158935,0.0972130596637725,293.1711120605469,297.1499938964844,293.1499938964844,0.1805785745382309,-3871.883056640625,304.1516418457031,0.9866808652877808,0.2594979703426361,0.2461971640586853,293.3137512207031,297.1499938964844,293.1499938964844,0.0018719442887231,-710.6392211914062,293.7306823730469,0.5650873780250549,0.050000000745058,0.2283475995063781,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,284.0396423339844,293.3639221191406,291.1490783691406,1.0,0.1814921349287033,0.8295804262161255,0.8295804262161255,1.0,1.0,-0.8032305240631104,0.3135594427585602,0.4896711111068725,0.1966076493263244,0.0,0.0,0.2470186948776245,24.939891815185547,25.0,-1.3862740993499756,-5752.85888671875,63.4907112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,305.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.1278293430805206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744638830423355,0.1744682341814041,-4.3417430788395e-06,0.0,0.0001297305279877,0.0,0.0,7.059104919433594,0.0,0.0,0.0,0.2820983827114105,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0159985329955816,-776.9693603515625,304.1483154296875,0.5831442475318909,0.054307036101818,0.0642421394586563,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650873780250549,0.050000000745058,0.0481383502483367,293.1593017578125,297.1499938964844,293.1499938964844,0.0824803709983825,-1528.33447265625,304.1473388671875,0.7981637120246887,0.1385886669158935,0.0972130596637725,293.1711120605469,297.1499938964844,293.1499938964844,0.1805785745382309,-3871.883056640625,304.1516418457031,0.9866808652877808,0.2594979703426361,0.2461971640586853,293.3137512207031,297.1499938964844,293.1499938964844,0.0018719442887231,-710.6392211914062,293.7306823730469,0.5650873780250549,0.050000000745058,0.2283475995063781,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,284.0396423339844,293.3639221191406,291.1490783691406,1.0,0.1814921349287033,0.8295804262161255,0.8295804262161255,1.0,1.0,-0.8032305240631104,0.3135594427585602,0.4896711111068725,0.1966076493263244,0.0,0.0,0.2470186948776245,24.939891815185547,25.0,-1.3862740993499756,-5752.85888671875,63.4907112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,305.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.1278293430805206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744638830423355,0.1744682341814041,-4.3417430788395e-06,0.0,0.0001297305279877,0.0,0.0,7.059104919433594,0.0,0.0,0.0,0.2820983827114105,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0163972247391939,-787.27099609375,304.148193359375,0.5867137908935547,0.0550373904407024,0.065089464187622,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5656384825706482,0.050000000745058,0.048134870827198,293.1505432128906,297.1499938964844,293.1499938964844,0.0835951045155525,-1544.490478515625,304.1463623046875,0.8017178773880005,0.1401294320821762,0.0982405841350555,293.1700744628906,297.1499938964844,293.1499938964844,0.1803033798933029,-3867.21337890625,304.15155029296875,0.9869999885559082,0.2591738998889923,0.2458833009004593,293.3116455078125,297.1499938964844,293.1499938964844,0.0018348977901041,-696.6015625,293.67901611328125,0.5656384825706482,0.050000000745058,0.2283311039209365,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,284.0506286621094,293.3510437011719,291.1481628417969,1.0,0.1815517693758011,0.8297088742256165,0.8297088742256165,1.0,1.0,-0.8048453330993652,0.314089834690094,0.4907555282115936,0.1974102705717086,0.0,0.0,0.247309997677803,24.87828826904297,25.0,-1.2844154834747314,-5754.9482421875,63.65251541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,305.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.1278901994228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746384352445602,0.1746427714824676,-4.342016381997382e-06,0.0,0.0001297922863159,0.0,0.0,7.066984176635742,0.0,0.0,0.0,0.2821285426616668,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0163972247391939,-787.27099609375,304.148193359375,0.5867137908935547,0.0550373904407024,0.065089464187622,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5656384825706482,0.050000000745058,0.048134870827198,293.1505432128906,297.1499938964844,293.1499938964844,0.0835951045155525,-1544.490478515625,304.1463623046875,0.8017178773880005,0.1401294320821762,0.0982405841350555,293.1700744628906,297.1499938964844,293.1499938964844,0.1803033798933029,-3867.21337890625,304.15155029296875,0.9869999885559082,0.2591738998889923,0.2458833009004593,293.3116455078125,297.1499938964844,293.1499938964844,0.0018348977901041,-696.6015625,293.67901611328125,0.5656384825706482,0.050000000745058,0.2283311039209365,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,284.0506286621094,293.3510437011719,291.1481628417969,1.0,0.1815517693758011,0.8297088742256165,0.8297088742256165,1.0,1.0,-0.8048453330993652,0.314089834690094,0.4907555282115936,0.1974102705717086,0.0,0.0,0.247309997677803,24.87828826904297,25.0,-1.2844154834747314,-5754.9482421875,63.65251541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,305.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.1278901994228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746384352445602,0.1746427714824676,-4.342016381997382e-06,0.0,0.0001297922863159,0.0,0.0,7.066984176635742,0.0,0.0,0.0,0.2821285426616668,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.0168071612715721,-797.6544189453125,304.14813232421875,0.5902509689331055,0.0557733364403247,0.0659433826804161,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5661931037902832,0.050000000745058,0.0481313914060592,293.14166259765625,297.1499938964844,293.1499938964844,0.0849029123783111,-1563.4617919921875,304.1454162597656,0.8057510852813721,0.141924500465393,0.0994471311569213,293.1690673828125,297.1499938964844,293.1499938964844,0.1800454407930374,-3862.8369140625,304.1514587402344,0.987342357635498,0.2588697373867035,0.2455881685018539,293.3095703125,297.1499938964844,293.1499938964844,0.0017983765574172,-682.7617797851562,293.6280212402344,0.5661931037902832,0.050000000745058,0.2283145934343338,291.1473693847656,291.1499938964844,269.55029296875,267.6058044433594,284.0608215332031,293.3392944335937,291.1472473144531,1.0,0.1816413402557373,0.8298373818397522,0.8298373818397522,1.0,1.0,-0.8067035675048828,0.314744085073471,0.4919594824314117,0.1982251405715942,0.0,0.0,0.2477256506681442,24.818464279174805,25.0,-1.2799818515777588,-5759.23779296875,63.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,305.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1280071437358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748955249786377,0.1748998612165451,-4.342455667938339e-06,0.0,0.0001299109717365,0.0,0.0,7.078651428222656,0.0,0.0,0.0,0.282173752784729,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.0168071612715721,-797.6544189453125,304.14813232421875,0.5902509689331055,0.0557733364403247,0.0659433826804161,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5661931037902832,0.050000000745058,0.0481313914060592,293.14166259765625,297.1499938964844,293.1499938964844,0.0849029123783111,-1563.4617919921875,304.1454162597656,0.8057510852813721,0.141924500465393,0.0994471311569213,293.1690673828125,297.1499938964844,293.1499938964844,0.1800454407930374,-3862.8369140625,304.1514587402344,0.987342357635498,0.2588697373867035,0.2455881685018539,293.3095703125,297.1499938964844,293.1499938964844,0.0017983765574172,-682.7617797851562,293.6280212402344,0.5661931037902832,0.050000000745058,0.2283145934343338,291.1473693847656,291.1499938964844,269.55029296875,267.6058044433594,284.0608215332031,293.3392944335937,291.1472473144531,1.0,0.1816413402557373,0.8298373818397522,0.8298373818397522,1.0,1.0,-0.8067035675048828,0.314744085073471,0.4919594824314117,0.1982251405715942,0.0,0.0,0.2477256506681442,24.818464279174805,25.0,-1.2799818515777588,-5759.23779296875,63.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,305.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1280071437358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748955249786377,0.1748998612165451,-4.342455667938339e-06,0.0,0.0001299109717365,0.0,0.0,7.078651428222656,0.0,0.0,0.0,0.282173752784729,4.0,0.0,1.0
