time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.017017088830471,-802.8935546875,304.1480712890625,0.592013955116272,0.0561456978321075,0.0663740932941436,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5664747953414917,0.050000000745058,0.048129629343748,293.1370849609375,297.1499938964844,293.1499938964844,0.0856318920850753,-1574.0458984375,304.1449279785156,0.8079293370246887,0.1429296135902404,0.1001201346516609,293.1685791015625,297.1499938964844,293.1499938964844,0.1799241006374359,-3860.77978515625,304.15142822265625,0.9875268936157228,0.2587270736694336,0.2454485148191452,293.3085327148437,297.1499938964844,293.1499938964844,0.0017802994698286,-675.91162109375,293.602783203125,0.5664747953414917,0.050000000745058,0.228306233882904,291.1468811035156,291.1499938964844,269.5691223144531,267.6205139160156,284.0654296875,293.3336181640625,291.1467590332031,1.0,0.1816970407962799,0.8299016356468201,0.8299016356468201,1.0,1.0,-0.807729184627533,0.3151218295097351,0.4926073551177978,0.1986340135335922,0.0,0.0,0.2479834407567978,24.78870964050293,25.0,-1.338582992553711,-5762.3017578125,63.970516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,305.2749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.1280854940414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750567704439163,0.1750611215829849,-4.342738975537941e-06,0.0,0.0001299904979532,0.0,0.0,7.085984230041504,0.0,0.0,0.0,0.282202273607254,4.0,0.0,1.0
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172317065298557,-808.1975708007812,304.1480407714844,0.5937870144844055,0.0565235242247581,0.0668098255991935,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5667652487754822,0.050000000745058,0.048127818852663,293.13238525390625,297.1499938964844,293.1499938964844,0.0864184945821762,-1585.47509765625,304.1444091796875,0.8102138042449951,0.1440157145261764,0.1008466035127639,293.1680603027344,297.1499938964844,293.1499938964844,0.1798098087310791,-3858.844970703125,304.1513671875,0.9877288937568665,0.2585924863815307,0.2453156113624572,293.3074951171875,297.1499938964844,293.1499938964844,0.0017623568419367,-669.1137084960938,293.57763671875,0.5667652487754822,0.050000000745058,0.2282976508140564,291.1463623046875,291.1499938964844,269.5875549316406,267.6349182128906,284.06951904296875,293.3278503417969,291.14617919921875,1.0,0.1817598640918731,0.8299603462219238,0.8299603462219238,1.0,1.0,-0.8088313341140747,0.3155389428138733,0.4932923913002014,0.1990447789430618,0.0,0.0,0.2482803612947464,24.75825500488281,25.0,-1.4966378211975098,-5766.06689453125,64.0976333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358947753906,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.1281762272119522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752417832612991,0.1752461344003677,-4.343065484135877e-06,0.0,0.0001300825679209,0.0,0.0,7.094401836395264,0.0,0.0,0.0,0.2822350561618805,4.0,0.0,1.0
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.0176774151623249,-819.0515747070312,304.14794921875,0.5973671674728394,0.057293877005577,0.0676999911665916,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.567367434501648,0.050000000745058,0.0481240786612033,293.1228942871094,297.1499938964844,293.1499938964844,0.0881638824939727,-1610.858154296875,304.14337158203125,0.8150840401649475,0.1463930606842041,0.1024579256772995,293.1670227050781,297.1499938964844,293.1499938964844,0.1796064972877502,-3855.415771484375,304.1512451171875,0.9881816506385804,0.2583461999893188,0.2450725585222244,293.3053894042969,297.1499938964844,293.1499938964844,0.0017269405070692,-655.7020874023438,293.5277709960937,0.567367434501648,0.050000000745058,0.2282799035310745,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.0765991210937,293.31671142578125,291.144775390625,1.0,0.1819087415933609,0.8300778269767761,0.8300778269767761,1.0,1.0,-0.8112695217132568,0.3164964318275451,0.494773119688034,0.1998683661222458,0.0,0.0,0.2490401715040207,24.69600486755371,25.0,-1.907833814620972,-5776.1171875,64.3866958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,305.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1283984035253524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175714686512947,0.1757190376520156,-4.343894488556543e-06,0.0,0.0001303080643992,0.0,0.0,7.115920543670654,0.0,0.0,0.0,0.2823188006877899,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.0176774151623249,-819.0515747070312,304.14794921875,0.5973671674728394,0.057293877005577,0.0676999911665916,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.567367434501648,0.050000000745058,0.0481240786612033,293.1228942871094,297.1499938964844,293.1499938964844,0.0881638824939727,-1610.858154296875,304.14337158203125,0.8150840401649475,0.1463930606842041,0.1024579256772995,293.1670227050781,297.1499938964844,293.1499938964844,0.1796064972877502,-3855.415771484375,304.1512451171875,0.9881816506385804,0.2583461999893188,0.2450725585222244,293.3053894042969,297.1499938964844,293.1499938964844,0.0017269405070692,-655.7020874023438,293.5277709960937,0.567367434501648,0.050000000745058,0.2282799035310745,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.0765991210937,293.31671142578125,291.144775390625,1.0,0.1819087415933609,0.8300778269767761,0.8300778269767761,1.0,1.0,-0.8112695217132568,0.3164964318275451,0.494773119688034,0.1998683661222458,0.0,0.0,0.2490401715040207,24.69600486755371,25.0,-1.907833814620972,-5776.1171875,64.3866958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,305.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1283984035253524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175714686512947,0.1757190376520156,-4.343894488556543e-06,0.0,0.0001303080643992,0.0,0.0,7.115920543670654,0.0,0.0,0.0,0.2823188006877899,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181396082043647,-830.0813598632812,304.1478576660156,0.6009170413017273,0.0580732561647892,0.0686043798923492,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5679623484611511,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900728777050972,-1638.6319580078125,304.1424255371094,0.8201714754104614,0.1489663422107696,0.1042203158140182,293.166015625,297.1499938964844,293.1499938964844,0.1794256120920181,-3852.368896484375,304.1511535644531,0.9886492490768432,0.258122980594635,0.2448533475399017,293.30328369140625,297.1499938964844,293.1499938964844,0.0016921060159802,-642.5103759765625,293.47857666015625,0.5679623484611511,0.050000000745058,0.2282624691724777,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.082763671875,293.3072814941406,291.14337158203125,1.0,0.1820872873067855,0.8301953673362732,0.8301953673362732,1.0,1.0,-0.8139311671257019,0.3175853192806244,0.4963458776473999,0.2006616443395614,0.0,0.0,0.2500030398368835,24.63634490966797,25.0,-1.879139065742493,-5789.28076171875,64.71503448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,305.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1286782920360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763339638710022,0.1763383150100708,-4.345014531281777e-06,0.0,0.0001305921032326,0.0,0.0,7.144179344177246,0.0,0.0,0.0,0.2824289500713348,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181396082043647,-830.0813598632812,304.1478576660156,0.6009170413017273,0.0580732561647892,0.0686043798923492,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5679623484611511,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900728777050972,-1638.6319580078125,304.1424255371094,0.8201714754104614,0.1489663422107696,0.1042203158140182,293.166015625,297.1499938964844,293.1499938964844,0.1794256120920181,-3852.368896484375,304.1511535644531,0.9886492490768432,0.258122980594635,0.2448533475399017,293.30328369140625,297.1499938964844,293.1499938964844,0.0016921060159802,-642.5103759765625,293.47857666015625,0.5679623484611511,0.050000000745058,0.2282624691724777,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.082763671875,293.3072814941406,291.14337158203125,1.0,0.1820872873067855,0.8301953673362732,0.8301953673362732,1.0,1.0,-0.8139311671257019,0.3175853192806244,0.4963458776473999,0.2006616443395614,0.0,0.0,0.2500030398368835,24.63634490966797,25.0,-1.879139065742493,-5789.28076171875,64.71503448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,305.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1286782920360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763339638710022,0.1763383150100708,-4.345014531281777e-06,0.0,0.0001305921032326,0.0,0.0,7.144179344177246,0.0,0.0,0.0,0.2824289500713348,4.0,0.0,1.0
400860,293.1225280761719,297.1499938964844,293.1499938964844,0.0186136178672313,-841.1619262695312,304.1477966308594,0.6043887138366699,0.0588592067360878,0.0695145055651664,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5685319304466248,0.050000000745058,0.0481169000267982,293.104736328125,297.1499938964844,293.1499938964844,0.092100590467453,-1668.122802734375,304.1415710449219,0.8253898620605469,0.1516924947500229,0.106093555688858,293.1650085449219,297.1499938964844,293.1499938964844,0.179256334900856,-3849.51025390625,304.1510314941406,0.98910391330719,0.2579186856746673,0.2446520775556564,293.3011779785156,297.1499938964844,293.1499938964844,0.0016577262431383,-629.48193359375,293.4302978515625,0.5685319304466248,0.050000000745058,0.2282458543777465,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0890197753906,293.30126953125,291.142333984375,1.0,0.1822922527790069,0.8302968740463257,0.8302968740463257,1.0,1.0,-0.8167539834976196,0.318783164024353,0.4979707896709442,0.2013964504003524,0.0,0.0,0.2510921359062195,24.58108329772949,25.0,-1.3961076736450195,-5804.41162109375,65.07594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,305.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.837890625,18000.0,0.0,0.0,0.1290157437324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770554929971695,0.1770598441362381,-4.346382866060594e-06,0.0,0.0001309345825575,0.0,0.0,7.177239894866943,0.0,0.0,0.0,0.2825585305690765,4.0,0.0,1.0
400920,293.1225280761719,297.1499938964844,293.1499938964844,0.0186136178672313,-841.1619262695312,304.1477966308594,0.6043887138366699,0.0588592067360878,0.0695145055651664,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5685319304466248,0.050000000745058,0.0481169000267982,293.104736328125,297.1499938964844,293.1499938964844,0.092100590467453,-1668.122802734375,304.1415710449219,0.8253898620605469,0.1516924947500229,0.106093555688858,293.1650085449219,297.1499938964844,293.1499938964844,0.179256334900856,-3849.51025390625,304.1510314941406,0.98910391330719,0.2579186856746673,0.2446520775556564,293.3011779785156,297.1499938964844,293.1499938964844,0.0016577262431383,-629.48193359375,293.4302978515625,0.5685319304466248,0.050000000745058,0.2282458543777465,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0890197753906,293.30126953125,291.142333984375,1.0,0.1822922527790069,0.8302968740463257,0.8302968740463257,1.0,1.0,-0.8167539834976196,0.318783164024353,0.4979707896709442,0.2013964504003524,0.0,0.0,0.2510921359062195,24.58108329772949,25.0,-1.3961076736450195,-5804.41162109375,65.07594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,305.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.837890625,18000.0,0.0,0.0,0.1290157437324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770554929971695,0.1770598441362381,-4.346382866060594e-06,0.0,0.0001309345825575,0.0,0.0,7.177239894866943,0.0,0.0,0.0,0.2825585305690765,4.0,0.0,1.0
400980,293.1219787597656,297.1499938964844,293.1499938964844,0.0191103164106607,-852.5316772460938,304.147705078125,0.6078580021858215,0.0596698261797428,0.070451982319355,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5690867900848389,0.050000000745058,0.0481135062873363,293.09625244140625,297.1499938964844,293.1499938964844,0.0942397937178611,-1699.197265625,304.1408386230469,0.8307753205299377,0.1545652449131012,0.1080720946192741,293.1640319824219,297.1499938964844,293.1499938964844,0.1790980845689773,-3846.825439453125,304.1509704589844,0.989563763141632,0.2577393054962158,0.2444739490747451,293.29913330078125,297.1499938964844,293.1499938964844,0.001623684191145,-616.5656127929688,293.3831481933594,0.5690867900848389,0.050000000745058,0.2282297611236572,291.1419677734375,291.1499938964844,269.7192687988281,267.73663330078125,284.0955505371094,293.29931640625,291.1419372558594,1.0,0.1825228184461593,0.8303983807563782,0.8303983807563782,1.0,1.0,-0.8197568655014038,0.3201024234294891,0.4996544420719147,0.20206980407238,0.0,0.0,0.2521990239620209,24.528594970703125,25.0,-0.736805260181427,-5820.64306640625,65.47052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6953125,18000.0,0.0,0.0,0.1294083893299102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778135895729065,0.1778179407119751,-4.347898538981099e-06,0.0,0.0001313330576522,0.0,0.0,7.212143421173096,0.0,0.0,0.0,0.2826961874961853,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0191103164106607,-852.5316772460938,304.147705078125,0.6078580021858215,0.0596698261797428,0.070451982319355,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5690867900848389,0.050000000745058,0.0481135062873363,293.09625244140625,297.1499938964844,293.1499938964844,0.0942397937178611,-1699.197265625,304.1408386230469,0.8307753205299377,0.1545652449131012,0.1080720946192741,293.1640319824219,297.1499938964844,293.1499938964844,0.1790980845689773,-3846.825439453125,304.1509704589844,0.989563763141632,0.2577393054962158,0.2444739490747451,293.29913330078125,297.1499938964844,293.1499938964844,0.001623684191145,-616.5656127929688,293.3831481933594,0.5690867900848389,0.050000000745058,0.2282297611236572,291.1419677734375,291.1499938964844,269.7192687988281,267.73663330078125,284.0955505371094,293.29931640625,291.1419372558594,1.0,0.1825228184461593,0.8303983807563782,0.8303983807563782,1.0,1.0,-0.8197568655014038,0.3201024234294891,0.4996544420719147,0.20206980407238,0.0,0.0,0.2521990239620209,24.528594970703125,25.0,-0.736805260181427,-5820.64306640625,65.47052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6953125,18000.0,0.0,0.0,0.1294083893299102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778135895729065,0.1778179407119751,-4.347898538981099e-06,0.0,0.0001313330576522,0.0,0.0,7.212143421173096,0.0,0.0,0.0,0.2826961874961853,4.0,0.0,1.0
401100,293.1217346191406,297.1499938964844,293.1499938964844,0.0193632692098617,-858.2359619140625,304.14764404296875,0.609555184841156,0.0600715950131416,0.0709220319986343,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5693508386611938,0.050000000745058,0.0481118969619274,293.0922241210937,297.1499938964844,293.1499938964844,0.0953463315963745,-1715.249755859375,304.1404724121094,0.8335146307945251,0.1560422480106353,0.1090934872627258,293.1635437011719,297.1499938964844,293.1499938964844,0.1790254265069961,-3845.594482421875,304.1509094238281,0.9897838234901428,0.2576543688774109,0.2443911582231521,293.29815673828125,297.1499938964844,293.1499938964844,0.0016068231780081,-610.1690673828125,293.3597412109375,0.5693508386611938,0.050000000745058,0.2282221168279647,291.1417236328125,291.1499938964844,269.733642578125,267.74755859375,284.09796142578125,293.2983093261719,291.14166259765625,1.0,0.1826472282409668,0.830449104309082,0.830449104309082,1.0,1.0,-0.8213062286376953,0.3208003938198089,0.500505805015564,0.2023757398128509,0.0,0.0,0.2527752816677093,24.504291534423828,25.0,-0.798835813999176,-5829.20703125,65.67876434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,305.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.625,18000.0,0.0,0.0,0.1296238005161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782000958919525,0.1782044470310211,-4.348673428467009e-06,0.0,0.0001315516710747,0.0,0.0,7.229959011077881,0.0,0.0,0.0,0.282766729593277,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0196157172322273,-863.8743896484375,304.1476135253906,0.6112017035484314,0.0604670643806457,0.0713859945535659,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696009397506714,0.050000000745058,0.0481103733181953,293.0883483886719,297.1499938964844,293.1499938964844,0.0964718982577323,-1731.5582275390625,304.1401672363281,0.836268961429596,0.1575387567281723,0.1101300343871116,293.1631164550781,297.1499938964844,293.1499938964844,0.1789560616016388,-3844.421142578125,304.15087890625,0.9899888634681702,0.2575705051422119,0.2443099915981292,293.29718017578125,297.1499938964844,293.1499938964844,0.0015900294529274,-603.8002319335938,293.3363647460937,0.5696009397506714,0.050000000745058,0.2282149046659469,291.1413879394531,291.1499938964844,269.7474975585937,267.7580871582031,284.0998229980469,293.2973327636719,291.1412658691406,1.0,0.182776853442192,0.8304921984672546,0.8304921984672546,1.0,1.0,-0.822870671749115,0.3215170204639435,0.5013536810874939,0.2026548981666565,0.0,0.0,0.2533872723579407,24.4818058013916,25.0,-0.9325425624847412,-5838.30419921875,65.89247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,305.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.1298505067825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786080300807953,0.1786123812198639,-4.349475148046622e-06,0.0,0.0001317817659582,0.0,0.0,7.248748302459717,0.0,0.0,0.0,0.2828409373760223,4.0,0.0,1.0
401220,293.1213073730469,297.1499938964844,293.1499938964844,0.0201150216162204,-874.8696899414062,304.1475830078125,0.6142830848693848,0.0612354502081871,0.0722898319363594,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5700559020042419,0.050000000745058,0.0481076166033744,293.08111572265625,297.1499938964844,293.1499938964844,0.0987669825553894,-1764.7281494140625,304.1396179199219,0.8417999148368835,0.1605739146471023,0.1122366487979888,293.16229248046875,297.1499938964844,293.1499938964844,0.1788208782672882,-3842.133544921875,304.1508178710937,0.9903462529182434,0.2574028372764587,0.2441491484642028,293.2953491210937,297.1499938964844,293.1499938964844,0.0015566569054499,-591.1461181640625,293.28973388671875,0.5700559020042419,0.050000000745058,0.2282018065452575,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,284.1019592285156,293.2955017089844,291.1404113769531,1.0,0.1830494850873947,0.8305783867835999,0.8305783867835999,1.0,1.0,-0.8260213732719421,0.3229987025260925,0.5030226707458496,0.2031245827674865,0.0,0.0,0.2547062039375305,24.442419052124023,25.0,-1.1214858293533323,-5858.126953125,66.33287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,305.2526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.1303356140851974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794939041137695,0.1794982552528381,-4.351205916464096e-06,0.0,0.0001322740718023,0.0,0.0,7.289577960968018,0.0,0.0,0.0,0.2830018699169159,4.0,0.0,1.0
401280,293.1213073730469,297.1499938964844,293.1499938964844,0.0201150216162204,-874.8696899414062,304.1475830078125,0.6142830848693848,0.0612354502081871,0.0722898319363594,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5700559020042419,0.050000000745058,0.0481076166033744,293.08111572265625,297.1499938964844,293.1499938964844,0.0987669825553894,-1764.7281494140625,304.1396179199219,0.8417999148368835,0.1605739146471023,0.1122366487979888,293.16229248046875,297.1499938964844,293.1499938964844,0.1788208782672882,-3842.133544921875,304.1508178710937,0.9903462529182434,0.2574028372764587,0.2441491484642028,293.2953491210937,297.1499938964844,293.1499938964844,0.0015566569054499,-591.1461181640625,293.28973388671875,0.5700559020042419,0.050000000745058,0.2282018065452575,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,284.1019592285156,293.2955017089844,291.1404113769531,1.0,0.1830494850873947,0.8305783867835999,0.8305783867835999,1.0,1.0,-0.8260213732719421,0.3229987025260925,0.5030226707458496,0.2031245827674865,0.0,0.0,0.2547062039375305,24.442419052124023,25.0,-1.1214858293533323,-5858.126953125,66.33287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,305.2526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.1303356140851974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794939041137695,0.1794982552528381,-4.351205916464096e-06,0.0,0.0001322740718023,0.0,0.0,7.289577960968018,0.0,0.0,0.0,0.2830018699169159,4.0,0.0,1.0
401340,293.12127685546875,297.1499938964844,293.1499938964844,0.0206018965691328,-885.3987426757812,304.1475830078125,0.6170728206634521,0.0619686767458915,0.0731547176837921,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704449415206909,0.050000000745058,0.0481052622199058,293.0745849609375,297.1499938964844,293.1499938964844,0.1011063456535339,-1798.38623046875,304.1391906738281,0.8473288416862488,0.1636445671319961,0.1143731027841568,293.16162109375,297.1499938964844,293.1499938964844,0.1786850243806839,-3839.829345703125,304.1507568359375,0.9906234741210938,0.257231593132019,0.243986427783966,293.29364013671875,297.1499938964844,293.1499938964844,0.0015234831953421,-578.5670776367188,293.2433776855469,0.5704449415206909,0.050000000745058,0.2281906604766845,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,284.10186767578125,293.29376220703125,291.1395568847656,1.0,0.1833373010158538,0.8306645750999451,0.8306645750999451,1.0,1.0,-0.8291724324226379,0.324534922838211,0.5046375393867493,0.203463539481163,0.0,0.0,0.2561428248882293,24.410776138305664,25.0,-1.1805824041366575,-5879.9580078125,66.78663635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,305.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1308623850345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804681122303009,0.1804724633693695,-4.353124950284837e-06,0.0,0.0001328086946159,0.0,0.0,7.334573268890381,0.0,0.0,0.0,0.283179372549057,4.0,0.0,1.0
401400,293.12127685546875,297.1499938964844,293.1499938964844,0.0206018965691328,-885.3987426757812,304.1475830078125,0.6170728206634521,0.0619686767458915,0.0731547176837921,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704449415206909,0.050000000745058,0.0481052622199058,293.0745849609375,297.1499938964844,293.1499938964844,0.1011063456535339,-1798.38623046875,304.1391906738281,0.8473288416862488,0.1636445671319961,0.1143731027841568,293.16162109375,297.1499938964844,293.1499938964844,0.1786850243806839,-3839.829345703125,304.1507568359375,0.9906234741210938,0.257231593132019,0.243986427783966,293.29364013671875,297.1499938964844,293.1499938964844,0.0015234831953421,-578.5670776367188,293.2433776855469,0.5704449415206909,0.050000000745058,0.2281906604766845,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,284.10186767578125,293.29376220703125,291.1395568847656,1.0,0.1833373010158538,0.8306645750999451,0.8306645750999451,1.0,1.0,-0.8291724324226379,0.324534922838211,0.5046375393867493,0.203463539481163,0.0,0.0,0.2561428248882293,24.410776138305664,25.0,-1.1805824041366575,-5879.9580078125,66.78663635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,305.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1308623850345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804681122303009,0.1804724633693695,-4.353124950284837e-06,0.0,0.0001328086946159,0.0,0.0,7.334573268890381,0.0,0.0,0.0,0.283179372549057,4.0,0.0,1.0
401460,293.1214599609375,297.1499938964844,293.1499938964844,0.0210711602121591,-895.3762817382812,304.1476135253906,0.6195930242538452,0.0626614913344383,0.073974072933197,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5707636475563049,0.050000000745058,0.0481033399701118,293.0688171386719,297.1499938964844,293.1499938964844,0.1034724563360214,-1832.251708984375,304.13885498046875,0.8528134226799011,0.1667270064353943,0.1165221631526947,293.1610412597656,297.1499938964844,293.1499938964844,0.1785437166690826,-3837.424560546875,304.1507568359375,0.9908122420310974,0.2570528984069824,0.2438179552555084,293.29205322265625,297.1499938964844,293.1499938964844,0.0014904341660439,-566.0333862304688,293.1972045898437,0.5707636475563049,0.050000000745058,0.2281815409660339,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.0995788574219,293.29217529296875,291.13873291015625,1.0,0.1836369484663009,0.8307366967201233,0.8307366967201233,1.0,1.0,-0.8322926759719849,0.3261135816574096,0.50617915391922,0.2036579102277755,0.0,0.0,0.2576881349086761,24.38694190979004,25.0,-1.1181113719940186,-5903.63720703125,67.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310363769531,305.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1314298659563064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18152616918087,0.1815305203199386,-4.355231794761494e-06,0.0,0.000133384601213,0.0,0.0,7.383559226989746,0.0,0.0,0.0,0.2833729088306427,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210711602121591,-895.3762817382812,304.1476135253906,0.6195930242538452,0.0626614913344383,0.073974072933197,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5707636475563049,0.050000000745058,0.0481033399701118,293.0688171386719,297.1499938964844,293.1499938964844,0.1034724563360214,-1832.251708984375,304.13885498046875,0.8528134226799011,0.1667270064353943,0.1165221631526947,293.1610412597656,297.1499938964844,293.1499938964844,0.1785437166690826,-3837.424560546875,304.1507568359375,0.9908122420310974,0.2570528984069824,0.2438179552555084,293.29205322265625,297.1499938964844,293.1499938964844,0.0014904341660439,-566.0333862304688,293.1972045898437,0.5707636475563049,0.050000000745058,0.2281815409660339,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.0995788574219,293.29217529296875,291.13873291015625,1.0,0.1836369484663009,0.8307366967201233,0.8307366967201233,1.0,1.0,-0.8322926759719849,0.3261135816574096,0.50617915391922,0.2036579102277755,0.0,0.0,0.2576881349086761,24.38694190979004,25.0,-1.1181113719940186,-5903.63720703125,67.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310363769531,305.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1314298659563064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18152616918087,0.1815305203199386,-4.355231794761494e-06,0.0,0.000133384601213,0.0,0.0,7.383559226989746,0.0,0.0,0.0,0.2833729088306427,4.0,0.0,1.0
401580,293.121826171875,297.1499938964844,293.1499938964844,0.0215197261422872,-904.7652587890624,304.14764404296875,0.6218684315681458,0.0633119046688079,0.0747450739145279,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710131525993347,0.050000000745058,0.0481018386781215,293.0638122558594,297.1499938964844,293.1499938964844,0.1058484986424446,-1866.0833740234373,304.1386108398437,0.8582166433334351,0.1698013842105865,0.1186688765883445,293.1605834960937,297.1499938964844,293.1499938964844,0.1783938854932785,-3834.8671875,304.1507568359375,0.9909114241600036,0.2568643391132355,0.2436411380767822,293.2906799316406,297.1499938964844,293.1499938964844,0.0014574314700439,-553.5147094726562,293.1511535644531,0.5710131525993347,0.050000000745058,0.2281744182109832,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,284.0950012207031,293.2908020019531,291.1380310058594,1.0,0.1839445531368255,0.8308087587356567,0.8308087587356567,1.0,1.0,-0.8353583216667175,0.3277265727519989,0.507631778717041,0.2036984413862228,0.0,0.0,0.2593243718147278,24.370290756225582,25.0,-1.013192892074585,-5928.9228515625,67.71539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203857421875,305.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1320347040891647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826568692922592,0.1826612204313278,-4.357506895757979e-06,0.0,0.0001339984301012,0.0,0.0,7.4360432624816895,0.0,0.0,0.0,0.2835805714130401,4.0,0.0,1.0
401640,293.121826171875,297.1499938964844,293.1499938964844,0.0215197261422872,-904.7652587890624,304.14764404296875,0.6218684315681458,0.0633119046688079,0.0747450739145279,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710131525993347,0.050000000745058,0.0481018386781215,293.0638122558594,297.1499938964844,293.1499938964844,0.1058484986424446,-1866.0833740234373,304.1386108398437,0.8582166433334351,0.1698013842105865,0.1186688765883445,293.1605834960937,297.1499938964844,293.1499938964844,0.1783938854932785,-3834.8671875,304.1507568359375,0.9909114241600036,0.2568643391132355,0.2436411380767822,293.2906799316406,297.1499938964844,293.1499938964844,0.0014574314700439,-553.5147094726562,293.1511535644531,0.5710131525993347,0.050000000745058,0.2281744182109832,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,284.0950012207031,293.2908020019531,291.1380310058594,1.0,0.1839445531368255,0.8308087587356567,0.8308087587356567,1.0,1.0,-0.8353583216667175,0.3277265727519989,0.507631778717041,0.2036984413862228,0.0,0.0,0.2593243718147278,24.370290756225582,25.0,-1.013192892074585,-5928.9228515625,67.71539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203857421875,305.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1320347040891647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826568692922592,0.1826612204313278,-4.357506895757979e-06,0.0,0.0001339984301012,0.0,0.0,7.4360432624816895,0.0,0.0,0.0,0.2835805714130401,4.0,0.0,1.0
401700,293.1220397949219,297.1499938964844,293.1499938964844,0.021735556423664,-909.2333374023438,304.1476745605469,0.6229208111763,0.0636219978332519,0.0751120224595069,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711126327514648,0.050000000745058,0.0481012426316738,293.06158447265625,297.1499938964844,293.1499938964844,0.1070365831255912,-1882.9354248046875,304.1385192871094,0.8608790636062622,0.1713322401046753,0.1197381913661956,293.160400390625,297.1499938964844,293.1499938964844,0.178315207362175,-3833.52197265625,304.1507568359375,0.9909278750419616,0.2567662894725799,0.2435491383075714,293.2900390625,297.1499938964844,293.1499938964844,0.0014409353025257,-547.2562866210938,293.128173828125,0.5711126327514648,0.050000000745058,0.2281715869903564,291.1377868652344,291.1499938964844,269.8480529785156,267.832275390625,284.0921630859375,293.2906188964844,291.1377258300781,1.0,0.184100404381752,0.8308448195457458,0.8308448195457458,1.0,1.0,-0.8368659019470215,0.3285442292690277,0.5083216428756714,0.2036588937044143,0.0,0.0,0.260173350572586,24.36445426940918,25.0,-0.9147096872329712,-5942.03466796875,67.94900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,305.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.1323505491018295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832477301359176,0.1832520961761474,-4.358704245532863e-06,0.0,0.0001343189942417,0.0,0.0,7.463523387908935,0.0,0.0,0.0,0.2836894094944,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219494458287954,-913.6290893554688,304.147705078125,0.6239433884620667,0.0639323145151138,0.0754738226532936,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5712015628814697,0.050000000745058,0.0481007061898708,293.0595092773437,297.1499938964844,293.1499938964844,0.1082256659865379,-1899.7586669921875,304.1384582519531,0.8635267019271851,0.1728652119636535,0.1208068206906318,293.1602478027344,297.1499938964844,293.1499938964844,0.1782339811325073,-3832.12939453125,304.1507568359375,0.9909316301345824,0.2566695511341095,0.2434567213058471,293.2894592285156,297.1499938964844,293.1499938964844,0.0014244329649955,-540.9925537109375,293.1052551269531,0.5712015628814697,0.050000000745058,0.2281690537929535,291.1375732421875,291.1499938964844,269.8563537597656,267.8381042480469,284.0898742675781,293.2923583984375,291.1375732421875,1.0,0.1842573434114456,0.8308716416358948,0.8308716416358948,1.0,1.0,-0.8383678197860718,0.3293736279010772,0.5089941620826721,0.2035816460847854,0.0,0.0,0.2610243558883667,24.35944557189941,25.0,-0.5643410086631775,-5955.25341796875,68.18351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01043701171875,305.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.132674291729927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183849036693573,0.1838534027338028,-4.359936610853765e-06,0.0,0.0001346475473837,0.0,0.0,7.491539001464844,0.0,0.0,0.0,0.2838004529476166,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.02237687446177,-922.322021484375,304.14776611328125,0.6259340643882751,0.0645432919263839,0.0761912986636161,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5713551044464111,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106086894869804,-1933.3482666015625,304.1383361816406,0.8687863945960999,0.1759248524904251,0.1229433342814445,293.159912109375,297.1499938964844,293.1499938964844,0.1780682206153869,-3829.2822265625,304.1507873535156,0.990913450717926,0.2564772665500641,0.2432742863893509,293.2884216308594,297.1499938964844,293.1499938964844,0.0013913183938711,-528.4164428710938,293.0597229003906,0.5713551044464111,0.050000000745058,0.2281646728515625,291.1375427246094,291.1499938964844,269.8711242675781,267.8482666015625,284.0837707519531,293.2963562011719,291.1375427246094,1.0,0.1845741719007492,0.8309253454208374,0.8309253454208374,1.0,1.0,-0.8413689732551575,0.3310750424861908,0.5102939605712891,0.2033189535140991,0.0,0.0,0.2626901268959045,24.35093879699707,25.0,-0.1905457675457,-5981.94091796875,68.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,305.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1333415061235427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850391626358032,0.1850435137748718,-4.362432719062781e-06,0.0,0.0001353246916551,0.0,0.0,7.547167301177978,0.0,0.0,0.0,0.2840216755867004,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.02237687446177,-922.322021484375,304.14776611328125,0.6259340643882751,0.0645432919263839,0.0761912986636161,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5713551044464111,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106086894869804,-1933.3482666015625,304.1383361816406,0.8687863945960999,0.1759248524904251,0.1229433342814445,293.159912109375,297.1499938964844,293.1499938964844,0.1780682206153869,-3829.2822265625,304.1507873535156,0.990913450717926,0.2564772665500641,0.2432742863893509,293.2884216308594,297.1499938964844,293.1499938964844,0.0013913183938711,-528.4164428710938,293.0597229003906,0.5713551044464111,0.050000000745058,0.2281646728515625,291.1375427246094,291.1499938964844,269.8711242675781,267.8482666015625,284.0837707519531,293.2963562011719,291.1375427246094,1.0,0.1845741719007492,0.8309253454208374,0.8309253454208374,1.0,1.0,-0.8413689732551575,0.3310750424861908,0.5102939605712891,0.2033189535140991,0.0,0.0,0.2626901268959045,24.35093879699707,25.0,-0.1905457675457,-5981.94091796875,68.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,305.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1333415061235427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850391626358032,0.1850435137748718,-4.362432719062781e-06,0.0,0.0001353246916551,0.0,0.0,7.547167301177978,0.0,0.0,0.0,0.2840216755867004,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227938257157802,-930.6980590820312,304.1478271484375,0.6277919411659241,0.0651265233755111,0.0768812224268913,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714575052261353,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129876598715782,-1966.723876953125,304.13824462890625,0.8739316463470459,0.1789553463459015,0.1250636279582977,293.1596374511719,297.1499938964844,293.1499938964844,0.1779040545225143,-3826.46826171875,304.1507873535156,0.9908338785171508,0.2562811374664306,0.2430899441242218,293.2875671386719,297.1499938964844,293.1499938964844,0.0013581700623035,-515.831787109375,293.013916015625,0.5714575052261353,0.050000000745058,0.2281617671251297,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0754089355469,293.3012084960937,291.13726806640625,1.0,0.1848933398723602,0.83097904920578,0.83097904920578,1.0,1.0,-0.844325065612793,0.3328282833099365,0.5114967823028564,0.2028699815273285,0.0,0.0,0.2643961608409881,24.34611701965332,25.0,-0.4064562916755676,-6009.48828125,69.12921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,305.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1340295970439911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862463057041168,0.1862506717443466,-4.364947926660534e-06,0.0,0.000136023008963,0.0,0.0,7.603677749633789,0.0,0.0,0.0,0.2842465937137604,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227938257157802,-930.6980590820312,304.1478271484375,0.6277919411659241,0.0651265233755111,0.0768812224268913,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714575052261353,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129876598715782,-1966.723876953125,304.13824462890625,0.8739316463470459,0.1789553463459015,0.1250636279582977,293.1596374511719,297.1499938964844,293.1499938964844,0.1779040545225143,-3826.46826171875,304.1507873535156,0.9908338785171508,0.2562811374664306,0.2430899441242218,293.2875671386719,297.1499938964844,293.1499938964844,0.0013581700623035,-515.831787109375,293.013916015625,0.5714575052261353,0.050000000745058,0.2281617671251297,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0754089355469,293.3012084960937,291.13726806640625,1.0,0.1848933398723602,0.83097904920578,0.83097904920578,1.0,1.0,-0.844325065612793,0.3328282833099365,0.5114967823028564,0.2028699815273285,0.0,0.0,0.2643961608409881,24.34611701965332,25.0,-0.4064562916755676,-6009.48828125,69.12921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,305.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1340295970439911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862463057041168,0.1862506717443466,-4.364947926660534e-06,0.0,0.000136023008963,0.0,0.0,7.603677749633789,0.0,0.0,0.0,0.2842465937137604,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231925453990697,-938.6189575195312,304.1478881835937,0.6294707655906677,0.0656730756163597,0.0775312557816505,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714849233627319,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153503060340881,-1999.719970703125,304.13824462890625,0.8788937926292419,0.1819418221712112,0.1271556615829467,293.1594543457031,297.1499938964844,293.1499938964844,0.1777401715517044,-3823.666015625,304.1508178710937,0.9906606078147888,0.2560771405696869,0.2428995817899704,293.286865234375,297.1499938964844,293.1499938964844,0.0013248699251562,-503.1961669921875,292.9676208496094,0.5714849233627319,0.050000000745058,0.2281609773635864,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06353759765625,293.3070068359375,291.1365966796875,1.0,0.1852127164602279,0.8310219049453735,0.8310219049453735,1.0,1.0,-0.8472062349319458,0.3346717059612274,0.512534499168396,0.2020983695983886,0.0,0.0,0.2662076652050018,24.34563064575196,25.0,-0.8952687382698059,-6038.9501953125,69.59878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987060546875,305.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1347356140613556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875257194042205,0.1875300854444503,-4.367580913822167e-06,0.0,0.0001367395161651,0.0,0.0,7.66364049911499,0.0,0.0,0.0,0.2844848334789276,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231925453990697,-938.6189575195312,304.1478881835937,0.6294707655906677,0.0656730756163597,0.0775312557816505,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714849233627319,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153503060340881,-1999.719970703125,304.13824462890625,0.8788937926292419,0.1819418221712112,0.1271556615829467,293.1594543457031,297.1499938964844,293.1499938964844,0.1777401715517044,-3823.666015625,304.1508178710937,0.9906606078147888,0.2560771405696869,0.2428995817899704,293.286865234375,297.1499938964844,293.1499938964844,0.0013248699251562,-503.1961669921875,292.9676208496094,0.5714849233627319,0.050000000745058,0.2281609773635864,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06353759765625,293.3070068359375,291.1365966796875,1.0,0.1852127164602279,0.8310219049453735,0.8310219049453735,1.0,1.0,-0.8472062349319458,0.3346717059612274,0.512534499168396,0.2020983695983886,0.0,0.0,0.2662076652050018,24.34563064575196,25.0,-0.8952687382698059,-6038.9501953125,69.59878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987060546875,305.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1347356140613556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875257194042205,0.1875300854444503,-4.367580913822167e-06,0.0,0.0001367395161651,0.0,0.0,7.66364049911499,0.0,0.0,0.0,0.2844848334789276,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235664695501327,-945.9742431640624,304.14794921875,0.6309361457824707,0.0661734491586685,0.0781315341591835,294.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714218616485596,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.1176872178912162,-2032.2135009765625,304.1382751464844,0.8836225271224976,0.1848696917295456,0.1292103379964828,293.1593322753906,297.1499938964844,293.1499938964844,0.1775744557380676,-3820.840087890625,304.1508178710937,0.990370512008667,0.2558600306510925,0.2426989376544952,293.2863464355469,297.1499938964844,293.1499938964844,0.00129140377976,-490.5055236816406,292.9206237792969,0.5714218616485596,0.050000000745058,0.2281627655029297,291.1356201171875,291.1499938964844,269.8999938964844,267.8658142089844,284.0473022460937,293.3141174316406,291.13543701171875,1.0,0.1855300515890121,0.8310647010803223,0.8310647010803223,1.0,1.0,-0.8499879837036133,0.3366294205188751,0.5133585333824158,0.2009133249521255,0.0,0.0,0.2681916654109955,24.34978103637696,25.0,-1.5363785028457642,-6071.0419921875,70.06116485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,305.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.1354612410068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889238506555557,0.1889282166957855,-4.370427632238716e-06,0.0,0.000137475944939,0.0,0.0,7.7292633056640625,0.0,0.0,0.0,0.284745305776596,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235664695501327,-945.9742431640624,304.14794921875,0.6309361457824707,0.0661734491586685,0.0781315341591835,294.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714218616485596,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.1176872178912162,-2032.2135009765625,304.1382751464844,0.8836225271224976,0.1848696917295456,0.1292103379964828,293.1593322753906,297.1499938964844,293.1499938964844,0.1775744557380676,-3820.840087890625,304.1508178710937,0.990370512008667,0.2558600306510925,0.2426989376544952,293.2863464355469,297.1499938964844,293.1499938964844,0.00129140377976,-490.5055236816406,292.9206237792969,0.5714218616485596,0.050000000745058,0.2281627655029297,291.1356201171875,291.1499938964844,269.8999938964844,267.8658142089844,284.0473022460937,293.3141174316406,291.13543701171875,1.0,0.1855300515890121,0.8310647010803223,0.8310647010803223,1.0,1.0,-0.8499879837036133,0.3366294205188751,0.5133585333824158,0.2009133249521255,0.0,0.0,0.2681916654109955,24.34978103637696,25.0,-1.5363785028457642,-6071.0419921875,70.06116485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,305.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.1354612410068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889238506555557,0.1889282166957855,-4.370427632238716e-06,0.0,0.000137475944939,0.0,0.0,7.7292633056640625,0.0,0.0,0.0,0.284745305776596,4.0,0.0,1.0
