time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237396042793989,-949.356689453125,304.14801025390625,0.6315685510635376,0.0664004832506179,0.0784063190221786,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5713516473770142,0.050000000745058,0.0480998046696186,293.04736328125,297.1499938964844,293.1499938964844,0.1188390851020813,-2048.1767578125,304.1383056640625,0.8858770132064819,0.1863032728433609,0.13021782040596,293.1593322753906,297.1499938964844,293.1499938964844,0.1774881184101104,-3819.3681640625,304.1508178710937,0.9901728630065918,0.2557436823844909,0.2425922006368637,293.28619384765625,297.1499938964844,293.1499938964844,0.0012745672138407,-484.12298583984375,292.89678955078125,0.5713516473770142,0.050000000745058,0.2281647622585296,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0375671386719,293.3182983398437,291.134765625,1.0,0.1856869608163833,0.8310861587524414,0.8310861587524414,1.0,1.0,-0.851325511932373,0.3376461565494537,0.5136793851852417,0.2001564055681228,0.0,0.0,0.2692698240280151,24.35404396057129,25.0,-1.7516181468963623,-6088.28564453125,70.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,305.30499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1358344554901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896873861551284,0.1896917521953582,-4.37197877545259e-06,0.0,0.0001378547021886,0.0,0.0,7.7651591300964355,0.0,0.0,0.0,0.2848876714706421,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.023903053253889,-952.5361938476562,304.1480712890625,0.6321370005607605,0.06661257147789,0.0786642804741859,294.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5712582468986511,0.050000000745058,0.0481003634631633,293.0467834472656,297.1499938964844,293.1499938964844,0.1199785247445106,-2063.93359375,304.13836669921875,0.8880606293678284,0.1877167373895645,0.1312119662761688,293.1593322753906,297.1499938964844,293.1499938964844,0.1773975789546966,-3817.8232421875,304.1508483886719,0.98994243144989,0.2556217908859253,0.2424806505441665,293.2860717773437,297.1499938964844,293.1499938964844,0.0012575851287692,-477.68499755859375,292.87286376953125,0.5712582468986511,0.050000000745058,0.2281674146652221,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0269775390625,293.3228759765625,291.1340637207031,1.0,0.1858423799276352,0.831097424030304,0.831097424030304,1.0,1.0,-0.852626621723175,0.3386810421943664,0.5139455199241638,0.1993039101362228,0.0,0.0,0.2703935503959656,24.359655380249023,25.0,-1.8481714725494385,-6106.19580078125,70.51052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1362151652574539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904894709587097,0.1904938519001007,-4.373614046926377e-06,0.0,0.0001382410700898,0.0,0.0,7.802927494049072,0.0,0.0,0.0,0.2850375473499298,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241969861090183,-958.2192993164062,304.1482238769531,0.6330702304840088,0.066987819969654,0.0791246145963668,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710026621818542,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222102418541908,-2094.693359375,304.1385192871094,0.8921958804130554,0.1904705315828323,0.1331522166728973,293.15948486328125,297.1499938964844,293.1499938964844,0.1772000342607498,-3814.444091796875,304.15087890625,0.9893798828125,0.2553584277629852,0.2422403991222381,293.2860717773437,297.1499938964844,293.1499938964844,0.0012233457528054,-464.7019958496094,292.82452392578125,0.5710026621818542,0.050000000745058,0.2281746864318847,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0032043457031,293.33319091796875,291.1327514648437,1.0,0.1861471831798553,0.831119954586029,0.831119954586029,1.0,1.0,-0.8551021218299866,0.3407898545265198,0.5143122673034668,0.1973323225975036,0.0,0.0,0.2727644145488739,24.37516593933105,25.0,-1.804738163948059,-6143.705078125,70.94317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1370037794113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922002136707306,0.1922045797109604,-4.377145160106011e-06,0.0,0.0001390414254274,0.0,0.0,7.883724212646484,0.0,0.0,0.0,0.2853586077690124,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241969861090183,-958.2192993164062,304.1482238769531,0.6330702304840088,0.066987819969654,0.0791246145963668,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710026621818542,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222102418541908,-2094.693359375,304.1385192871094,0.8921958804130554,0.1904705315828323,0.1331522166728973,293.15948486328125,297.1499938964844,293.1499938964844,0.1772000342607498,-3814.444091796875,304.15087890625,0.9893798828125,0.2553584277629852,0.2422403991222381,293.2860717773437,297.1499938964844,293.1499938964844,0.0012233457528054,-464.7019958496094,292.82452392578125,0.5710026621818542,0.050000000745058,0.2281746864318847,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0032043457031,293.33319091796875,291.1327514648437,1.0,0.1861471831798553,0.831119954586029,0.831119954586029,1.0,1.0,-0.8551021218299866,0.3407898545265198,0.5143122673034668,0.1973323225975036,0.0,0.0,0.2727644145488739,24.37516593933105,25.0,-1.804738163948059,-6143.705078125,70.94317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1370037794113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922002136707306,0.1922045797109604,-4.377145160106011e-06,0.0,0.0001390414254274,0.0,0.0,7.883724212646484,0.0,0.0,0.0,0.2853586077690124,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244430862367153,-962.9418334960938,304.1484069824219,0.6337354183197021,0.0672961696982383,0.0795071721076965,294.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706683993339539,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243645250797271,-2124.257080078125,304.1387634277344,0.8960148692131042,0.1931153684854507,0.1350182890892028,293.15972900390625,297.1499938964844,293.1499938964844,0.1769747883081436,-3810.5771484375,304.1509704589844,0.9886916279792786,0.2550665438175201,0.2419741600751876,293.28631591796875,297.1499938964844,293.1499938964844,0.0011885522399097,-451.5023498535156,292.77569580078125,0.5706683993339539,0.050000000745058,0.22818423807621,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9770812988281,293.3449401855469,291.1317749023437,1.0,0.1864415556192398,0.8311424851417542,0.8311424851417542,1.0,1.0,-0.8573889136314392,0.3429004549980163,0.5144884586334229,0.1951025277376175,0.0,0.0,0.2752593159675598,24.396350860595703,25.0,-1.3845313787460327,-6182.79931640625,71.3545913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591369628906,305.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.1378336995840072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940311342477798,0.1940355151891708,-4.380992777441861e-06,0.0,0.0001398836902808,0.0,0.0,7.97057580947876,0.0,0.0,0.0,0.2857044339179992,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244430862367153,-962.9418334960938,304.1484069824219,0.6337354183197021,0.0672961696982383,0.0795071721076965,294.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706683993339539,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243645250797271,-2124.257080078125,304.1387634277344,0.8960148692131042,0.1931153684854507,0.1350182890892028,293.15972900390625,297.1499938964844,293.1499938964844,0.1769747883081436,-3810.5771484375,304.1509704589844,0.9886916279792786,0.2550665438175201,0.2419741600751876,293.28631591796875,297.1499938964844,293.1499938964844,0.0011885522399097,-451.5023498535156,292.77569580078125,0.5706683993339539,0.050000000745058,0.22818423807621,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9770812988281,293.3449401855469,291.1317749023437,1.0,0.1864415556192398,0.8311424851417542,0.8311424851417542,1.0,1.0,-0.8573889136314392,0.3429004549980163,0.5144884586334229,0.1951025277376175,0.0,0.0,0.2752593159675598,24.396350860595703,25.0,-1.3845313787460327,-6182.79931640625,71.3545913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591369628906,305.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.1378336995840072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940311342477798,0.1940355151891708,-4.380992777441861e-06,0.0,0.0001398836902808,0.0,0.0,7.97057580947876,0.0,0.0,0.0,0.2857044339179992,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246430784463882,-966.7520141601562,304.1485900878906,0.6341716647148132,0.0675445199012756,0.0798173174262046,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702834129333496,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264383643865585,-2152.59765625,304.1390380859375,0.8995583653450012,0.1956577003002166,0.1368110030889511,293.1600952148437,297.1499938964844,293.1499938964844,0.1767188459634781,-3806.16796875,304.15106201171875,0.9879087209701538,0.2547481954097748,0.2416824251413345,293.2868347167969,297.1499938964844,293.1499938964844,0.001153154997155,-438.0642700195313,292.7264404296875,0.5702834129333496,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9496154785156,293.3574523925781,291.1312866210937,1.0,0.1867233961820602,0.8311483263969421,0.8311483263969421,1.0,1.0,-0.859492301940918,0.3449610471725464,0.5145312547683716,0.1927460581064224,0.0,0.0,0.2777944803237915,24.42177963256836,25.0,-0.7289997339248657,-6222.42041015625,71.74324035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1387059688568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959265917539596,0.1959309726953506,-4.385065949463751e-06,0.0,0.0001407689269399,0.0,0.0,8.060933113098145,0.0,0.0,0.0,0.2860652506351471,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246430784463882,-966.7520141601562,304.1485900878906,0.6341716647148132,0.0675445199012756,0.0798173174262046,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702834129333496,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264383643865585,-2152.59765625,304.1390380859375,0.8995583653450012,0.1956577003002166,0.1368110030889511,293.1600952148437,297.1499938964844,293.1499938964844,0.1767188459634781,-3806.16796875,304.15106201171875,0.9879087209701538,0.2547481954097748,0.2416824251413345,293.2868347167969,297.1499938964844,293.1499938964844,0.001153154997155,-438.0642700195313,292.7264404296875,0.5702834129333496,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9496154785156,293.3574523925781,291.1312866210937,1.0,0.1867233961820602,0.8311483263969421,0.8311483263969421,1.0,1.0,-0.859492301940918,0.3449610471725464,0.5145312547683716,0.1927460581064224,0.0,0.0,0.2777944803237915,24.42177963256836,25.0,-0.7289997339248657,-6222.42041015625,71.74324035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1387059688568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959265917539596,0.1959309726953506,-4.385065949463751e-06,0.0,0.0001407689269399,0.0,0.0,8.060933113098145,0.0,0.0,0.0,0.2860652506351471,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248044356703758,-969.805419921875,304.1488037109375,0.6344423890113831,0.0677454769611358,0.0800680667161941,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284386366605758,-2179.82568359375,304.1393737792969,0.9028913378715516,0.1981076449155807,0.1385378539562225,293.1604919433594,297.1499938964844,293.1499938964844,0.1764360666275024,-3801.2861328125,304.15118408203125,0.9870747923851012,0.2544093430042267,0.24136982858181,293.2875671386719,297.1499938964844,293.1499938964844,0.0011171784717589,-424.3977355957031,292.6768798828125,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9217529296875,293.3700256347656,291.1312866210937,1.0,0.1869916170835495,0.8311541676521301,0.8311541676521301,1.0,1.0,-0.8614375591278076,0.3469294905662536,0.514508068561554,0.190403863787651,0.0,0.0,0.2803012728691101,24.449377059936523,25.0,-0.0431537441909313,-6261.70458984375,72.10997772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.139615848660469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978321522474289,0.1978365331888198,-4.389246896607801e-06,0.0,0.0001416923478245,0.0,0.0,8.152220726013184,0.0,0.0,0.0,0.2864307463169098,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248044356703758,-969.805419921875,304.1488037109375,0.6344423890113831,0.0677454769611358,0.0800680667161941,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284386366605758,-2179.82568359375,304.1393737792969,0.9028913378715516,0.1981076449155807,0.1385378539562225,293.1604919433594,297.1499938964844,293.1499938964844,0.1764360666275024,-3801.2861328125,304.15118408203125,0.9870747923851012,0.2544093430042267,0.24136982858181,293.2875671386719,297.1499938964844,293.1499938964844,0.0011171784717589,-424.3977355957031,292.6768798828125,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9217529296875,293.3700256347656,291.1312866210937,1.0,0.1869916170835495,0.8311541676521301,0.8311541676521301,1.0,1.0,-0.8614375591278076,0.3469294905662536,0.514508068561554,0.190403863787651,0.0,0.0,0.2803012728691101,24.449377059936523,25.0,-0.0431537441909313,-6261.70458984375,72.10997772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.139615848660469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978321522474289,0.1978365331888198,-4.389246896607801e-06,0.0,0.0001416923478245,0.0,0.0,8.152220726013184,0.0,0.0,0.0,0.2864307463169098,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248736832290887,-971.1093139648438,304.1488952636719,0.6345366835594177,0.0678327679634094,0.0801761969923973,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696832537651062,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294108629226684,-2193.0224609375,304.1395263671875,0.9045122861862184,0.1992969661951065,0.1393765956163406,293.16070556640625,297.1499938964844,293.1499938964844,0.1762865334749221,-3798.701904296875,304.1512451171875,0.9866518378257751,0.2542347311973572,0.2412078231573104,293.2879638671875,297.1499938964844,293.1499938964844,0.0010989863658323,-417.4842224121094,292.6520080566406,0.5696832537651062,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9079895019531,293.37615966796875,291.1314697265625,1.0,0.1871204078197479,0.8311570882797241,0.8311570882797241,1.0,1.0,-0.8623576760292053,0.3478659391403198,0.5144917964935303,0.1892803758382797,0.0,0.0,0.2815240621566772,24.463462829589844,25.0,0.2917782068252563,-6280.99072265625,72.28541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,305.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400821506977081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987732797861099,0.1987776756286621,-4.391342827148037e-06,0.0,0.0001421655615558,0.0,0.0,8.197474479675293,0.0,0.0,0.0,0.2866122722625732,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249374900013208,-972.3070068359376,304.14898681640625,0.6346161961555481,0.0679142549633979,0.0802763104438781,294.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694913268089294,0.050000000745058,0.048111043870449,293.0485534667969,297.1499938964844,293.1499938964844,0.130364254117012,-2205.939697265625,304.1396789550781,0.9061267375946044,0.2004622668027877,0.1401987671852111,293.1609191894531,297.1499938964844,293.1499938964844,0.1761330068111419,-3796.04736328125,304.1513061523437,0.9862319231033324,0.2540583312511444,0.2410435229539871,293.2884216308594,297.1499938964844,293.1499938964844,0.0010806858772411,-410.5279235839844,292.6270751953125,0.5694913268089294,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8944702148437,293.3821105957031,291.1317749023437,1.0,0.1872457712888717,0.8311529159545898,0.8311529159545898,1.0,1.0,-0.8632475733757019,0.3487643599510193,0.5144832134246826,0.1882089376449585,0.0,0.0,0.2827165424823761,24.47751808166504,25.0,0.6196167469024658,-6299.92724609375,72.45599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327392578125,305.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405535340309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996986418962478,0.1997030377388,-4.393424205773044e-06,0.0,0.0001426439703209,0.0,0.0,8.242077827453613,0.0,0.0,0.0,0.286791443824768,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250548962503671,-974.5012817382812,304.14910888671875,0.6347640752792358,0.0680681616067886,0.0804621130228042,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691364407539368,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322125196456909,-2230.91455078125,304.1400451660156,0.9093307256698608,0.202718123793602,0.1417919099330902,293.1612854003906,297.1499938964844,293.1499938964844,0.1758182495832443,-3790.602294921875,304.1513977050781,0.985418975353241,0.2537049949169159,0.240712508559227,293.28936767578125,297.1499938964844,293.1499938964844,0.0010438624303787,-396.5263977050781,292.5771484375,0.5691364407539368,0.050000000745058,0.2282283455133438,291.132568359375,291.1499938964844,269.8672790527344,267.8236694335937,283.86865234375,293.39324951171875,291.1327209472656,1.0,0.1874866336584091,0.8311445713043213,0.8311445713043213,1.0,1.0,-0.8649484515190125,0.3504335880279541,0.5145148634910583,0.1862768828868866,0.0,0.0,0.2849844396114349,24.50505256652832,25.0,1.248673677444458,-6336.4716796875,72.78378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,305.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1415035426616668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014804780483245,0.2014848738908767,-4.397489647089969e-06,0.0,0.0001436081074643,0.0,0.0,8.328274726867676,0.0,0.0,0.0,0.287138283252716,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250548962503671,-974.5012817382812,304.14910888671875,0.6347640752792358,0.0680681616067886,0.0804621130228042,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691364407539368,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322125196456909,-2230.91455078125,304.1400451660156,0.9093307256698608,0.202718123793602,0.1417919099330902,293.1612854003906,297.1499938964844,293.1499938964844,0.1758182495832443,-3790.602294921875,304.1513977050781,0.985418975353241,0.2537049949169159,0.240712508559227,293.28936767578125,297.1499938964844,293.1499938964844,0.0010438624303787,-396.5263977050781,292.5771484375,0.5691364407539368,0.050000000745058,0.2282283455133438,291.132568359375,291.1499938964844,269.8672790527344,267.8236694335937,283.86865234375,293.39324951171875,291.1327209472656,1.0,0.1874866336584091,0.8311445713043213,0.8311445713043213,1.0,1.0,-0.8649484515190125,0.3504335880279541,0.5145148634910583,0.1862768828868866,0.0,0.0,0.2849844396114349,24.50505256652832,25.0,1.248673677444458,-6336.4716796875,72.78378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,305.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1415035426616668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014804780483245,0.2014848738908767,-4.397489647089969e-06,0.0,0.0001436081074643,0.0,0.0,8.328274726867676,0.0,0.0,0.0,0.287138283252716,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251684952527284,-976.6142578125,304.14923095703125,0.6349488496780396,0.0682233348488807,0.0806438699364662,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688354969024658,0.050000000745058,0.0481150448322296,293.0519714355469,297.1499938964844,293.1499938964844,0.1339768916368484,-2254.6728515625,304.1404113769531,0.9124909043312072,0.204867735505104,0.1433118432760238,293.1615905761719,297.1499938964844,293.1499938964844,0.1755006313323974,-3785.105224609375,304.1514587402344,0.9846705198287964,0.253359317779541,0.2403857707977295,293.2903137207031,297.1499938964844,293.1499938964844,0.0010067240800708,-382.4007263183594,292.5272521972656,0.5688354969024658,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8450012207031,293.4031066894531,291.1340026855469,1.0,0.1877149045467376,0.831136167049408,0.831136167049408,1.0,1.0,-0.866560697555542,0.3519085943698883,0.5146521329879761,0.1847094744443893,0.0,0.0,0.287056565284729,24.53112030029297,25.0,1.7452198266983032,-6370.43115234375,73.09534454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,305.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.142448753118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031349092721939,0.2031393200159073,-4.40134272139403e-06,0.0,0.0001445673697162,0.0,0.0,8.408695220947266,0.0,0.0,0.0,0.2874627113342285,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251684952527284,-976.6142578125,304.14923095703125,0.6349488496780396,0.0682233348488807,0.0806438699364662,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688354969024658,0.050000000745058,0.0481150448322296,293.0519714355469,297.1499938964844,293.1499938964844,0.1339768916368484,-2254.6728515625,304.1404113769531,0.9124909043312072,0.204867735505104,0.1433118432760238,293.1615905761719,297.1499938964844,293.1499938964844,0.1755006313323974,-3785.105224609375,304.1514587402344,0.9846705198287964,0.253359317779541,0.2403857707977295,293.2903137207031,297.1499938964844,293.1499938964844,0.0010067240800708,-382.4007263183594,292.5272521972656,0.5688354969024658,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8450012207031,293.4031066894531,291.1340026855469,1.0,0.1877149045467376,0.831136167049408,0.831136167049408,1.0,1.0,-0.866560697555542,0.3519085943698883,0.5146521329879761,0.1847094744443893,0.0,0.0,0.287056565284729,24.53112030029297,25.0,1.7452198266983032,-6370.43115234375,73.09534454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,305.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.142448753118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031349092721939,0.2031393200159073,-4.40134272139403e-06,0.0,0.0001445673697162,0.0,0.0,8.408695220947266,0.0,0.0,0.0,0.2874627113342285,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252921413630247,-978.910888671875,304.1492614746094,0.635222315788269,0.0683966502547264,0.0808416083455085,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685909390449524,0.050000000745058,0.0481165423989295,293.0541687011719,297.1499938964844,293.1499938964844,0.1356549859046936,-2277.19775390625,304.14080810546875,0.9155811667442322,0.2069054991006851,0.1447541862726211,293.1617431640625,297.1499938964844,293.1499938964844,0.175194501876831,-3779.81201171875,304.1514892578125,0.984003722667694,0.2530328333377838,0.2400740385055542,293.29119873046875,297.1499938964844,293.1499938964844,0.0009695715270936,-368.26995849609375,292.4773254394531,0.5685909390449524,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82293701171875,293.411376953125,291.1353759765625,1.0,0.1879316717386245,0.8311278820037842,0.8311278820037842,1.0,1.0,-0.8681102991104126,0.3532182574272156,0.514892041683197,0.1834703981876373,0.0,0.0,0.2889383733272552,24.554702758789062,25.0,1.935773491859436,-6402.6748046875,73.39344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1433681547641754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046482563018798,0.204652652144432,-4.404909759614384e-06,0.0,0.0001455004530726,0.0,0.0,8.482542991638184,0.0,0.0,0.0,0.2877612113952636,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252921413630247,-978.910888671875,304.1492614746094,0.635222315788269,0.0683966502547264,0.0808416083455085,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685909390449524,0.050000000745058,0.0481165423989295,293.0541687011719,297.1499938964844,293.1499938964844,0.1356549859046936,-2277.19775390625,304.14080810546875,0.9155811667442322,0.2069054991006851,0.1447541862726211,293.1617431640625,297.1499938964844,293.1499938964844,0.175194501876831,-3779.81201171875,304.1514892578125,0.984003722667694,0.2530328333377838,0.2400740385055542,293.29119873046875,297.1499938964844,293.1499938964844,0.0009695715270936,-368.26995849609375,292.4773254394531,0.5685909390449524,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82293701171875,293.411376953125,291.1353759765625,1.0,0.1879316717386245,0.8311278820037842,0.8311278820037842,1.0,1.0,-0.8681102991104126,0.3532182574272156,0.514892041683197,0.1834703981876373,0.0,0.0,0.2889383733272552,24.554702758789062,25.0,1.935773491859436,-6402.6748046875,73.39344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1433681547641754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046482563018798,0.204652652144432,-4.404909759614384e-06,0.0,0.0001455004530726,0.0,0.0,8.482542991638184,0.0,0.0,0.0,0.2877612113952636,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254327040165662,-981.5120239257812,304.1492919921875,0.6356061100959778,0.0685956701636314,0.0810676738619804,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683926939964294,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372373402118683,-2298.365966796875,304.1412353515625,0.9185627102851868,0.2088251113891601,0.1461153626441955,293.1617431640625,297.1499938964844,293.1499938964844,0.1749016344547271,-3774.743408203125,304.1514587402344,0.9834173917770386,0.2527327537536621,0.2397855371236801,293.2919616699219,297.1499938964844,293.1499938964844,0.0009323843405582,-354.1213684082031,292.42779541015625,0.5683926939964294,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8016052246094,293.4183959960937,291.13726806640625,1.0,0.188138410449028,0.8311195969581604,0.8311195969581604,1.0,1.0,-0.8696145415306091,0.3544096648693084,0.515204906463623,0.1824658513069152,0.0,0.0,0.2905628085136413,24.57554626464844,25.0,2.634107112884521,-6435.271484375,73.68057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442518085241317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059944570064544,0.2059988528490066,-4.4081634769099765e-06,0.0,0.0001463972439523,0.0,0.0,8.548553466796875,0.0,0.0,0.0,0.2880285084247589,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254327040165662,-981.5120239257812,304.1492919921875,0.6356061100959778,0.0685956701636314,0.0810676738619804,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683926939964294,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372373402118683,-2298.365966796875,304.1412353515625,0.9185627102851868,0.2088251113891601,0.1461153626441955,293.1617431640625,297.1499938964844,293.1499938964844,0.1749016344547271,-3774.743408203125,304.1514587402344,0.9834173917770386,0.2527327537536621,0.2397855371236801,293.2919616699219,297.1499938964844,293.1499938964844,0.0009323843405582,-354.1213684082031,292.42779541015625,0.5683926939964294,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8016052246094,293.4183959960937,291.13726806640625,1.0,0.188138410449028,0.8311195969581604,0.8311195969581604,1.0,1.0,-0.8696145415306091,0.3544096648693084,0.515204906463623,0.1824658513069152,0.0,0.0,0.2905628085136413,24.57554626464844,25.0,2.634107112884521,-6435.271484375,73.68057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442518085241317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059944570064544,0.2059988528490066,-4.4081634769099765e-06,0.0,0.0001463972439523,0.0,0.0,8.548553466796875,0.0,0.0,0.0,0.2880285084247589,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255102105438709,-982.9419555664062,304.1492614746094,0.6358417868614197,0.0687056183815002,0.081192672252655,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683099031448364,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379890441894531,-2308.396728515625,304.1414489746094,0.9200013875961304,0.2097375839948654,0.1467628628015518,293.1617126464844,297.1499938964844,293.1499938964844,0.1747614294290542,-3772.314453125,304.1514587402344,0.9831556081771852,0.2525940239429474,0.239651620388031,293.29229736328125,297.1499938964844,293.1499938964844,0.0009138059103861,-347.0511169433594,292.4032592773437,0.5683099031448364,0.050000000745058,0.2282523512840271,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.791259765625,293.42156982421875,291.13836669921875,1.0,0.1882382333278656,0.8311154246330261,0.8311154246330261,1.0,1.0,-0.8703498244285583,0.3549616932868957,0.5153881311416626,0.1820502281188964,0.0,0.0,0.2912434339523315,24.58505249023437,25.0,2.8254973888397217,-6450.62646484375,73.82017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1446776539087295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065705806016922,0.2065749913454055,-4.409609573485795e-06,0.0,0.0001468294358346,0.0,0.0,8.576952934265137,0.0,0.0,0.0,0.2881441116333008,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255932286381721,-984.473876953125,304.1492614746094,0.6361055970191956,0.0688223540782928,0.0813254863023758,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682372450828552,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.138718381524086,-2318.1171875,304.1416931152344,0.921405553817749,0.2106203734874725,0.1473894864320755,293.16162109375,297.1499938964844,293.1499938964844,0.1746290177106857,-3770.024169921875,304.15142822265625,0.9829140305519104,0.2524628639221191,0.2395246773958206,293.2926025390625,297.1499938964844,293.1499938964844,0.0008952496573328,-339.9911804199219,292.3786926269531,0.5682372450828552,0.050000000745058,0.2282544672489166,291.1390686035156,291.1499938964844,269.7785339355469,267.7509155273437,283.7811584472656,293.424560546875,291.1393127441406,1.0,0.188335970044136,0.8311113715171814,0.8311113715171814,1.0,1.0,-0.8710750937461853,0.3554863631725311,0.5155887603759766,0.1816897988319397,0.0,0.0,0.2918654978275299,24.594018936157227,25.0,2.695230960845948,-6465.162109375,73.95745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.1450908482074737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070910334587097,0.2070954442024231,-4.410921064845752e-06,0.0,0.0001472487638238,0.0,0.0,8.602643966674805,0.0,0.0,0.0,0.2882489264011383,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257808342576026,-987.9397583007812,304.1492004394531,0.6367343068122864,0.0690861269831657,0.0816204398870468,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0624694824219,297.1499938964844,293.1499938964844,0.1401171535253524,-2336.7333984375,304.1421203613281,0.9241187572479248,0.2123040407896042,0.148583099246025,293.16131591796875,297.1499938964844,293.1499938964844,0.1743951588869094,-3765.995361328125,304.1513366699219,0.982498824596405,0.2522284090518951,0.2392944395542144,293.2930603027344,297.1499938964844,293.1499938964844,0.0008582336595281,-325.91748046875,292.32916259765625,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7608642578125,293.4288330078125,291.1405639648437,1.0,0.1885259002447128,0.8311032056808472,0.8311032056808472,1.0,1.0,-0.8725082278251648,0.3564617037773132,0.5160465240478516,0.1811311542987823,0.0,0.0,0.2930320799350738,24.60994529724121,25.0,1.748151421546936,-6492.89599609375,74.22655487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1458730548620224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080421447753906,0.208046555519104,-4.413250735524343e-06,0.0,0.0001480426144553,0.0,0.0,8.649530410766602,0.0,0.0,0.0,0.2884398102760315,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257808342576026,-987.9397583007812,304.1492004394531,0.6367343068122864,0.0690861269831657,0.0816204398870468,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0624694824219,297.1499938964844,293.1499938964844,0.1401171535253524,-2336.7333984375,304.1421203613281,0.9241187572479248,0.2123040407896042,0.148583099246025,293.16131591796875,297.1499938964844,293.1499938964844,0.1743951588869094,-3765.995361328125,304.1513366699219,0.982498824596405,0.2522284090518951,0.2392944395542144,293.2930603027344,297.1499938964844,293.1499938964844,0.0008582336595281,-325.91748046875,292.32916259765625,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7608642578125,293.4288330078125,291.1405639648437,1.0,0.1885259002447128,0.8311032056808472,0.8311032056808472,1.0,1.0,-0.8725082278251648,0.3564617037773132,0.5160465240478516,0.1811311542987823,0.0,0.0,0.2930320799350738,24.60994529724121,25.0,1.748151421546936,-6492.89599609375,74.22655487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1458730548620224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080421447753906,0.208046555519104,-4.413250735524343e-06,0.0,0.0001480426144553,0.0,0.0,8.649530410766602,0.0,0.0,0.0,0.2884398102760315,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260265488177537,-992.4839477539062,304.1490478515625,0.6376283168792725,0.0694319903850555,0.0819974169135093,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680834054946899,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414611637592315,-2354.600830078125,304.1424865722656,0.926790714263916,0.2139107584953308,0.1497159302234649,293.1607666015625,297.1499938964844,293.1499938964844,0.1742237359285354,-3763.078857421875,304.15118408203125,0.982231080532074,0.2520537972450256,0.2391139417886734,293.2932434082031,297.1499938964844,293.1499938964844,0.0008218415314331,-312.09600830078125,292.2791748046875,0.5680834054946899,0.050000000745058,0.2282589226961136,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7389831542969,293.428466796875,291.1405944824219,1.0,0.1887111216783523,0.8310950994491577,0.8310950994491577,1.0,1.0,-0.8740009069442749,0.3573824763298034,0.5166183710098267,0.1807878017425537,0.0,0.0,0.2942526340484619,24.619489669799805,25.0,0.2339598685503006,-6521.296875,74.49705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465933620929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089956253767013,0.2090000361204147,-4.415435796545353e-06,0.0,0.0001487736299168,0.0,0.0,8.696330070495605,0.0,0.0,0.0,0.2886288464069366,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260265488177537,-992.4839477539062,304.1490478515625,0.6376283168792725,0.0694319903850555,0.0819974169135093,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680834054946899,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414611637592315,-2354.600830078125,304.1424865722656,0.926790714263916,0.2139107584953308,0.1497159302234649,293.1607666015625,297.1499938964844,293.1499938964844,0.1742237359285354,-3763.078857421875,304.15118408203125,0.982231080532074,0.2520537972450256,0.2391139417886734,293.2932434082031,297.1499938964844,293.1499938964844,0.0008218415314331,-312.09600830078125,292.2791748046875,0.5680834054946899,0.050000000745058,0.2282589226961136,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7389831542969,293.428466796875,291.1405944824219,1.0,0.1887111216783523,0.8310950994491577,0.8310950994491577,1.0,1.0,-0.8740009069442749,0.3573824763298034,0.5166183710098267,0.1807878017425537,0.0,0.0,0.2942526340484619,24.619489669799805,25.0,0.2339598685503006,-6521.296875,74.49705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465933620929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089956253767013,0.2090000361204147,-4.415435796545353e-06,0.0,0.0001487736299168,0.0,0.0,8.696330070495605,0.0,0.0,0.0,0.2886288464069366,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263401232659816,-998.2586059570312,304.1488342285156,0.6388323307037354,0.0698579847812652,0.0824730917811393,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681164264678955,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.142752930521965,-2371.747314453125,304.1428527832031,0.9294463992118835,0.2154411524534225,0.1507971882820129,293.1599426269531,297.1499938964844,293.1499938964844,0.1741162687540054,-3761.282958984375,304.1509704589844,0.9821316599845886,0.2519450485706329,0.2389958202838897,293.2931213378906,297.1499938964844,293.1499938964844,0.0007860871264711,-298.52264404296875,292.2294921875,0.5681164264678955,0.050000000745058,0.228257954120636,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7171936035156,293.4267272949219,291.14019775390625,1.0,0.1888952553272247,0.8310871720314026,0.8310871720314026,1.0,1.0,-0.875594437122345,0.3582764267921448,0.517318069934845,0.1806452870368957,0.0,0.0,0.2955812513828277,24.62209892272949,25.0,-0.3516567051410675,-6551.80615234375,74.77532196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472612619400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100443542003631,0.2100487649440765,-4.417774562170962e-06,0.0,0.00014945147268,0.0,0.0,8.747773170471191,0.0,0.0,0.0,0.2888353765010834,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263401232659816,-998.2586059570312,304.1488342285156,0.6388323307037354,0.0698579847812652,0.0824730917811393,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681164264678955,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.142752930521965,-2371.747314453125,304.1428527832031,0.9294463992118835,0.2154411524534225,0.1507971882820129,293.1599426269531,297.1499938964844,293.1499938964844,0.1741162687540054,-3761.282958984375,304.1509704589844,0.9821316599845886,0.2519450485706329,0.2389958202838897,293.2931213378906,297.1499938964844,293.1499938964844,0.0007860871264711,-298.52264404296875,292.2294921875,0.5681164264678955,0.050000000745058,0.228257954120636,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7171936035156,293.4267272949219,291.14019775390625,1.0,0.1888952553272247,0.8310871720314026,0.8310871720314026,1.0,1.0,-0.875594437122345,0.3582764267921448,0.517318069934845,0.1806452870368957,0.0,0.0,0.2955812513828277,24.62209892272949,25.0,-0.3516567051410675,-6551.80615234375,74.77532196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472612619400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100443542003631,0.2100487649440765,-4.417774562170962e-06,0.0,0.00014945147268,0.0,0.0,8.747773170471191,0.0,0.0,0.0,0.2888353765010834,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.026712168008089,-1004.87939453125,304.14862060546875,0.6402571797370911,0.0703412890434265,0.083021655678749,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681942701339722,0.050000000745058,0.0481189675629138,293.0715637207031,297.1499938964844,293.1499938964844,0.1439704895019531,-2387.86962890625,304.1431884765625,0.93200945854187,0.2168775796890258,0.1518156379461288,293.1589660644531,297.1499938964844,293.1499938964844,0.1740557998418808,-3760.29296875,304.1507568359375,0.98215514421463,0.2518925368785858,0.2389329820871353,293.292724609375,297.1499938964844,293.1499938964844,0.0007508732960559,-285.1518249511719,292.1807556152344,0.5681942701339722,0.050000000745058,0.2282556742429733,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963806152344,293.42529296875,291.1400451660156,1.0,0.1890798956155777,0.8310791850090027,0.8310791850090027,1.0,1.0,-0.8772444128990173,0.3591337203979492,0.5181106925010681,0.1806697249412536,0.0,0.0,0.2969236969947815,24.621414184570312,25.0,-0.2727738320827484,-6582.5947265625,75.05916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.1478918492794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111276537179947,0.2111320793628692,-4.4202593016962055e-06,0.0,0.0001500914368079,0.0,0.0,8.801143646240234,0.0,0.0,0.0,0.2890501916408539,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.026712168008089,-1004.87939453125,304.14862060546875,0.6402571797370911,0.0703412890434265,0.083021655678749,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681942701339722,0.050000000745058,0.0481189675629138,293.0715637207031,297.1499938964844,293.1499938964844,0.1439704895019531,-2387.86962890625,304.1431884765625,0.93200945854187,0.2168775796890258,0.1518156379461288,293.1589660644531,297.1499938964844,293.1499938964844,0.1740557998418808,-3760.29296875,304.1507568359375,0.98215514421463,0.2518925368785858,0.2389329820871353,293.292724609375,297.1499938964844,293.1499938964844,0.0007508732960559,-285.1518249511719,292.1807556152344,0.5681942701339722,0.050000000745058,0.2282556742429733,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963806152344,293.42529296875,291.1400451660156,1.0,0.1890798956155777,0.8310791850090027,0.8310791850090027,1.0,1.0,-0.8772444128990173,0.3591337203979492,0.5181106925010681,0.1806697249412536,0.0,0.0,0.2969236969947815,24.621414184570312,25.0,-0.2727738320827484,-6582.5947265625,75.05916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.1478918492794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111276537179947,0.2111320793628692,-4.4202593016962055e-06,0.0,0.0001500914368079,0.0,0.0,8.801143646240234,0.0,0.0,0.0,0.2890501916408539,4.0,0.0,1.0
