time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269171725958585,-1008.4689331054688,304.14849853515625,0.6410306692123413,0.0705997347831726,0.0833170041441917,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682426691055298,0.050000000745058,0.04811866953969,293.0731506347656,297.1499938964844,293.1499938964844,0.1445486843585968,-2395.51318359375,304.14337158203125,0.9332361221313475,0.2175561785697937,0.1522979140281677,293.158447265625,297.1499938964844,293.1499938964844,0.1740424185991287,-3760.0888671875,304.150634765625,0.9822004437446594,0.2518846392631531,0.2389196008443832,293.2924194335937,297.1499938964844,293.1499938964844,0.0007334401016123,-278.5325622558594,292.1566772460937,0.5682426691055298,0.050000000745058,0.2282542437314987,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.6864013671875,293.42486572265625,291.1399230957031,1.0,0.1891725063323974,0.8310752511024475,0.8310752511024475,1.0,1.0,-0.8780778050422668,0.3595460951328277,0.5185316801071167,0.1807341277599334,0.0,0.0,0.2976034283638,24.62069320678711,25.0,-0.4544538855552673,-6596.5595703125,75.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7890625,18000.0,0.0,0.0,0.1481956094503402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116736024618148,0.2116780132055282,-4.421522135089617e-06,0.0,0.0001503997045801,0.0,0.0,8.828099250793457,0.0,0.0,0.0,0.2891589403152466,4.0,0.0,1.0
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271015018224716,-1012.206787109375,304.1484375,0.6418352723121643,0.0708670616149902,0.0836234241724014,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682947039604187,0.050000000745058,0.048118345439434,293.0747985839844,297.1499938964844,293.1499938964844,0.1451101899147033,-2402.932861328125,304.1435546875,0.9344218373298644,0.2182087749242782,0.152762234210968,293.15789794921875,297.1499938964844,293.1499938964844,0.1740431636571884,-3760.134765625,304.1505126953125,0.9822624921798706,0.251887172460556,0.2389164268970489,293.2921142578125,297.1499938964844,293.1499938964844,0.0007160707609727,-271.940673828125,292.1324462890625,0.5682947039604187,0.050000000745058,0.2282527238130569,291.1395874023437,291.1499938964844,269.6067810058594,267.6473999023437,283.6766967773437,293.4246520996094,291.139404296875,1.0,0.1892652958631515,0.8310689330101013,0.8310689330101013,1.0,1.0,-0.8789119124412537,0.3599472343921661,0.5189647078514099,0.1808275580406189,0.0,0.0,0.2983360290527344,24.619997024536133,25.0,-1.0938653945922852,-6609.7890625,75.34574890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,305.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1484909355640411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122439742088318,0.2122483998537063,-4.422809979587328e-06,0.0,0.0001506994303781,0.0,0.0,8.856228828430176,0.0,0.0,0.0,0.2892724275588989,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274459458887577,-1020.115234375,304.1483764648437,0.6435237526893616,0.0714256465435028,0.0842655226588249,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684045553207397,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.1461776942014694,-2417.026611328125,304.1439208984375,0.9366577863693236,0.219432532787323,0.1536347270011901,293.15673828125,297.1499938964844,293.1499938964844,0.1740819811820984,-3760.8828125,304.1502990722656,0.9824278950691224,0.2519214451313019,0.2389385104179382,293.2914123535156,297.1499938964844,293.1499938964844,0.0006817792309448,-258.9330139160156,292.0837097167969,0.5684045553207397,0.050000000745058,0.228249505162239,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.65789794921875,293.4248046875,291.1378173828125,1.0,0.1894511282444,0.8310562372207642,0.8310562372207642,1.0,1.0,-0.8805736899375916,0.3607173264026642,0.519856333732605,0.1810871213674545,0.0,0.0,0.3000366985797882,24.61910820007324,25.0,-1.928418755531311,-6637.224609375,75.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1490566879510879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135630697011947,0.2135674953460693,-4.425677616382018e-06,0.0,0.0001512735907454,0.0,0.0,8.921178817749023,0.0,0.0,0.0,0.2895329594612121,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274459458887577,-1020.115234375,304.1483764648437,0.6435237526893616,0.0714256465435028,0.0842655226588249,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684045553207397,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.1461776942014694,-2417.026611328125,304.1439208984375,0.9366577863693236,0.219432532787323,0.1536347270011901,293.15673828125,297.1499938964844,293.1499938964844,0.1740819811820984,-3760.8828125,304.1502990722656,0.9824278950691224,0.2519214451313019,0.2389385104179382,293.2914123535156,297.1499938964844,293.1499938964844,0.0006817792309448,-258.9330139160156,292.0837097167969,0.5684045553207397,0.050000000745058,0.228249505162239,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.65789794921875,293.4248046875,291.1378173828125,1.0,0.1894511282444,0.8310562372207642,0.8310562372207642,1.0,1.0,-0.8805736899375916,0.3607173264026642,0.519856333732605,0.1810871213674545,0.0,0.0,0.3000366985797882,24.61910820007324,25.0,-1.928418755531311,-6637.224609375,75.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1490566879510879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135630697011947,0.2135674953460693,-4.425677616382018e-06,0.0,0.0001512735907454,0.0,0.0,8.921178817749023,0.0,0.0,0.0,0.2895329594612121,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276512149721384,-1025.0452880859375,304.1483764648437,0.6445828080177307,0.0717752426862716,0.0846683606505394,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5684717297554016,0.050000000745058,0.0481172539293766,293.0802307128906,297.1499938964844,293.1499938964844,0.1467711329460144,-2424.84423828125,304.1441650390625,0.9379034638404846,0.2201117724180221,0.1541198194026947,293.1560363769531,297.1499938964844,293.1499938964844,0.1741185933351516,-3761.552490234375,304.150146484375,0.9825496077537536,0.2519601881504059,0.2389694154262542,293.2909240722656,297.1499938964844,293.1499938964844,0.0006613893783651,-251.19595336914065,292.05487060546875,0.5684717297554016,0.050000000745058,0.2282475233078003,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.64697265625,293.4252624511719,291.1371154785156,1.0,0.1895626336336136,0.8310486674308777,0.8310486674308777,1.0,1.0,-0.8815620541572571,0.3611600399017334,0.5204020142555237,0.1812804043292999,0.0,0.0,0.3011337220668793,24.619083404541016,25.0,-1.67561674118042,-6654.44921875,75.80487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1493848115205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144480496644973,0.2144524753093719,-4.427650765137514e-06,0.0,0.0001516065822215,0.0,0.0,8.964932441711426,0.0,0.0,0.0,0.2897083461284637,4.0,0.0,1.0
404400,293.1335144042969,297.1499938964844,293.1499938964844,0.0277924761176109,-1028.3939208984375,304.1483459472656,0.6453040242195129,0.0720131173729896,0.0849428325891494,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685164928436279,0.050000000745058,0.0481169745326042,293.0816345214844,297.1499938964844,293.1499938964844,0.1471482068300247,-2429.80419921875,304.1443176269531,0.9386970400810242,0.2205438911914825,0.1544288098812103,293.1555480957031,297.1499938964844,293.1499938964844,0.1741465479135513,-3762.055908203125,304.15008544921875,0.982637882232666,0.2519922852516174,0.2389961332082748,293.29058837890625,297.1499938964844,293.1499938964844,0.0006478475988842,-246.055908203125,292.03582763671875,0.5685164928436279,0.050000000745058,0.2282462120056152,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6398010253906,293.4256591796875,291.1368103027344,1.0,0.1896368861198425,0.8310436010360718,0.8310436010360718,1.0,1.0,-0.8822164535522461,0.3614481091499328,0.5207683444023132,0.1814212650060653,0.0,0.0,0.3018713593482971,24.61928939819336,25.0,-1.4297583103179932,-6665.798828125,75.91922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,305.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1496011614799499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150506377220153,0.2150550633668899,-4.4290286496107e-06,0.0,0.0001518261560704,0.0,0.0,8.994831085205078,0.0,0.0,0.0,0.2898286283016205,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281646586954593,-1037.004150390625,304.1482849121094,0.6471584439277649,0.0726250186562538,0.0856499299407005,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686253309249878,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480223536491394,-2441.2822265625,304.1447448730469,0.9405354857444764,0.221543937921524,0.1551450043916702,293.15435791015625,297.1499938964844,293.1499938964844,0.1742339879274368,-3763.60888671875,304.14990234375,0.9828810691833496,0.2520956099033355,0.23908531665802,293.28973388671875,297.1499938964844,293.1499938964844,0.0006142347119748,-233.29510498046875,291.98883056640625,0.5686253309249878,0.050000000745058,0.2282430231571197,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.62213134765625,293.42706298828125,291.1361694335937,1.0,0.1898218989372253,0.8310307860374451,0.8310307860374451,1.0,1.0,-0.883831262588501,0.3621454238891601,0.5216858386993408,0.181803286075592,0.0,0.0,0.3037551045417785,24.62074279785156,25.0,-0.9645425081253052,-6693.9033203125,76.2033462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,305.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501356214284896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216594323515892,0.2165987491607666,-4.432618425198598e-06,0.0,0.0001523685787105,0.0,0.0,9.071687698364258,0.0,0.0,0.0,0.2901387512683868,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281646586954593,-1037.004150390625,304.1482849121094,0.6471584439277649,0.0726250186562538,0.0856499299407005,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686253309249878,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480223536491394,-2441.2822265625,304.1447448730469,0.9405354857444764,0.221543937921524,0.1551450043916702,293.15435791015625,297.1499938964844,293.1499938964844,0.1742339879274368,-3763.60888671875,304.14990234375,0.9828810691833496,0.2520956099033355,0.23908531665802,293.28973388671875,297.1499938964844,293.1499938964844,0.0006142347119748,-233.29510498046875,291.98883056640625,0.5686253309249878,0.050000000745058,0.2282430231571197,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.62213134765625,293.42706298828125,291.1361694335937,1.0,0.1898218989372253,0.8310307860374451,0.8310307860374451,1.0,1.0,-0.883831262588501,0.3621454238891601,0.5216858386993408,0.181803286075592,0.0,0.0,0.3037551045417785,24.62074279785156,25.0,-0.9645425081253052,-6693.9033203125,76.2033462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,305.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501356214284896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216594323515892,0.2165987491607666,-4.432618425198598e-06,0.0,0.0001523685787105,0.0,0.0,9.071687698364258,0.0,0.0,0.0,0.2901387512683868,4.0,0.0,1.0
404580,293.1316223144531,297.1499938964844,293.1499938964844,0.0285689905285835,-1045.908447265625,304.1481628417969,0.6490721106529236,0.0732574462890625,0.0863820388913154,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568727433681488,0.050000000745058,0.0481156706809997,293.08892822265625,297.1499938964844,293.1499938964844,0.1487985402345657,-2451.44189453125,304.14520263671875,0.9421756863594056,0.2224350124597549,0.1557855755090713,293.1531677246094,297.1499938964844,293.1499938964844,0.1743365675210952,-3765.402099609375,304.1497802734375,0.9831482172012328,0.2522275447845459,0.2392022758722305,293.2888488769531,297.1499938964844,293.1499938964844,0.0005808895803056,-220.6295318603516,291.9428100585937,0.568727433681488,0.050000000745058,0.2282400280237198,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6047058105469,293.4288635253906,291.1363525390625,1.0,0.1900055706501007,0.8310179710388184,0.8310179710388184,1.0,1.0,-0.8854120373725891,0.362815648317337,0.5225963592529297,0.1822091192007064,0.0,0.0,0.3056020438671112,24.62351417541504,25.0,0.2713325917720794,-6724.0322265625,76.48426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,305.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506711542606353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218153178691864,0.2181576192378997,-4.436335530044744e-06,0.0,0.0001529120636405,0.0,0.0,9.149698257446287,0.0,0.0,0.0,0.2904540300369262,4.0,0.0,1.0
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.0285689905285835,-1045.908447265625,304.1481628417969,0.6490721106529236,0.0732574462890625,0.0863820388913154,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568727433681488,0.050000000745058,0.0481156706809997,293.08892822265625,297.1499938964844,293.1499938964844,0.1487985402345657,-2451.44189453125,304.14520263671875,0.9421756863594056,0.2224350124597549,0.1557855755090713,293.1531677246094,297.1499938964844,293.1499938964844,0.1743365675210952,-3765.402099609375,304.1497802734375,0.9831482172012328,0.2522275447845459,0.2392022758722305,293.2888488769531,297.1499938964844,293.1499938964844,0.0005808895803056,-220.6295318603516,291.9428100585937,0.568727433681488,0.050000000745058,0.2282400280237198,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6047058105469,293.4288635253906,291.1363525390625,1.0,0.1900055706501007,0.8310179710388184,0.8310179710388184,1.0,1.0,-0.8854120373725891,0.362815648317337,0.5225963592529297,0.1822091192007064,0.0,0.0,0.3056020438671112,24.62351417541504,25.0,0.2713325917720794,-6724.0322265625,76.48426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,305.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506711542606353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218153178691864,0.2181576192378997,-4.436335530044744e-06,0.0,0.0001529120636405,0.0,0.0,9.149698257446287,0.0,0.0,0.0,0.2904540300369262,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.0290902275592088,-1049.85888671875,304.1475524902344,0.6500476002693176,0.0735809803009033,0.0867566466331482,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568774402141571,0.050000000745058,0.0481153801083564,293.0907897949219,297.1499938964844,293.1499938964844,0.1491449028253555,-2455.958740234375,304.1454467773437,0.9429169297218324,0.2228372693061828,0.1560761779546737,293.1525573730469,297.1499938964844,293.1499938964844,0.1743888854980468,-3766.303466796875,304.14971923828125,0.9832876920700072,0.2523033320903778,0.2392703592777252,293.2884216308594,297.1499938964844,293.1499938964844,0.0005642632604576,-214.3093414306641,291.9203796386719,0.568774402141571,0.050000000745058,0.2282386571168899,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5960388183594,293.4299011230469,291.136962890625,1.0,0.1900966465473175,0.8310115337371826,0.8310115337371826,1.0,1.0,-0.8861863613128662,0.3631417751312256,0.5230445861816406,0.1824136227369308,0.0,0.0,0.3064325153827667,24.625471115112305,25.0,1.070473551750183,-6739.22265625,76.6230697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,305.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.1509442925453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188812494277954,0.2188856899738311,-4.4381549741956405e-06,0.0,0.0001531892776256,0.0,0.0,9.18637466430664,0.0,0.0,0.0,0.2906029522418976,4.0,0.0,1.0
404760,293.1307067871094,297.1499938964844,293.1499938964844,0.0295404456555843,-1054.938232421875,304.147216796875,0.6510344743728638,0.0739086121320724,0.0871367827057838,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688180327415466,0.050000000745058,0.0481151118874549,293.0927124023437,297.1499938964844,293.1499938964844,0.1494652181863784,-2460.127685546875,304.14569091796875,0.9436047077178956,0.2232104688882827,0.1563467532396316,293.1519775390625,297.1499938964844,293.1499938964844,0.174443706870079,-3767.243896484375,304.149658203125,0.9834294319152832,0.2523848712444305,0.2393441200256347,293.2879638671875,297.1499938964844,293.1499938964844,0.0005483394488692,-208.0127410888672,291.89825439453125,0.5688180327415466,0.050000000745058,0.2282373756170272,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873413085937,293.4310607910156,291.1376953125,1.0,0.1901871263980865,0.8310028910636902,0.8310028910636902,1.0,1.0,-0.8869487643241882,0.3634625375270843,0.5234861969947815,0.1826154589653015,0.0,0.0,0.3071933686733246,24.627824783325195,25.0,1.591067671775818,-6753.76220703125,76.76055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,305.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512219458818435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219552457332611,0.2195568978786468,-4.439877102413448e-06,0.0,0.0001534710463602,0.0,0.0,9.220318794250488,0.0,0.0,0.0,0.2907413840293884,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.030028061941266,-1063.871337890625,304.1473388671875,0.6530246734619141,0.0745723247528076,0.0879082009196281,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688911080360413,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.1500330567359924,-2467.5068359375,304.14617919921875,0.944804549217224,0.2238642275333404,0.1568232625722885,293.1508483886719,297.1499938964844,293.1499938964844,0.1745733171701431,-3769.4755859375,304.1495666503906,0.98371422290802,0.2525649964809418,0.239508256316185,293.2870788574219,297.1499938964844,293.1499938964844,0.0005250831018202,-195.38821411132807,291.8539428710937,0.5688911080360413,0.050000000745058,0.2282352149486541,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.57000732421875,293.4336853027344,291.1387939453125,1.0,0.190365582704544,0.8309856057167053,0.8309856057167053,1.0,1.0,-0.8884267807006836,0.3640870749950409,0.5243396759033203,0.1830002069473266,0.0,0.0,0.3086066842079162,24.634052276611328,25.0,1.3821971416473389,-6780.4443359375,77.03010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,305.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1517873853445053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207716405391693,0.220776081085205,-4.4429853005567566e-06,0.0,0.0001540449011372,0.0,0.0,9.282044410705566,0.0,0.0,0.0,0.2909935712814331,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.030028061941266,-1063.871337890625,304.1473388671875,0.6530246734619141,0.0745723247528076,0.0879082009196281,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688911080360413,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.1500330567359924,-2467.5068359375,304.14617919921875,0.944804549217224,0.2238642275333404,0.1568232625722885,293.1508483886719,297.1499938964844,293.1499938964844,0.1745733171701431,-3769.4755859375,304.1495666503906,0.98371422290802,0.2525649964809418,0.239508256316185,293.2870788574219,297.1499938964844,293.1499938964844,0.0005250831018202,-195.38821411132807,291.8539428710937,0.5688911080360413,0.050000000745058,0.2282352149486541,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.57000732421875,293.4336853027344,291.1387939453125,1.0,0.190365582704544,0.8309856057167053,0.8309856057167053,1.0,1.0,-0.8884267807006836,0.3640870749950409,0.5243396759033203,0.1830002069473266,0.0,0.0,0.3086066842079162,24.634052276611328,25.0,1.3821971416473389,-6780.4443359375,77.03010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,305.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1517873853445053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207716405391693,0.220776081085205,-4.4429853005567566e-06,0.0,0.0001540449011372,0.0,0.0,9.282044410705566,0.0,0.0,0.0,0.2909935712814331,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305985510349273,-1073.5518798828125,304.14727783203125,0.6550384163856506,0.0752481594681739,0.0886935442686081,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689500570297241,0.050000000745058,0.0481142923235893,293.1005554199219,297.1499938964844,293.1499938964844,0.1505235880613327,-2473.878662109375,304.1466369628906,0.945809245109558,0.2244198322296142,0.1572262197732925,293.1497802734375,297.1499938964844,293.1499938964844,0.1747336536645889,-3772.25341796875,304.1494445800781,0.9840037822723388,0.2527658343315124,0.2396922260522842,293.2862243652344,297.1499938964844,293.1499938964844,0.0005088314064778,-182.9771423339844,291.80914306640625,0.5689500570297241,0.050000000745058,0.2282334864139557,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4365234375,291.1390686035156,1.0,0.1905403882265091,0.8309683203697205,0.8309683203697205,1.0,1.0,-0.8898537158966064,0.3646995723247528,0.525154173374176,0.1833479404449463,0.0,0.0,0.3100318312644958,24.64140892028809,25.0,0.5604988932609558,-6806.22900390625,77.29304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1523588448762893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219716161489486,0.2219760566949844,-4.445915237738518e-06,0.0,0.0001546248677186,0.0,0.0,9.342674255371094,0.0,0.0,0.0,0.2912400662899017,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305985510349273,-1073.5518798828125,304.14727783203125,0.6550384163856506,0.0752481594681739,0.0886935442686081,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689500570297241,0.050000000745058,0.0481142923235893,293.1005554199219,297.1499938964844,293.1499938964844,0.1505235880613327,-2473.878662109375,304.1466369628906,0.945809245109558,0.2244198322296142,0.1572262197732925,293.1497802734375,297.1499938964844,293.1499938964844,0.1747336536645889,-3772.25341796875,304.1494445800781,0.9840037822723388,0.2527658343315124,0.2396922260522842,293.2862243652344,297.1499938964844,293.1499938964844,0.0005088314064778,-182.9771423339844,291.80914306640625,0.5689500570297241,0.050000000745058,0.2282334864139557,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4365234375,291.1390686035156,1.0,0.1905403882265091,0.8309683203697205,0.8309683203697205,1.0,1.0,-0.8898537158966064,0.3646995723247528,0.525154173374176,0.1833479404449463,0.0,0.0,0.3100318312644958,24.64140892028809,25.0,0.5604988932609558,-6806.22900390625,77.29304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1523588448762893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219716161489486,0.2219760566949844,-4.445915237738518e-06,0.0,0.0001546248677186,0.0,0.0,9.342674255371094,0.0,0.0,0.0,0.2912400662899017,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311659108847379,-1083.240966796875,304.1472473144531,0.6570876836776733,0.0759366527199745,0.0894935131072998,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690059065818787,0.050000000745058,0.0481139458715915,293.104248046875,297.1499938964844,293.1499938964844,0.1509607285261154,-2479.558837890625,304.1470031738281,0.9466961026191713,0.2249166965484619,0.1575811207294464,293.1487121582031,297.1499938964844,293.1499938964844,0.1749175935983657,-3775.443359375,304.1493225097656,0.984310507774353,0.2529863715171814,0.2398950457572937,293.28533935546875,297.1499938964844,293.1499938964844,0.0004948835121467,-170.552734375,291.7642517089844,0.5690059065818787,0.050000000745058,0.2282318323850631,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5343322753906,293.43914794921875,291.1390075683594,1.0,0.1907118856906891,0.8309486508369446,0.8309486508369446,1.0,1.0,-0.8912593126296997,0.3653190433979034,0.5259402394294739,0.1836493611335754,0.0,0.0,0.3114974796772003,24.64820098876953,25.0,-0.0075500253587961,-6832.55029296875,77.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,305.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529356837272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232095748186111,0.2232140153646469,-4.448894742381526e-06,0.0,0.0001552102912683,0.0,0.0,9.405275344848633,0.0,0.0,0.0,0.2914938032627105,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311659108847379,-1083.240966796875,304.1472473144531,0.6570876836776733,0.0759366527199745,0.0894935131072998,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690059065818787,0.050000000745058,0.0481139458715915,293.104248046875,297.1499938964844,293.1499938964844,0.1509607285261154,-2479.558837890625,304.1470031738281,0.9466961026191713,0.2249166965484619,0.1575811207294464,293.1487121582031,297.1499938964844,293.1499938964844,0.1749175935983657,-3775.443359375,304.1493225097656,0.984310507774353,0.2529863715171814,0.2398950457572937,293.28533935546875,297.1499938964844,293.1499938964844,0.0004948835121467,-170.552734375,291.7642517089844,0.5690059065818787,0.050000000745058,0.2282318323850631,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5343322753906,293.43914794921875,291.1390075683594,1.0,0.1907118856906891,0.8309486508369446,0.8309486508369446,1.0,1.0,-0.8912593126296997,0.3653190433979034,0.5259402394294739,0.1836493611335754,0.0,0.0,0.3114974796772003,24.64820098876953,25.0,-0.0075500253587961,-6832.55029296875,77.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,305.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529356837272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232095748186111,0.2232140153646469,-4.448894742381526e-06,0.0,0.0001552102912683,0.0,0.0,9.405275344848633,0.0,0.0,0.0,0.2914938032627105,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.031749427318573,-1093.1485595703125,304.1471862792969,0.6591845154762268,0.0766395479440689,0.0903099328279495,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690667033195496,0.050000000745058,0.0481135696172714,293.107666015625,297.1499938964844,293.1499938964844,0.1513657867908477,-2484.829345703125,304.1473388671875,0.9475238919258118,0.2253783196210861,0.1579080075025558,293.1476745605469,297.1499938964844,293.1499938964844,0.1751231849193573,-3779.0078125,304.1492004394531,0.984644651412964,0.2532273232936859,0.2401171177625656,293.2844543457031,297.1499938964844,293.1499938964844,0.0004820748290512,-158.33251953125,291.719482421875,0.5690667033195496,0.050000000745058,0.2282300442457199,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5154113769531,293.4413452148437,291.138671875,1.0,0.1908808499574661,0.8309290409088135,0.8309290409088135,1.0,1.0,-0.8926692605018616,0.3659621477127075,0.526707112789154,0.1838972121477127,0.0,0.0,0.3130210638046264,24.653221130371094,25.0,-0.3879081010818481,-6859.67529296875,77.80968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,305.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535210311412811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244983613491058,0.2245028167963028,-4.451993845577817e-06,0.0,0.0001558043295517,0.0,0.0,9.470592498779297,0.0,0.0,0.0,0.2917585372924804,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.031749427318573,-1093.1485595703125,304.1471862792969,0.6591845154762268,0.0766395479440689,0.0903099328279495,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690667033195496,0.050000000745058,0.0481135696172714,293.107666015625,297.1499938964844,293.1499938964844,0.1513657867908477,-2484.829345703125,304.1473388671875,0.9475238919258118,0.2253783196210861,0.1579080075025558,293.1476745605469,297.1499938964844,293.1499938964844,0.1751231849193573,-3779.0078125,304.1492004394531,0.984644651412964,0.2532273232936859,0.2401171177625656,293.2844543457031,297.1499938964844,293.1499938964844,0.0004820748290512,-158.33251953125,291.719482421875,0.5690667033195496,0.050000000745058,0.2282300442457199,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5154113769531,293.4413452148437,291.138671875,1.0,0.1908808499574661,0.8309290409088135,0.8309290409088135,1.0,1.0,-0.8926692605018616,0.3659621477127075,0.526707112789154,0.1838972121477127,0.0,0.0,0.3130210638046264,24.653221130371094,25.0,-0.3879081010818481,-6859.67529296875,77.80968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,305.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535210311412811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244983613491058,0.2245028167963028,-4.451993845577817e-06,0.0,0.0001558043295517,0.0,0.0,9.470592498779297,0.0,0.0,0.0,0.2917585372924804,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320473872125148,-1098.1861572265625,304.14715576171875,0.6602514386177063,0.0769966766238212,0.0907246544957161,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690990090370178,0.050000000745058,0.0481133684515953,293.1092834472656,297.1499938964844,293.1499938964844,0.1515591889619827,-2487.34814453125,304.1474609375,0.9479219317436218,0.2255982458591461,0.1580636352300644,293.1471862792969,297.1499938964844,293.1499938964844,0.1752335727214813,-3780.921142578125,304.1491394042969,0.9848218560218812,0.2533554434776306,0.2402353137731552,293.28399658203125,297.1499938964844,293.1499938964844,0.0004758272843901,-152.23814392089844,291.6972045898437,0.5690990090370178,0.050000000745058,0.2282291054725647,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.50567626953125,293.4422912597656,291.1384582519531,1.0,0.1909646987915039,0.8309192061424255,0.8309192061424255,1.0,1.0,-0.8933794498443604,0.3662955462932586,0.5270838737487793,0.1839980483055114,0.0,0.0,0.3138099312782287,24.6550235748291,25.0,-0.5102395415306091,-6873.6181640625,77.93861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,305.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.153818130493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251676172018051,0.225172072649002,-4.453604105947306e-06,0.0,0.0001561058452352,0.0,0.0,9.504572868347168,0.0,0.0,0.0,0.2918962240219116,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323493182659149,-1103.2769775390625,304.1471252441406,0.6613301038742065,0.0773574411869049,0.0911436676979065,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691320896148682,0.050000000745058,0.0481131635606288,293.1108093261719,297.1499938964844,293.1499938964844,0.1517469882965088,-2489.794921875,304.1475830078125,0.9483100175857544,0.2258117944002151,0.1582146137952804,293.1466979980469,297.1499938964844,293.1499938964844,0.1753485351800918,-3782.912353515625,304.14910888671875,0.9850049614906312,0.2534884214401245,0.2403581291437149,293.2835388183594,297.1499938964844,293.1499938964844,0.000469641352538,-146.17556762695312,291.67498779296875,0.5691320896148682,0.050000000745058,0.2282281368970871,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957580566406,293.4431457519531,291.1382141113281,1.0,0.191048264503479,0.8309066295623779,0.8309066295623779,1.0,1.0,-0.8940934538841248,0.3666373193264007,0.5274561643600464,0.184082344174385,0.0,0.0,0.3146160542964935,24.65641212463379,25.0,-0.5891809463500977,-6887.80908203125,78.06775665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.7144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.1541188210248947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258538156747818,0.2258582711219787,-4.4552575673151296e-06,0.0,0.0001564110134495,0.0,0.0,9.539462089538574,0.0,0.0,0.0,0.2920376658439636,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.032964564859867,-1113.6092529296875,304.1470642089844,0.6635193228721619,0.0780894830822944,0.091994009912014,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691993236541748,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521079838275909,-2494.50048828125,304.14776611328125,0.9490593075752258,0.2262231409549713,0.1585047990083694,293.145751953125,297.1499938964844,293.1499938964844,0.1755910217761993,-3787.109130859375,304.14898681640625,0.985386610031128,0.2537682950496673,0.2406169921159744,293.2825927734375,297.1499938964844,293.1499938964844,0.0004572984180413,-134.1237030029297,291.6308288574219,0.5691993236541748,0.050000000745058,0.2282261699438095,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4753723144531,293.4446105957031,291.13775634765625,1.0,0.1912149786949157,0.8308814167976379,0.8308814167976379,1.0,1.0,-0.8955346345901489,0.3673487603664398,0.5281858444213867,0.1841976791620254,0.0,0.0,0.3162762820720672,24.658058166503903,25.0,-0.6635679006576538,-6916.892578125,78.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,305.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1547326743602752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272745370864868,0.2272790074348449,-4.458697731024586e-06,0.0,0.0001570339954923,0.0,0.0,9.611871719360352,0.0,0.0,0.0,0.2923313081264496,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.032964564859867,-1113.6092529296875,304.1470642089844,0.6635193228721619,0.0780894830822944,0.091994009912014,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691993236541748,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521079838275909,-2494.50048828125,304.14776611328125,0.9490593075752258,0.2262231409549713,0.1585047990083694,293.145751953125,297.1499938964844,293.1499938964844,0.1755910217761993,-3787.109130859375,304.14898681640625,0.985386610031128,0.2537682950496673,0.2406169921159744,293.2825927734375,297.1499938964844,293.1499938964844,0.0004572984180413,-134.1237030029297,291.6308288574219,0.5691993236541748,0.050000000745058,0.2282261699438095,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4753723144531,293.4446105957031,291.13775634765625,1.0,0.1912149786949157,0.8308814167976379,0.8308814167976379,1.0,1.0,-0.8955346345901489,0.3673487603664398,0.5281858444213867,0.1841976791620254,0.0,0.0,0.3162762820720672,24.658058166503903,25.0,-0.6635679006576538,-6916.892578125,78.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,305.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1547326743602752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272745370864868,0.2272790074348449,-4.458697731024586e-06,0.0,0.0001570339954923,0.0,0.0,9.611871719360352,0.0,0.0,0.0,0.2923313081264496,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335948057472705,-1124.140380859375,304.1470031738281,0.6657496094703674,0.0788353234529495,0.0928607136011123,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692672729492188,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524533480405807,-2499.0048828125,304.14794921875,0.949779450893402,0.2266187369823455,0.1587826460599899,293.1448059082031,297.1499938964844,293.1499938964844,0.1758498698472976,-3791.584716796875,304.1488952636719,0.9857873916625975,0.2540664672851562,0.2408933788537979,293.2815856933594,297.1499938964844,293.1499938964844,0.0004448613617569,-122.1991195678711,291.58709716796875,0.5692672729492188,0.050000000745058,0.2282242029905319,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4457702636719,291.13726806640625,1.0,0.1913816332817077,0.830856204032898,0.830856204032898,1.0,1.0,-0.8969970345497131,0.3681014478206634,0.5288956165313721,0.18423692882061,0.0,0.0,0.318000853061676,24.658241271972656,25.0,-0.6738966703414917,-6946.908203125,78.58876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,305.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553665697574615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228760540485382,0.228764995932579,-4.4623216126638e-06,0.0,0.0001576773065607,0.0,0.0,9.687861442565918,0.0,0.0,0.0,0.2926397025585174,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335948057472705,-1124.140380859375,304.1470031738281,0.6657496094703674,0.0788353234529495,0.0928607136011123,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692672729492188,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524533480405807,-2499.0048828125,304.14794921875,0.949779450893402,0.2266187369823455,0.1587826460599899,293.1448059082031,297.1499938964844,293.1499938964844,0.1758498698472976,-3791.584716796875,304.1488952636719,0.9857873916625975,0.2540664672851562,0.2408933788537979,293.2815856933594,297.1499938964844,293.1499938964844,0.0004448613617569,-122.1991195678711,291.58709716796875,0.5692672729492188,0.050000000745058,0.2282242029905319,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4457702636719,291.13726806640625,1.0,0.1913816332817077,0.830856204032898,0.830856204032898,1.0,1.0,-0.8969970345497131,0.3681014478206634,0.5288956165313721,0.18423692882061,0.0,0.0,0.318000853061676,24.658241271972656,25.0,-0.6738966703414917,-6946.908203125,78.58876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,305.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553665697574615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228760540485382,0.228764995932579,-4.4623216126638e-06,0.0,0.0001576773065607,0.0,0.0,9.687861442565918,0.0,0.0,0.0,0.2926397025585174,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342387817800045,-1134.8515625,304.1469116210937,0.66801518201828,0.079593688249588,0.0937423333525657,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693349838256836,0.050000000745058,0.0481119193136692,293.1184997558594,297.1499938964844,293.1499938964844,0.1527900993824005,-2503.399658203125,304.1480712890625,0.9504823684692384,0.227007657289505,0.1590541452169418,293.1438903808594,297.1499938964844,293.1499938964844,0.1761234998703003,-3796.31103515625,304.1488037109375,0.9862042665481568,0.254381388425827,0.2411858439445495,293.28057861328125,297.1499938964844,293.1499938964844,0.0004321764863561,-110.39396667480467,291.5437927246094,0.5693349838256836,0.050000000745058,0.2282222211360931,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.44659423828125,291.1368103027344,1.0,0.1915488988161087,0.8308258056640625,0.8308258056640625,1.0,1.0,-0.8984848856925964,0.3688986003398895,0.5295863151550293,0.1841960996389389,0.0,0.0,0.3197851777076721,24.65705299377441,28.0,-0.6562715172767639,-6977.8134765625,78.85350799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.1560229808092117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303090393543243,0.2303135097026825,-4.4661242100119125e-06,0.0,0.0001583434932399,0.0,0.0,9.767325401306152,0.0,0.0,0.0,0.2929624617099762,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342387817800045,-1134.8515625,304.1469116210937,0.66801518201828,0.079593688249588,0.0937423333525657,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693349838256836,0.050000000745058,0.0481119193136692,293.1184997558594,297.1499938964844,293.1499938964844,0.1527900993824005,-2503.399658203125,304.1480712890625,0.9504823684692384,0.227007657289505,0.1590541452169418,293.1438903808594,297.1499938964844,293.1499938964844,0.1761234998703003,-3796.31103515625,304.1488037109375,0.9862042665481568,0.254381388425827,0.2411858439445495,293.28057861328125,297.1499938964844,293.1499938964844,0.0004321764863561,-110.39396667480467,291.5437927246094,0.5693349838256836,0.050000000745058,0.2282222211360931,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.44659423828125,291.1368103027344,1.0,0.1915488988161087,0.8308258056640625,0.8308258056640625,1.0,1.0,-0.8984848856925964,0.3688986003398895,0.5295863151550293,0.1841960996389389,0.0,0.0,0.3197851777076721,24.65705299377441,28.0,-0.6562715172767639,-6977.8134765625,78.85350799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.1560229808092117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303090393543243,0.2303135097026825,-4.4661242100119125e-06,0.0,0.0001583434932399,0.0,0.0,9.767325401306152,0.0,0.0,0.0,0.2929624617099762,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349150970578193,-1146.0577392578125,304.1468200683594,0.6664548516273499,0.0803594887256622,0.0946638286113739,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656139254570007,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531457304954528,-2508.05322265625,304.1481018066406,0.9453043341636658,0.2273939847946167,0.1593409180641174,293.1430358886719,297.1499938964844,293.1499938964844,0.1764325052499771,-3801.654296875,304.148681640625,0.9819591641426086,0.2547087967395782,0.2415149807929992,293.279541015625,297.1499938964844,293.1499938964844,0.0004191731277387,-98.74584197998048,291.5007629394531,0.5656139254570007,0.050000000745058,0.2283310145139694,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.4472351074219,291.1361389160156,1.0,0.1929174959659576,0.8307954668998718,0.8307954668998718,1.0,1.0,-0.9002327919006348,0.3698472678661346,0.5303854942321777,0.1841181516647339,0.0,0.0,0.3216538727283478,25.24804306030273,31.0,-0.994413435459137,-7010.4853515625,80.07257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1567053943872451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319299429655075,0.2319344133138656,-4.470115072763292e-06,0.0,0.0001590360479895,0.0,0.0,9.85076904296875,0.0,0.0,0.0,0.2933016717433929,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349150970578193,-1146.0577392578125,304.1468200683594,0.6664548516273499,0.0803594887256622,0.0946638286113739,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656139254570007,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531457304954528,-2508.05322265625,304.1481018066406,0.9453043341636658,0.2273939847946167,0.1593409180641174,293.1430358886719,297.1499938964844,293.1499938964844,0.1764325052499771,-3801.654296875,304.148681640625,0.9819591641426086,0.2547087967395782,0.2415149807929992,293.279541015625,297.1499938964844,293.1499938964844,0.0004191731277387,-98.74584197998048,291.5007629394531,0.5656139254570007,0.050000000745058,0.2283310145139694,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.4472351074219,291.1361389160156,1.0,0.1929174959659576,0.8307954668998718,0.8307954668998718,1.0,1.0,-0.9002327919006348,0.3698472678661346,0.5303854942321777,0.1841181516647339,0.0,0.0,0.3216538727283478,25.24804306030273,31.0,-0.994413435459137,-7010.4853515625,80.07257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1567053943872451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319299429655075,0.2319344133138656,-4.470115072763292e-06,0.0,0.0001590360479895,0.0,0.0,9.85076904296875,0.0,0.0,0.0,0.2933016717433929,4.0,0.0,1.0
