time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352636240422725,-1151.8182373046875,304.1467590332031,0.664425253868103,0.0807434245944023,0.0951362401247024,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.562514066696167,0.050000000745058,0.0481545776128768,293.1214599609375,297.1499938964844,293.1499938964844,0.1533320844173431,-2510.496337890625,304.14813232421875,0.940721333026886,0.2275865823030471,0.159489706158638,293.14263916015625,297.1499938964844,293.1499938964844,0.1766003370285034,-3804.55859375,304.14862060546875,0.9781624674797058,0.2548756301403045,0.2416910678148269,293.2790222167969,297.1499938964844,293.1499938964844,0.000412516092183,-92.9745864868164,291.479248046875,0.562514066696167,0.050000000745058,0.2284245789051056,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.39849853515625,293.4475402832031,291.1356201171875,1.0,0.1939577162265777,0.8307802677154541,0.8307802677154541,1.0,1.0,-0.9011947512626648,0.3703741431236267,0.5308206081390381,0.1840634047985077,0.0,0.0,0.3226518929004669,25.7529411315918,31.0,-1.2197777032852173,-7027.7578125,81.02079772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,305.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.157058760523796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327920794486999,0.2327965497970581,-4.47221736976644e-06,0.0,0.0001593946653883,0.0,0.0,9.89521026611328,0.0,0.0,0.0,0.2934821844100952,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.035617645829916,-1157.6593017578125,304.1466979980469,0.6618224382400513,0.0811281651258468,0.0956150889396667,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588332414627075,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.1535228788852691,-2512.998291015625,304.1481018066406,0.935157060623169,0.2277798503637313,0.1596420258283615,293.14227294921875,297.1499938964844,293.1499938964844,0.1767744421958923,-3807.570556640625,304.1485595703125,0.9734423756599426,0.2550444006919861,0.241873487830162,293.2784729003906,297.1499938964844,293.1499938964844,0.0004057580663356,-87.25234985351562,291.45782470703125,0.5588332414627075,0.050000000745058,0.2285394072532653,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.44781494140625,291.1351013183594,1.0,0.1951963752508163,0.8307591676712036,0.8307591676712036,1.0,1.0,-0.9022054076194764,0.3709312677383423,0.531274139881134,0.183995708823204,0.0,0.0,0.3236885964870453,26.371414184570312,34.0,-1.3393301963806152,-7045.681640625,82.1541976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,305.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574217230081558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336948066949844,0.2336992770433426,-4.474421984923538e-06,0.0,0.0001597630325704,0.0,0.0,9.941826820373535,0.0,0.0,0.0,0.2936714291572571,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363400988280773,-1169.548828125,304.1466064453125,0.6554282307624817,0.0818999260663986,0.0965901538729667,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.550233006477356,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539180427789688,-2518.180908203125,304.1480712890625,0.9219309091567992,0.2281734645366668,0.1599588692188263,293.1415405273437,297.1499938964844,293.1499938964844,0.177137941122055,-3813.851806640625,304.1484375,0.9615812301635742,0.255387395620346,0.2422554641962051,293.2773742675781,297.1499938964844,293.1499938964844,0.0003918406146112,-75.90617370605469,291.4153137207031,0.550233006477356,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.44830322265625,291.1341247558594,1.0,0.1981818825006485,0.8307169675827026,0.8307169675827026,1.0,1.0,-0.9043596982955932,0.3721311390399933,0.5322285890579224,0.1838201880455017,0.0,0.0,0.3258588016033172,27.908843994140625,37.0,-1.368234634399414,-7083.14208984375,84.91536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581809073686599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356039434671402,0.2356084287166595,-4.479136350710178e-06,0.0,0.000160533512826,0.0,0.0,10.040781021118164,0.0,0.0,0.0,0.2940735220909118,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363400988280773,-1169.548828125,304.1466064453125,0.6554282307624817,0.0818999260663986,0.0965901538729667,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.550233006477356,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539180427789688,-2518.180908203125,304.1480712890625,0.9219309091567992,0.2281734645366668,0.1599588692188263,293.1415405273437,297.1499938964844,293.1499938964844,0.177137941122055,-3813.851806640625,304.1484375,0.9615812301635742,0.255387395620346,0.2422554641962051,293.2773742675781,297.1499938964844,293.1499938964844,0.0003918406146112,-75.90617370605469,291.4153137207031,0.550233006477356,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.44830322265625,291.1341247558594,1.0,0.1981818825006485,0.8307169675827026,0.8307169675827026,1.0,1.0,-0.9043596982955932,0.3721311390399933,0.5322285890579224,0.1838201880455017,0.0,0.0,0.3258588016033172,27.908843994140625,37.0,-1.368234634399414,-7083.14208984375,84.91536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581809073686599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356039434671402,0.2356084287166595,-4.479136350710178e-06,0.0,0.000160533512826,0.0,0.0,10.040781021118164,0.0,0.0,0.0,0.2940735220909118,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370790362358093,-1181.6732177734375,304.1465148925781,0.6481929421424866,0.0826742127537727,0.0975850149989128,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407305359840393,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.154338464140892,-2523.694580078125,304.14801025390625,0.9076092839241028,0.2285890728235244,0.1602980941534042,293.140869140625,297.1499938964844,293.1499938964844,0.177518755197525,-3820.4228515625,304.1483154296875,0.9471983313560486,0.2557365596294403,0.2426570802927017,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37335205078125,0.5407305359840393,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4486083984375,291.1332092285156,1.0,0.2017151713371276,0.8306747674942017,0.8306747674942017,1.0,1.0,-0.9066756367683412,0.3734375536441803,0.5332380533218384,0.1835895329713821,0.0,0.0,0.3281474709510803,29.787628173828125,40.0,-1.2795857191085815,-7122.48876953125,88.24645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,305.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589893996715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376382052898407,0.23764269053936,-4.484224973566597e-06,0.0,0.0001613540225662,0.0,0.0,10.146746635437012,0.0,0.0,0.0,0.2945047616958618,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370790362358093,-1181.6732177734375,304.1465148925781,0.6481929421424866,0.0826742127537727,0.0975850149989128,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407305359840393,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.154338464140892,-2523.694580078125,304.14801025390625,0.9076092839241028,0.2285890728235244,0.1602980941534042,293.140869140625,297.1499938964844,293.1499938964844,0.177518755197525,-3820.4228515625,304.1483154296875,0.9471983313560486,0.2557365596294403,0.2426570802927017,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37335205078125,0.5407305359840393,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4486083984375,291.1332092285156,1.0,0.2017151713371276,0.8306747674942017,0.8306747674942017,1.0,1.0,-0.9066756367683412,0.3734375536441803,0.5332380533218384,0.1835895329713821,0.0,0.0,0.3281474709510803,29.787628173828125,40.0,-1.2795857191085815,-7122.48876953125,88.24645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,305.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589893996715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376382052898407,0.23764269053936,-4.484224973566597e-06,0.0,0.0001613540225662,0.0,0.0,10.146746635437012,0.0,0.0,0.0,0.2945047616958618,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378735661506652,-1194.6697998046875,304.1463317871094,0.6409512758255005,0.0835335701704025,0.0986595079302787,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311069488525391,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548244506120681,-2530.064697265625,304.1478576660156,0.8941712975502014,0.2291204184293747,0.1607044637203216,293.1399841308594,297.1499938964844,293.1499938964844,0.1779301762580871,-3827.504150390625,304.148193359375,0.9315189719200134,0.2561474144458771,0.2431089580059051,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311069488525391,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.4573974609375,291.13330078125,1.0,0.2056586742401123,0.8306173086166382,0.8306173086166382,1.0,1.0,-0.9092787504196168,0.3749048411846161,0.5343738794326782,0.1833304911851883,0.0,0.0,0.3304067552089691,31.935348510742188,43.0,-0.0477159619331359,-7161.912109375,92.0658950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,305.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.400390625,18000.0,0.0,0.0,0.1598484367132187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397256195545196,0.239730104804039,-4.4896191866428126e-06,0.0,0.0001622258423594,0.0,0.0,10.25627326965332,0.0,0.0,0.0,0.2949510216712951,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378735661506652,-1194.6697998046875,304.1463317871094,0.6409512758255005,0.0835335701704025,0.0986595079302787,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311069488525391,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548244506120681,-2530.064697265625,304.1478576660156,0.8941712975502014,0.2291204184293747,0.1607044637203216,293.1399841308594,297.1499938964844,293.1499938964844,0.1779301762580871,-3827.504150390625,304.148193359375,0.9315189719200134,0.2561474144458771,0.2431089580059051,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311069488525391,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.4573974609375,291.13330078125,1.0,0.2056586742401123,0.8306173086166382,0.8306173086166382,1.0,1.0,-0.9092787504196168,0.3749048411846161,0.5343738794326782,0.1833304911851883,0.0,0.0,0.3304067552089691,31.935348510742188,43.0,-0.0477159619331359,-7161.912109375,92.0658950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,305.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.400390625,18000.0,0.0,0.0,0.1598484367132187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397256195545196,0.239730104804039,-4.4896191866428126e-06,0.0,0.0001622258423594,0.0,0.0,10.25627326965332,0.0,0.0,0.0,0.2949510216712951,4.0,0.0,1.0
406380,293.1209716796875,297.1499938964844,293.1499938964844,0.0387259013950824,-1208.5947265625,304.1461486816406,0.6340141892433167,0.084411010146141,0.0998050943017005,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554100811481475,-2537.756591796875,304.1476135253906,0.8811584115028381,0.2297252416610717,0.1611869037151336,293.1390991210937,297.1499938964844,293.1499938964844,0.1784002929925918,-3835.61279296875,304.14801025390625,0.9158498644828796,0.256583034992218,0.2436131089925766,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.4598693847656,291.1324462890625,1.0,0.2099083960056305,0.8305597901344299,0.8305597901344299,1.0,1.0,-0.912161648273468,0.3765280246734619,0.5356336236000061,0.1830488294363021,0.0,0.0,0.3327424824237823,34.30498123168945,46.0,-1.2172857522964478,-7202.90869140625,96.3066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.015625,18000.0,0.0,0.0,0.1607545465230941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418045401573181,0.2418090254068374,-4.494980203162413e-06,0.0,0.0001631454215385,0.0,0.0,10.365758895874023,0.0,0.0,0.0,0.2953993380069732,4.0,0.0,1.0
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.0387259013950824,-1208.5947265625,304.1461486816406,0.6340141892433167,0.084411010146141,0.0998050943017005,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554100811481475,-2537.756591796875,304.1476135253906,0.8811584115028381,0.2297252416610717,0.1611869037151336,293.1390991210937,297.1499938964844,293.1499938964844,0.1784002929925918,-3835.61279296875,304.14801025390625,0.9158498644828796,0.256583034992218,0.2436131089925766,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.4598693847656,291.1324462890625,1.0,0.2099083960056305,0.8305597901344299,0.8305597901344299,1.0,1.0,-0.912161648273468,0.3765280246734619,0.5356336236000061,0.1830488294363021,0.0,0.0,0.3327424824237823,34.30498123168945,46.0,-1.2172857522964478,-7202.90869140625,96.3066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.015625,18000.0,0.0,0.0,0.1607545465230941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418045401573181,0.2418090254068374,-4.494980203162413e-06,0.0,0.0001631454215385,0.0,0.0,10.365758895874023,0.0,0.0,0.0,0.2953993380069732,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391474440693855,-1215.476318359375,304.1460876464844,0.6306180357933044,0.0848356261849403,0.1003681644797325,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130201339722,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557223796844482,-2541.8583984375,304.1474609375,0.8748445510864258,0.230040356516838,0.1614399403333664,293.13873291015625,297.1499938964844,293.1499938964844,0.1786404550075531,-3839.7548828125,304.14794921875,0.908433198928833,0.2567933201789856,0.243863821029663,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130201339722,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.4598693847656,291.1317443847656,1.0,0.2121184319257736,0.8305310606956482,0.8305310606956482,1.0,1.0,-0.9136269688606262,0.3773611783981323,0.5362657904624939,0.1828846186399459,0.0,0.0,0.3340209126472473,35.56406784057617,46.0,-1.5255649089813232,-7225.01171875,98.55699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.8301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612261235713958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429511398077011,0.2429556399583816,-4.497847839957103e-06,0.0,0.0001636240194784,0.0,0.0,10.42613124847412,0.0,0.0,0.0,0.2956450879573822,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395618677139282,-1222.2349853515625,304.1460266113281,0.6272749900817871,0.0852506980299949,0.1009218841791153,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633281707764,0.050000000745058,0.0485908240079879,293.12548828125,297.1499938964844,293.1499938964844,0.1560427844524383,-2546.061279296875,304.1473388671875,0.8687165379524231,0.2303664535284042,0.1617009341716766,293.138427734375,297.1499938964844,293.1499938964844,0.1788753420114517,-3843.797607421875,304.1478881835937,0.9015691876411438,0.2569970488548279,0.2441102564334869,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633281707764,0.050000000745058,0.2304939478635788,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.27325439453125,293.45928955078125,291.1311950683594,1.0,0.2143712192773819,0.8304923176765442,0.8304923176765442,1.0,1.0,-0.9150998592376708,0.3782040178775787,0.5368958711624146,0.1827034205198288,0.0,0.0,0.3353284299373626,36.8661994934082,49.0,-1.4911558628082275,-7247.76806640625,100.88284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617117375135421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441471815109253,0.2441516816616058,-4.500887825997779e-06,0.0,0.0001641168637434,0.0,0.0,10.489354133605955,0.0,0.0,0.0,0.2959024906158447,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403708778321743,-1235.4140625,304.14599609375,0.6207334995269775,0.0860554799437522,0.1020036861300468,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567170619964599,-2554.892333984375,304.1470947265625,0.8571386933326721,0.2310636043548584,0.1622543334960937,293.137939453125,297.1499938964844,293.1499938964844,0.1793283224105835,-3851.57373046875,304.1478271484375,0.8886739611625671,0.2573851943016052,0.2445892095565796,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.4568786621094,291.1304016113281,1.0,0.2189707159996032,0.8304147124290466,0.8304147124290466,1.0,1.0,-0.9180734157562256,0.3799212872982025,0.5381521582603455,0.1822962760925293,0.0,0.0,0.3379913866519928,39.58161163330078,52.0,-1.1356054544448853,-7294.2119140625,105.73560333251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627261191606521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466146647930145,0.246619164943695,-4.507312951318454e-06,0.0,0.0001651463244343,0.0,0.0,10.620575904846191,0.0,0.0,0.0,0.2964382767677307,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403708778321743,-1235.4140625,304.14599609375,0.6207334995269775,0.0860554799437522,0.1020036861300468,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567170619964599,-2554.892333984375,304.1470947265625,0.8571386933326721,0.2310636043548584,0.1622543334960937,293.137939453125,297.1499938964844,293.1499938964844,0.1793283224105835,-3851.57373046875,304.1478271484375,0.8886739611625671,0.2573851943016052,0.2445892095565796,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.4568786621094,291.1304016113281,1.0,0.2189707159996032,0.8304147124290466,0.8304147124290466,1.0,1.0,-0.9180734157562256,0.3799212872982025,0.5381521582603455,0.1822962760925293,0.0,0.0,0.3379913866519928,39.58161163330078,52.0,-1.1356054544448853,-7294.2119140625,105.73560333251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627261191606521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466146647930145,0.246619164943695,-4.507312951318454e-06,0.0,0.0001651463244343,0.0,0.0,10.620575904846191,0.0,0.0,0.0,0.2964382767677307,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411569327116012,-1248.20849609375,304.1460266113281,0.6142926812171936,0.0868312492966651,0.1030557677149772,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038404464721,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574532240629196,-2564.5205078125,304.1468505859375,0.8465641736984253,0.2318404465913772,0.1628625690937042,293.1376647949219,297.1499938964844,293.1499938964844,0.1797612905502319,-3858.986083984375,304.1478271484375,0.876563549041748,0.2577498853206634,0.2450500875711441,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038404464721,0.050000000745058,0.2315297722816467,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4530944824219,291.1299133300781,1.0,0.2236480861902237,0.8303371667861938,0.8303371667861938,1.0,1.0,-0.9210969805717468,0.3816837966442108,0.5394132137298584,0.1818392127752304,0.0,0.0,0.3407009840011596,42.418853759765625,40.0,-0.7031353116035461,-7341.61572265625,110.82035064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.8641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637954860925674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491578161716461,0.2491623312234878,-4.514055490290048e-06,0.0,0.0001662315917201,0.0,0.0,10.756735801696776,0.0,0.0,0.0,0.2969953417778015,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411569327116012,-1248.20849609375,304.1460266113281,0.6142926812171936,0.0868312492966651,0.1030557677149772,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038404464721,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574532240629196,-2564.5205078125,304.1468505859375,0.8465641736984253,0.2318404465913772,0.1628625690937042,293.1376647949219,297.1499938964844,293.1499938964844,0.1797612905502319,-3858.986083984375,304.1478271484375,0.876563549041748,0.2577498853206634,0.2450500875711441,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038404464721,0.050000000745058,0.2315297722816467,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4530944824219,291.1299133300781,1.0,0.2236480861902237,0.8303371667861938,0.8303371667861938,1.0,1.0,-0.9210969805717468,0.3816837966442108,0.5394132137298584,0.1818392127752304,0.0,0.0,0.3407009840011596,42.418853759765625,40.0,-0.7031353116035461,-7341.61572265625,110.82035064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.8641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637954860925674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491578161716461,0.2491623312234878,-4.514055490290048e-06,0.0,0.0001662315917201,0.0,0.0,10.756735801696776,0.0,0.0,0.0,0.2969953417778015,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418550036847591,-1259.547607421875,304.14617919921875,0.6176487803459167,0.0876975953578949,0.1039961725473404,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581961363554,-2574.19921875,304.14666748046875,0.8496021032333374,0.2328319102525711,0.163488283753395,293.136962890625,297.1499938964844,293.1499938964844,0.1800964027643203,-3864.6611328125,304.14801025390625,0.8791995048522949,0.2582020461559295,0.2454203516244888,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982116699219,293.4473876953125,291.1307983398437,1.0,0.2225645035505294,0.8302463889122009,0.8302463889122009,1.0,1.0,-0.9230221509933472,0.382990688085556,0.5400314927101135,0.1810618042945861,0.0,0.0,0.3432880043983459,41.90697479248047,28.0,1.367186188697815,-7385.384765625,110.43424987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,305.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649089455604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251690000295639,0.2516945004463196,-4.5209890231490135e-06,0.0,0.0001673616206971,0.0,0.0,10.893468856811523,0.0,0.0,0.0,0.2975551784038543,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418550036847591,-1259.547607421875,304.14617919921875,0.6176487803459167,0.0876975953578949,0.1039961725473404,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581961363554,-2574.19921875,304.14666748046875,0.8496021032333374,0.2328319102525711,0.163488283753395,293.136962890625,297.1499938964844,293.1499938964844,0.1800964027643203,-3864.6611328125,304.14801025390625,0.8791995048522949,0.2582020461559295,0.2454203516244888,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982116699219,293.4473876953125,291.1307983398437,1.0,0.2225645035505294,0.8302463889122009,0.8302463889122009,1.0,1.0,-0.9230221509933472,0.382990688085556,0.5400314927101135,0.1810618042945861,0.0,0.0,0.3432880043983459,41.90697479248047,28.0,1.367186188697815,-7385.384765625,110.43424987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,305.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649089455604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251690000295639,0.2516945004463196,-4.5209890231490135e-06,0.0,0.0001673616206971,0.0,0.0,10.893468856811523,0.0,0.0,0.0,0.2975551784038543,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.0425788722932338,-1271.3006591796875,304.146240234375,0.6295300126075745,0.0887146666646003,0.1049832329154014,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590473651885986,-2585.2763671875,304.1463623046875,0.8650966286659241,0.2340841740369796,0.1642224341630935,293.1356201171875,297.1499938964844,293.1499938964844,0.1804354786872863,-3870.394287109375,304.1481018066406,0.8950901627540588,0.2588006556034088,0.2458226084709167,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44061279296875,291.1329345703125,1.0,0.2173134237527847,0.8301555514335632,0.8301555514335632,1.0,1.0,-0.9243921041488647,0.384085476398468,0.5403066277503967,0.1800758987665176,0.0,0.0,0.3454573154449463,38.57181930541992,25.0,2.5366110801696777,-7423.5419921875,105.48638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,305.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660337746143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538730800151825,0.2538776099681854,-4.5273686737346e-06,0.0,0.0001685031747911,0.0,0.0,11.01281452178955,0.0,0.0,0.0,0.2980477809906006,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425788722932338,-1271.3006591796875,304.146240234375,0.6295300126075745,0.0887146666646003,0.1049832329154014,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590473651885986,-2585.2763671875,304.1463623046875,0.8650966286659241,0.2340841740369796,0.1642224341630935,293.1356201171875,297.1499938964844,293.1499938964844,0.1804354786872863,-3870.394287109375,304.1481018066406,0.8950901627540588,0.2588006556034088,0.2458226084709167,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44061279296875,291.1329345703125,1.0,0.2173134237527847,0.8301555514335632,0.8301555514335632,1.0,1.0,-0.9243921041488647,0.384085476398468,0.5403066277503967,0.1800758987665176,0.0,0.0,0.3454573154449463,38.57181930541992,25.0,2.5366110801696777,-7423.5419921875,105.48638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,305.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660337746143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538730800151825,0.2538776099681854,-4.5273686737346e-06,0.0,0.0001685031747911,0.0,0.0,11.01281452178955,0.0,0.0,0.0,0.2980477809906006,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429764501750469,-1277.7681884765625,304.1462097167969,0.6361504793167114,0.0892606377601623,0.1055250465869903,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131985545158386,0.050000000745058,0.0485903769731521,293.1182861328125,297.1499938964844,293.1499938964844,0.1595388948917389,-2591.68017578125,304.1461181640625,0.874058723449707,0.2347814589738845,0.1646435707807541,293.13482666015625,297.1499938964844,293.1499938964844,0.1806407868862152,-3873.893798828125,304.1480712890625,0.904110312461853,0.2591378390789032,0.2460624873638153,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131985545158386,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1585998535156,293.4373474121094,291.1337890625,1.0,0.2148188203573227,0.8301101326942444,0.8301101326942444,1.0,1.0,-0.9252209067344666,0.384701520204544,0.5405193567276001,0.1796002388000488,0.0,0.0,0.3464572131633758,36.861934661865234,25.0,2.3553290367126465,-7442.24169921875,102.9702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1665889322757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548671066761017,0.2548716366291046,-4.530258593149483e-06,0.0,0.000169066581293,0.0,0.0,11.067293167114258,0.0,0.0,0.0,0.2982728183269501,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433958321809768,-1284.6009521484375,304.1461486816406,0.6430039405822754,0.0898228958249092,0.1060937568545341,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385942459106,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600721776485443,-2598.63134765625,304.1458435058594,0.8832799196243286,0.2355127781629562,0.1650944203138351,293.1340026855469,297.1499938964844,293.1499938964844,0.1808730959892273,-3877.87060546875,304.14801025390625,0.9138231873512268,0.2594929039478302,0.2463253140449524,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385942459106,0.050000000745058,0.2301898002624511,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455078125,293.4344787597656,291.1342163085937,1.0,0.2123348861932754,0.830065131187439,0.830065131187439,1.0,1.0,-0.926163375377655,0.3853656947612762,0.5407977104187012,0.1791544705629348,0.0,0.0,0.3474595546722412,35.2473030090332,25.0,1.6458170413970947,-7461.2177734375,100.6230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883056640625,305.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.384765625,18000.0,0.0,0.0,0.1671362370252609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558369934558868,0.2558415234088897,-4.533018454822013e-06,0.0,0.0001696220278972,0.0,0.0,11.120410919189451,0.0,0.0,0.0,0.2984920740127563,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442988649010658,-1299.3436279296875,304.1459045410156,0.6556277275085449,0.0909848809242248,0.1073137074708938,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279472470283508,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612496227025985,-2613.974365234375,304.145263671875,0.8995713591575623,0.2370558828115463,0.1660774201154709,293.1322937011719,297.1499938964844,293.1499938964844,0.1814139783382415,-3887.160888671875,304.14776611328125,0.931589663028717,0.2602438926696777,0.2469211667776107,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279472470283508,0.050000000745058,0.2297186851501464,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.4300537109375,291.1342163085937,1.0,0.2085929811000824,0.8299751877784729,0.8299751877784729,1.0,1.0,-0.9284995794296264,0.3868743777275085,0.5416252017021179,0.1784084290266037,0.0,0.0,0.3495422005653381,32.73366928100586,25.0,0.3022327721118927,-7501.8662109375,97.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828125,305.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682078689336776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578397095203399,0.2578442692756653,-4.538539087661775e-06,0.0,0.0001707096089376,0.0,0.0,11.23000144958496,0.0,0.0,0.0,0.2989423871040344,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442988649010658,-1299.3436279296875,304.1459045410156,0.6556277275085449,0.0909848809242248,0.1073137074708938,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279472470283508,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612496227025985,-2613.974365234375,304.145263671875,0.8995713591575623,0.2370558828115463,0.1660774201154709,293.1322937011719,297.1499938964844,293.1499938964844,0.1814139783382415,-3887.160888671875,304.14776611328125,0.931589663028717,0.2602438926696777,0.2469211667776107,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279472470283508,0.050000000745058,0.2297186851501464,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.4300537109375,291.1342163085937,1.0,0.2085929811000824,0.8299751877784729,0.8299751877784729,1.0,1.0,-0.9284995794296264,0.3868743777275085,0.5416252017021179,0.1784084290266037,0.0,0.0,0.3495422005653381,32.73366928100586,25.0,0.3022327721118927,-7501.8662109375,97.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828125,305.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682078689336776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578397095203399,0.2578442692756653,-4.538539087661775e-06,0.0,0.0001707096089376,0.0,0.0,11.23000144958496,0.0,0.0,0.0,0.2989423871040344,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452627912163734,-1315.11181640625,304.1456604003906,0.6673295497894287,0.0921901389956474,0.1086154133081436,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361453294754028,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.1625381410121917,-2630.7314453125,304.14471435546875,0.9145085215568542,0.2386914491653442,0.1671452969312667,293.1305847167969,297.1499938964844,293.1499938964844,0.1820247173309326,-3897.651123046875,304.1474914550781,0.9467206597328186,0.2610414922237396,0.247586652636528,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361453294754028,0.050000000745058,0.229359284043312,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970764160156,293.42742919921875,291.1339111328125,1.0,0.205771654844284,0.8298851847648621,0.8298851847648621,1.0,1.0,-0.9312591552734376,0.3885256052017212,0.5427335500717163,0.1778678596019745,0.0,0.0,0.3517029583454132,30.82334518432617,25.0,-0.2570718228816986,-7545.2109375,94.66849517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,305.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1692545861005783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599430382251739,0.2599475681781769,-4.544331659417367e-06,0.0,0.0001717718987492,0.0,0.0,11.345541954040527,0.0,0.0,0.0,0.2994162738323211,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452627912163734,-1315.11181640625,304.1456604003906,0.6673295497894287,0.0921901389956474,0.1086154133081436,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361453294754028,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.1625381410121917,-2630.7314453125,304.14471435546875,0.9145085215568542,0.2386914491653442,0.1671452969312667,293.1305847167969,297.1499938964844,293.1499938964844,0.1820247173309326,-3897.651123046875,304.1474914550781,0.9467206597328186,0.2610414922237396,0.247586652636528,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361453294754028,0.050000000745058,0.229359284043312,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970764160156,293.42742919921875,291.1339111328125,1.0,0.205771654844284,0.8298851847648621,0.8298851847648621,1.0,1.0,-0.9312591552734376,0.3885256052017212,0.5427335500717163,0.1778678596019745,0.0,0.0,0.3517029583454132,30.82334518432617,25.0,-0.2570718228816986,-7545.2109375,94.66849517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,305.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1692545861005783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599430382251739,0.2599475681781769,-4.544331659417367e-06,0.0,0.0001717718987492,0.0,0.0,11.345541954040527,0.0,0.0,0.0,0.2994162738323211,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.046273898333311,-1331.6844482421875,304.1454162597656,0.6780881285667419,0.0934341177344322,0.1099845618009567,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432047843933105,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639142483472824,-2648.58154296875,304.1441650390625,0.9286552667617798,0.2404073625802993,0.1682837009429931,293.1288757324219,297.1499938964844,293.1499938964844,0.1826867163181305,-3909.00390625,304.147216796875,0.9591104984283448,0.2618805170059204,0.2483091950416565,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432047843933105,0.050000000745058,0.2290801107883453,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4264221191406,291.1337585449219,1.0,0.2036680728197097,0.8297793865203857,0.8297793865203857,1.0,1.0,-0.9343507289886476,0.3902637958526611,0.5440869331359863,0.1775494664907455,0.0,0.0,0.3538840413093567,29.348133087158203,25.0,-0.2188316136598587,-7589.9072265625,92.9438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,305.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702837347984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620984613895416,0.2621030211448669,-4.550370704237139e-06,0.0,0.0001728163333609,0.0,0.0,11.464678764343262,0.0,0.0,0.0,0.2999054491519928,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.046273898333311,-1331.6844482421875,304.1454162597656,0.6780881285667419,0.0934341177344322,0.1099845618009567,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432047843933105,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639142483472824,-2648.58154296875,304.1441650390625,0.9286552667617798,0.2404073625802993,0.1682837009429931,293.1288757324219,297.1499938964844,293.1499938964844,0.1826867163181305,-3909.00390625,304.147216796875,0.9591104984283448,0.2618805170059204,0.2483091950416565,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432047843933105,0.050000000745058,0.2290801107883453,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4264221191406,291.1337585449219,1.0,0.2036680728197097,0.8297793865203857,0.8297793865203857,1.0,1.0,-0.9343507289886476,0.3902637958526611,0.5440869331359863,0.1775494664907455,0.0,0.0,0.3538840413093567,29.348133087158203,25.0,-0.2188316136598587,-7589.9072265625,92.9438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,305.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702837347984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620984613895416,0.2621030211448669,-4.550370704237139e-06,0.0,0.0001728163333609,0.0,0.0,11.464678764343262,0.0,0.0,0.0,0.2999054491519928,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473232716321945,-1348.92431640625,304.14520263671875,0.6878904700279236,0.0947122424840927,0.1114103570580482,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492158532142639,0.050000000745058,0.0482465289533138,293.1029357910156,297.1499938964844,293.1499938964844,0.1653637886047363,-2667.334228515625,304.1437072753906,0.9411417841911316,0.2421925663948059,0.1694813966751098,293.127197265625,297.1499938964844,293.1499938964844,0.1833915263414383,-3921.069580078125,304.14697265625,0.9691139459609984,0.2627570629119873,0.2490804642438888,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492158532142639,0.050000000745058,0.2288607507944107,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.42681884765625,291.1337890625,1.0,0.2021180689334869,0.8296736478805542,0.8296736478805542,1.0,1.0,-0.937711238861084,0.3920635879039764,0.5456476807594299,0.1774374097585678,0.0,0.0,0.3560503125190735,28.19827651977539,25.0,-0.0079123573377728,-7635.06396484375,91.7786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1713005751371383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642641961574554,0.2642687559127807,-4.556535714073107e-06,0.0,0.0001738482969813,0.0,0.0,11.585121154785156,0.0,0.0,0.0,0.3004005849361419,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473232716321945,-1348.92431640625,304.14520263671875,0.6878904700279236,0.0947122424840927,0.1114103570580482,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492158532142639,0.050000000745058,0.0482465289533138,293.1029357910156,297.1499938964844,293.1499938964844,0.1653637886047363,-2667.334228515625,304.1437072753906,0.9411417841911316,0.2421925663948059,0.1694813966751098,293.127197265625,297.1499938964844,293.1499938964844,0.1833915263414383,-3921.069580078125,304.14697265625,0.9691139459609984,0.2627570629119873,0.2490804642438888,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492158532142639,0.050000000745058,0.2288607507944107,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.42681884765625,291.1337890625,1.0,0.2021180689334869,0.8296736478805542,0.8296736478805542,1.0,1.0,-0.937711238861084,0.3920635879039764,0.5456476807594299,0.1774374097585678,0.0,0.0,0.3560503125190735,28.19827651977539,25.0,-0.0079123573377728,-7635.06396484375,91.7786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1713005751371383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642641961574554,0.2642687559127807,-4.556535714073107e-06,0.0,0.0001738482969813,0.0,0.0,11.585121154785156,0.0,0.0,0.0,0.3004005849361419,4.0,0.0,1.0
