time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478606931865215,-1357.7713623046875,304.1451110839844,0.6924267411231995,0.0953632444143295,0.1121423318982124,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518472790718079,0.050000000745058,0.0482272692024707,293.101318359375,297.1499938964844,293.1499938964844,0.1661139130592346,-2677.019775390625,304.1434936523437,0.9466833472251892,0.2431090623140335,0.1701002418994903,293.1263732910156,297.1499938964844,293.1499938964844,0.1837591230869293,-3927.35498046875,304.1468505859375,0.973338782787323,0.2632087469100952,0.2494828701019287,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518472790718079,0.050000000745058,0.2287693917751312,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.0488586425781,293.427490234375,291.13385009765625,1.0,0.2015164196491241,0.8296207785606384,0.8296207785606384,1.0,1.0,-0.9394798874855042,0.3929876387119293,0.5464922785758972,0.1774392575025558,0.0,0.0,0.3571245968341827,27.722904205322266,25.0,0.060397669672966,-7657.720703125,91.36896514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,305.99298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.1718054115772247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265344887971878,0.2653494477272033,-4.5596402742376085e-06,0.0,0.0001743606553645,0.0,0.0,11.64548110961914,0.0,0.0,0.0,0.3006488978862762,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484055429697036,-1366.754638671875,304.1449890136719,0.6967447400093079,0.0960213765501976,0.112885408103466,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542629957199097,0.050000000745058,0.0482100695371627,293.0997314453125,297.1499938964844,293.1499938964844,0.1668796241283416,-2686.89453125,304.1432800292969,0.9517970085144044,0.2440399527549743,0.1707308143377304,293.12554931640625,297.1499938964844,293.1499938964844,0.1841364353895187,-3933.80224609375,304.146728515625,0.9771372079849244,0.2636686861515045,0.2498952150344848,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542629957199097,0.050000000745058,0.2286878079175949,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.42840576171875,291.1338806152344,1.0,0.2010084688663482,0.8295578956604004,0.8295578956604004,1.0,1.0,-0.9412989616394044,0.3939293622970581,0.5473695993423462,0.1774619072675705,0.0,0.0,0.3581973314285278,27.300514221191406,28.0,0.057383082807064,-7680.45263671875,91.05225372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,306.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723085641860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664256393909454,0.2664301991462707,-4.56275483884383e-06,0.0,0.0001748712820699,0.0,0.0,11.7059965133667,0.0,0.0,0.0,0.3008979558944702,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.049536183476448,-1385.44873046875,304.144775390625,0.7008931040763855,0.0973535701632499,0.1144293248653411,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549651980400085,0.050000000745058,0.0482051409780979,293.0966491699219,297.1499938964844,293.1499938964844,0.1684769093990326,-2707.46484375,304.1428527832031,0.9555225372314452,0.2459359467029571,0.1720403879880905,293.1239624023437,297.1499938964844,293.1499938964844,0.1849424540996551,-3947.574951171875,304.146484375,0.9791072607040404,0.2646093368530273,0.2507706582546234,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549651980400085,0.050000000745058,0.2286644428968429,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243530273437,293.43115234375,291.13360595703125,1.0,0.2014286369085312,0.8294321894645691,0.8294321894645691,1.0,1.0,-0.9453126192092896,0.3959638178348541,0.5493488311767578,0.1776282340288162,0.0,0.0,0.360382467508316,27.206972122192383,31.0,-0.404541939496994,-7727.24853515625,91.6962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733130365610122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686178684234619,0.2686224579811096,-4.569059910863871e-06,0.0,0.0001758907019393,0.0,0.0,11.829115867614746,0.0,0.0,0.0,0.3014047145843506,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.049536183476448,-1385.44873046875,304.144775390625,0.7008931040763855,0.0973535701632499,0.1144293248653411,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549651980400085,0.050000000745058,0.0482051409780979,293.0966491699219,297.1499938964844,293.1499938964844,0.1684769093990326,-2707.46484375,304.1428527832031,0.9555225372314452,0.2459359467029571,0.1720403879880905,293.1239624023437,297.1499938964844,293.1499938964844,0.1849424540996551,-3947.574951171875,304.146484375,0.9791072607040404,0.2646093368530273,0.2507706582546234,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549651980400085,0.050000000745058,0.2286644428968429,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243530273437,293.43115234375,291.13360595703125,1.0,0.2014286369085312,0.8294321894645691,0.8294321894645691,1.0,1.0,-0.9453126192092896,0.3959638178348541,0.5493488311767578,0.1776282340288162,0.0,0.0,0.360382467508316,27.206972122192383,31.0,-0.404541939496994,-7727.24853515625,91.6962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733130365610122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686178684234619,0.2686224579811096,-4.569059910863871e-06,0.0,0.0001758907019393,0.0,0.0,11.829115867614746,0.0,0.0,0.0,0.3014047145843506,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507047362625598,-1404.84521484375,304.1445617675781,0.7008634805679321,0.0987026840448379,0.1160271614789962,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518542528152466,0.050000000745058,0.0482271797955036,293.0937805175781,297.1499938964844,293.1499938964844,0.1701414287090301,-2728.853515625,304.1424560546875,0.9534101486206056,0.2478664964437484,0.1733957231044769,293.1224670410156,297.1499938964844,293.1499938964844,0.1858032494783401,-3962.273193359375,304.1462097167969,0.9760403633117676,0.2655739188194275,0.25169637799263,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518542528152466,0.050000000745058,0.228768989443779,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093688964844,293.4351806640625,291.1329345703125,1.0,0.2030098140239715,0.8293064832687378,0.8293064832687378,1.0,1.0,-0.9496772885322572,0.398133635520935,0.5515435934066772,0.1779238134622573,0.0,0.0,0.3626909554004669,27.80138397216797,34.0,-0.8278626203536987,-7776.20068359375,93.52562713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743251979351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709363996982574,0.2709409892559051,-4.57568239653483e-06,0.0,0.0001769179216353,0.0,0.0,11.959792137145996,0.0,0.0,0.0,0.3019419312477112,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507047362625598,-1404.84521484375,304.1445617675781,0.7008634805679321,0.0987026840448379,0.1160271614789962,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518542528152466,0.050000000745058,0.0482271797955036,293.0937805175781,297.1499938964844,293.1499938964844,0.1701414287090301,-2728.853515625,304.1424560546875,0.9534101486206056,0.2478664964437484,0.1733957231044769,293.1224670410156,297.1499938964844,293.1499938964844,0.1858032494783401,-3962.273193359375,304.1462097167969,0.9760403633117676,0.2655739188194275,0.25169637799263,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518542528152466,0.050000000745058,0.228768989443779,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093688964844,293.4351806640625,291.1329345703125,1.0,0.2030098140239715,0.8293064832687378,0.8293064832687378,1.0,1.0,-0.9496772885322572,0.398133635520935,0.5515435934066772,0.1779238134622573,0.0,0.0,0.3626909554004669,27.80138397216797,34.0,-0.8278626203536987,-7776.20068359375,93.52562713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743251979351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709363996982574,0.2709409892559051,-4.57568239653483e-06,0.0,0.0001769179216353,0.0,0.0,11.959792137145996,0.0,0.0,0.0,0.3019419312477112,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519017167389392,-1424.7904052734375,304.1443786621094,0.6978491544723511,0.1000678762793541,0.1176699548959732,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460766553878784,0.050000000745058,0.0482702031731605,293.0911560058594,297.1499938964844,293.1499938964844,0.1718557924032211,-2750.82568359375,304.1421203613281,0.9470366835594176,0.2498252987861633,0.1747872978448867,293.1210327148437,297.1499938964844,293.1499938964844,0.1867051869630813,-3977.650146484375,304.1459655761719,0.969114363193512,0.2665610909461975,0.2526646554470062,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460766553878784,0.050000000745058,0.2289730608463287,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.4403381347656,291.1322631835937,1.0,0.2055032849311828,0.8291610479354858,0.8291610479354858,1.0,1.0,-0.9543226957321168,0.400406539440155,0.5539161562919617,0.1783329397439956,0.0,0.0,0.365093469619751,28.93143844604492,37.0,-0.9028136134147644,-7826.89794921875,96.29668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753575354814529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733815610408783,0.273386150598526,-4.582745532388799e-06,0.0,0.0001779656013241,0.0,0.0,12.0984468460083,0.0,0.0,0.0,0.3025119006633758,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519017167389392,-1424.7904052734375,304.1443786621094,0.6978491544723511,0.1000678762793541,0.1176699548959732,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460766553878784,0.050000000745058,0.0482702031731605,293.0911560058594,297.1499938964844,293.1499938964844,0.1718557924032211,-2750.82568359375,304.1421203613281,0.9470366835594176,0.2498252987861633,0.1747872978448867,293.1210327148437,297.1499938964844,293.1499938964844,0.1867051869630813,-3977.650146484375,304.1459655761719,0.969114363193512,0.2665610909461975,0.2526646554470062,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460766553878784,0.050000000745058,0.2289730608463287,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.4403381347656,291.1322631835937,1.0,0.2055032849311828,0.8291610479354858,0.8291610479354858,1.0,1.0,-0.9543226957321168,0.400406539440155,0.5539161562919617,0.1783329397439956,0.0,0.0,0.365093469619751,28.93143844604492,37.0,-0.9028136134147644,-7826.89794921875,96.29668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753575354814529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733815610408783,0.273386150598526,-4.582745532388799e-06,0.0,0.0001779656013241,0.0,0.0,12.0984468460083,0.0,0.0,0.0,0.3025119006633758,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531212165951728,-1445.1942138671875,304.14422607421875,0.6928761005401611,0.1014477163553237,0.1193509474396705,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386533737182617,0.050000000745058,0.0483300015330314,293.0887451171875,297.1499938964844,293.1499938964844,0.1736094057559967,-2773.24072265625,304.1418151855469,0.937664031982422,0.2518054544925689,0.1762073040008545,293.11968994140625,297.1499938964844,293.1499938964844,0.1876421272754669,-3993.59716796875,304.145751953125,0.9591916799545288,0.2675696015357971,0.2536700665950775,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386533737182617,0.050000000745058,0.2292567193508148,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.4465637207031,291.1316833496094,1.0,0.2086957544088363,0.8290156126022339,0.8290156126022339,1.0,1.0,-0.959197759628296,0.4027610719203949,0.5564367175102234,0.1788465827703476,0.0,0.0,0.3675719797611236,30.490209579467773,40.0,-0.8318819403648376,-7878.818359375,99.83988189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764201670885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759301364421844,0.2759347259998321,-4.590206117427442e-06,0.0,0.0001790440437616,0.0,0.0,12.243926048278809,0.0,0.0,0.0,0.3031104207038879,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531212165951728,-1445.1942138671875,304.14422607421875,0.6928761005401611,0.1014477163553237,0.1193509474396705,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386533737182617,0.050000000745058,0.0483300015330314,293.0887451171875,297.1499938964844,293.1499938964844,0.1736094057559967,-2773.24072265625,304.1418151855469,0.937664031982422,0.2518054544925689,0.1762073040008545,293.11968994140625,297.1499938964844,293.1499938964844,0.1876421272754669,-3993.59716796875,304.145751953125,0.9591916799545288,0.2675696015357971,0.2536700665950775,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386533737182617,0.050000000745058,0.2292567193508148,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.4465637207031,291.1316833496094,1.0,0.2086957544088363,0.8290156126022339,0.8290156126022339,1.0,1.0,-0.959197759628296,0.4027610719203949,0.5564367175102234,0.1788465827703476,0.0,0.0,0.3675719797611236,30.490209579467773,40.0,-0.8318819403648376,-7878.818359375,99.83988189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764201670885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759301364421844,0.2759347259998321,-4.590206117427442e-06,0.0,0.0001790440437616,0.0,0.0,12.243926048278809,0.0,0.0,0.0,0.3031104207038879,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537380091845989,-1455.547607421875,304.1441650390625,0.6899151802062988,0.1021429002285003,0.1202042177319526,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345911383628845,0.050000000745058,0.0483652167022228,293.0876159667969,297.1499938964844,293.1499938964844,0.1744981706142425,-2784.578369140625,304.1416931152344,0.9322103261947632,0.2528016269207001,0.1769258677959442,293.1190185546875,297.1499938964844,293.1499938964844,0.1881223917007446,-4001.760986328125,304.1456604003906,0.9533512592315674,0.2680816650390625,0.2541854977607727,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345911383628845,0.050000000745058,0.2294237613677978,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.45001220703125,291.13140869140625,1.0,0.2105023264884948,0.8289428949356079,0.8289428949356079,1.0,1.0,-0.961709201335907,0.4039635956287384,0.557745635509491,0.1791401654481887,0.0,0.0,0.3688347339630127,31.405420303344727,40.0,-0.7596564888954163,-7905.15478515625,101.86188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,306.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769651919603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277239590883255,0.2772441804409027,-4.594076472130837e-06,0.0,0.0001795971766114,0.0,0.0,12.319050788879396,0.0,0.0,0.0,0.3034196197986603,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543587021529674,-1465.9901123046875,304.14410400390625,0.6867661476135254,0.1028413921594619,0.1210650876164436,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304258465766907,0.050000000745058,0.0484034158289432,293.0865783691406,297.1499938964844,293.1499938964844,0.1753932833671569,-2795.981689453125,304.1415710449219,0.9264578223228456,0.2538006901741028,0.1776489019393921,293.1183776855469,297.1499938964844,293.1499938964844,0.188609629869461,-4010.036376953125,304.14556884765625,0.9470842480659484,0.2685986459255218,0.2547085881233215,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304258465766907,0.050000000745058,0.2296049743890762,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.9708557128906,293.45367431640625,291.1311950683594,1.0,0.2124208658933639,0.8288586735725403,0.8288586735725403,1.0,1.0,-0.9642629027366638,0.4051791727542877,0.5590837597846985,0.1794559806585312,0.0,0.0,0.370108962059021,32.39712142944336,43.0,-0.669234037399292,-7931.67822265625,104.02825164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855895996094,306.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1775199621915817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785685956478119,0.278573215007782,-4.598030955094146e-06,0.0,0.0001801601902116,0.0,0.0,12.395565032958984,0.0,0.0,0.0,0.3037346303462982,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556102581322193,-1487.120361328125,304.1439819335937,0.6801608800888062,0.1042479649186134,0.1228079944849014,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220499038696289,0.050000000745058,0.0484877340495586,293.0845947265625,297.1499938964844,293.1499938964844,0.177198901772499,-2818.937744140625,304.1413879394531,0.9146243333816528,0.255804568529129,0.1791056096553802,293.1171569824219,297.1499938964844,293.1499938964844,0.1896038204431533,-4026.901123046875,304.1453857421875,0.9337137937545776,0.2696472704410553,0.2557766735553741,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220499038696289,0.050000000745058,0.2300049364566803,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.96002197265625,293.4616394042969,291.1308898925781,1.0,0.2165369242429733,0.8286901712417603,0.8286901712417603,1.0,1.0,-0.969483494758606,0.4076456129550934,0.5618378520011902,0.180153489112854,0.0,0.0,0.372680515050888,34.58315658569336,46.0,-0.4641875624656677,-7985.16162109375,108.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786604225635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812742888927459,0.281278908252716,-4.606167294696206e-06,0.0,0.000181317620445,0.0,0.0,12.5521821975708,0.0,0.0,0.0,0.3043796122074127,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556102581322193,-1487.120361328125,304.1439819335937,0.6801608800888062,0.1042479649186134,0.1228079944849014,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220499038696289,0.050000000745058,0.0484877340495586,293.0845947265625,297.1499938964844,293.1499938964844,0.177198901772499,-2818.937744140625,304.1413879394531,0.9146243333816528,0.255804568529129,0.1791056096553802,293.1171569824219,297.1499938964844,293.1499938964844,0.1896038204431533,-4026.901123046875,304.1453857421875,0.9337137937545776,0.2696472704410553,0.2557766735553741,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220499038696289,0.050000000745058,0.2300049364566803,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.96002197265625,293.4616394042969,291.1308898925781,1.0,0.2165369242429733,0.8286901712417603,0.8286901712417603,1.0,1.0,-0.969483494758606,0.4076456129550934,0.5618378520011902,0.180153489112854,0.0,0.0,0.372680515050888,34.58315658569336,46.0,-0.4641875624656677,-7985.16162109375,108.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786604225635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812742888927459,0.281278908252716,-4.606167294696206e-06,0.0,0.000181317620445,0.0,0.0,12.5521821975708,0.0,0.0,0.0,0.3043796122074127,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.056872870773077,-1508.541259765625,304.1438903808594,0.6734874248504639,0.1056664586067199,0.1245760768651962,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139451622962952,0.050000000745058,0.0485809408128261,293.0828857421875,297.1499938964844,293.1499938964844,0.1790192276239395,-2842.01904296875,304.1412048339844,0.903339982032776,0.257811039686203,0.1805717498064041,293.1159973144531,297.1499938964844,293.1499938964844,0.1906221657991409,-4044.146484375,304.1452331542969,0.9200621247291564,0.2707146108150482,0.2568715214729309,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139451622962952,0.050000000745058,0.2304470688104629,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501037597656,293.4703369140625,291.1307067871094,1.0,0.2209378778934478,0.828521728515625,0.828521728515625,1.0,1.0,-0.974831998348236,0.410149484872818,0.5646824836730957,0.1809336394071579,0.0,0.0,0.3752674758434295,36.99711227416992,49.0,-0.2562543451786041,-8039.04736328125,113.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798418462276458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840268313884735,0.2840314507484436,-4.614557838067412e-06,0.0,0.0001825166109483,0.0,0.0,12.712674140930176,0.0,0.0,0.0,0.3050408959388733,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.056872870773077,-1508.541259765625,304.1438903808594,0.6734874248504639,0.1056664586067199,0.1245760768651962,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139451622962952,0.050000000745058,0.0485809408128261,293.0828857421875,297.1499938964844,293.1499938964844,0.1790192276239395,-2842.01904296875,304.1412048339844,0.903339982032776,0.257811039686203,0.1805717498064041,293.1159973144531,297.1499938964844,293.1499938964844,0.1906221657991409,-4044.146484375,304.1452331542969,0.9200621247291564,0.2707146108150482,0.2568715214729309,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139451622962952,0.050000000745058,0.2304470688104629,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501037597656,293.4703369140625,291.1307067871094,1.0,0.2209378778934478,0.828521728515625,0.828521728515625,1.0,1.0,-0.974831998348236,0.410149484872818,0.5646824836730957,0.1809336394071579,0.0,0.0,0.3752674758434295,36.99711227416992,49.0,-0.2562543451786041,-8039.04736328125,113.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798418462276458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840268313884735,0.2840314507484436,-4.614557838067412e-06,0.0,0.0001825166109483,0.0,0.0,12.712674140930176,0.0,0.0,0.0,0.3050408959388733,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581435523927211,-1530.2076416015625,304.143798828125,0.6670381426811218,0.1070956960320472,0.1263657361268997,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063528418540955,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808472275733947,-2865.136962890625,304.14111328125,0.8929721117019653,0.2598142921924591,0.1820417791604995,293.1148986816406,297.1499938964844,293.1499938964844,0.1916618943214416,-4061.726318359375,304.14508056640625,0.907215654850006,0.2717996537685394,0.257990300655365,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063528418540955,0.050000000745058,0.2309228032827377,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.479736328125,291.1307067871094,1.0,0.2255326211452484,0.8283327221870422,0.8283327221870422,1.0,1.0,-0.980282723903656,0.4126784801483154,0.5676042437553406,0.181788682937622,0.0,0.0,0.3778490424156189,39.592960357666016,52.0,-0.0390706434845924,-8093.13232421875,119.48949432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.1167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810612380504608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868053615093231,0.2868099808692932,-4.623144377546851e-06,0.0,0.0001837541349232,0.0,0.0,12.875884056091309,0.0,0.0,0.0,0.3057135939598083,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581435523927211,-1530.2076416015625,304.143798828125,0.6670381426811218,0.1070956960320472,0.1263657361268997,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063528418540955,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808472275733947,-2865.136962890625,304.14111328125,0.8929721117019653,0.2598142921924591,0.1820417791604995,293.1148986816406,297.1499938964844,293.1499938964844,0.1916618943214416,-4061.726318359375,304.14508056640625,0.907215654850006,0.2717996537685394,0.257990300655365,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063528418540955,0.050000000745058,0.2309228032827377,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.479736328125,291.1307067871094,1.0,0.2255326211452484,0.8283327221870422,0.8283327221870422,1.0,1.0,-0.980282723903656,0.4126784801483154,0.5676042437553406,0.181788682937622,0.0,0.0,0.3778490424156189,39.592960357666016,52.0,-0.0390706434845924,-8093.13232421875,119.48949432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.1167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810612380504608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868053615093231,0.2868099808692932,-4.623144377546851e-06,0.0,0.0001837541349232,0.0,0.0,12.875884056091309,0.0,0.0,0.0,0.3057135939598083,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594201497733593,-1552.0869140625,304.14373779296875,0.6609755754470825,0.1085349097847938,0.1281743049621582,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993384480476379,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826774775981903,-2888.22314453125,304.1410217285156,0.8830739259719849,0.261810153722763,0.1835114359855651,293.1138610839844,297.1499938964844,293.1499938964844,0.1927212178707122,-4079.6083984375,304.1449584960937,0.8958925604820251,0.2729016840457916,0.2591310143470764,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993384480476379,0.050000000745058,0.2314255833625793,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9329833984375,293.4898376464844,291.1308288574219,1.0,0.2302533239126205,0.8281436562538147,0.8281436562538147,1.0,1.0,-0.9858160614967346,0.4152258634567261,0.5705901980400085,0.1827147305011749,0.0,0.0,0.3804052472114563,42.33541488647461,55.0,0.159356340765953,-8147.2421875,125.3718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1823138445615768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895874083042145,0.2895920276641845,-4.631861429515993e-06,0.0,0.0001850253756856,0.0,0.0,13.04053020477295,0.0,0.0,0.0,0.3063924014568329,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594201497733593,-1552.0869140625,304.14373779296875,0.6609755754470825,0.1085349097847938,0.1281743049621582,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993384480476379,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826774775981903,-2888.22314453125,304.1410217285156,0.8830739259719849,0.261810153722763,0.1835114359855651,293.1138610839844,297.1499938964844,293.1499938964844,0.1927212178707122,-4079.6083984375,304.1449584960937,0.8958925604820251,0.2729016840457916,0.2591310143470764,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993384480476379,0.050000000745058,0.2314255833625793,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9329833984375,293.4898376464844,291.1308288574219,1.0,0.2302533239126205,0.8281436562538147,0.8281436562538147,1.0,1.0,-0.9858160614967346,0.4152258634567261,0.5705901980400085,0.1827147305011749,0.0,0.0,0.3804052472114563,42.33541488647461,55.0,0.159356340765953,-8147.2421875,125.3718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1823138445615768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895874083042145,0.2895920276641845,-4.631861429515993e-06,0.0,0.0001850253756856,0.0,0.0,13.04053020477295,0.0,0.0,0.0,0.3063924014568329,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600601285696029,-1563.098388671875,304.1437072753906,0.6581186652183533,0.1092580631375312,0.1290849596261978,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960336089134216,0.050000000745058,0.0488419719040393,293.0795593261719,297.1499938964844,293.1499938964844,0.1835922300815582,-2899.739501953125,304.1409912109375,0.8783504962921143,0.2628043293952942,0.1842450946569442,293.11334228515625,297.1499938964844,293.1499938964844,0.1932578384876251,-4088.65673828125,304.1448974609375,0.8905218839645386,0.2734589278697967,0.2597090303897857,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960336089134216,0.050000000745058,0.2316852807998657,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.9292297363281,293.4951171875,291.13092041015625,1.0,0.2326430529356002,0.8280491828918457,0.8280491828918457,1.0,1.0,-0.9886085391044616,0.4165043234825134,0.5721042156219482,0.1832029223442077,0.0,0.0,0.3816689252853393,43.751747131347656,55.0,0.2475114613771438,-8174.267578125,128.41835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829505413770675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909737825393677,0.2909784018993377,-4.636248831957346e-06,0.0,0.0001856715389294,0.0,0.0,13.123040199279783,0.0,0.0,0.0,0.3067326247692108,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607009269297122,-1574.1527099609375,304.1437072753906,0.6553865671157837,0.1099834367632865,0.1299994438886642,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928435683250427,0.050000000745058,0.0488976836204528,293.0790710449219,297.1499938964844,293.1499938964844,0.1845061928033828,-2911.23193359375,304.1409606933594,0.873795211315155,0.2637957036495209,0.1849775612354278,293.11285400390625,297.1499938964844,293.1499938964844,0.1937987953424453,-4097.77099609375,304.14483642578125,0.8853276968002319,0.2740201652050018,0.2602918148040771,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928435683250427,0.050000000745058,0.2319495677947998,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9256896972656,293.50054931640625,291.1310729980469,1.0,0.2350437641143798,0.8279451131820679,0.8279451131820679,1.0,1.0,-0.9914155006408693,0.4177843034267425,0.573631227016449,0.183706447482109,0.0,0.0,0.3829205632209778,45.193119049072266,58.0,0.331692099571228,-8201.251953125,131.5266876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,306.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.677734375,18000.0,0.0,0.0,0.1835926473140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923542559146881,0.2923589050769806,-4.640645784093067e-06,0.0,0.0001863232027972,0.0,0.0,13.20550537109375,0.0,0.0,0.0,0.3070726692676544,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619839504361152,-1596.3731689453125,304.1436462402344,0.6503029465675354,0.1114400848746299,0.1318384110927581,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867157340049743,0.050000000745058,0.0490115173161029,293.0782165527344,297.1499938964844,293.1499938964844,0.1863307356834411,-2934.1318359375,304.14093017578125,0.8652130961418152,0.2657689750194549,0.1864380687475204,293.1119079589844,297.1499938964844,293.1499938964844,0.1948924958705902,-4116.177734375,304.1447448730469,0.8755062222480774,0.2751535177230835,0.2614701986312866,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867157340049743,0.050000000745058,0.2324895411729812,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9191589355469,293.5118103027344,291.1314392089844,1.0,0.2398572862148285,0.827737033367157,0.827737033367157,1.0,1.0,-0.997065246105194,0.4203475415706634,0.5767176747322083,0.1847585588693618,0.0,0.0,0.3853830993175506,48.13810729980469,61.0,0.4837464392185211,-8255.0625,137.90724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,306.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848881393671035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950913310050964,0.2950959801673889,-4.649443781090668e-06,0.0,0.0001876379537861,0.0,0.0,13.369905471801758,0.0,0.0,0.0,0.3077506422996521,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619839504361152,-1596.3731689453125,304.1436462402344,0.6503029465675354,0.1114400848746299,0.1318384110927581,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867157340049743,0.050000000745058,0.0490115173161029,293.0782165527344,297.1499938964844,293.1499938964844,0.1863307356834411,-2934.1318359375,304.14093017578125,0.8652130961418152,0.2657689750194549,0.1864380687475204,293.1119079589844,297.1499938964844,293.1499938964844,0.1948924958705902,-4116.177734375,304.1447448730469,0.8755062222480774,0.2751535177230835,0.2614701986312866,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867157340049743,0.050000000745058,0.2324895411729812,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9191589355469,293.5118103027344,291.1314392089844,1.0,0.2398572862148285,0.827737033367157,0.827737033367157,1.0,1.0,-0.997065246105194,0.4203475415706634,0.5767176747322083,0.1847585588693618,0.0,0.0,0.3853830993175506,48.13810729980469,61.0,0.4837464392185211,-8255.0625,137.90724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,306.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848881393671035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950913310050964,0.2950959801673889,-4.649443781090668e-06,0.0,0.0001876379537861,0.0,0.0,13.369905471801758,0.0,0.0,0.0,0.3077506422996521,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632684007287025,-1618.7349853515625,304.1436462402344,0.645710289478302,0.1129046604037284,0.1336899548768997,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807281792163849,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.188148096203804,-2956.887451171875,304.14093017578125,0.8573300838470459,0.2677274048328399,0.1878903955221176,293.11102294921875,297.1499938964844,293.1499938964844,0.1960018724203109,-4134.8212890625,304.1446533203125,0.8664554953575134,0.2763016521930694,0.2626652121543884,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807281792163849,0.050000000745058,0.2330418676137924,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.9133605957031,293.5235900878906,291.1318664550781,1.0,0.2446637153625488,0.8275289535522461,0.8275289535522461,1.0,1.0,-1.0027546882629397,0.4229123294353485,0.5798423886299133,0.1858680546283722,0.0,0.0,0.3877814412117004,51.15081405639648,64.0,0.5976356267929077,-8308.57421875,144.48106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861924976110458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977831661701202,0.2977878153324127,-4.658204488805495e-06,0.0,0.0001889617124106,0.0,0.0,13.532776832580566,0.0,0.0,0.0,0.3084222972393036,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632684007287025,-1618.7349853515625,304.1436462402344,0.645710289478302,0.1129046604037284,0.1336899548768997,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807281792163849,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.188148096203804,-2956.887451171875,304.14093017578125,0.8573300838470459,0.2677274048328399,0.1878903955221176,293.11102294921875,297.1499938964844,293.1499938964844,0.1960018724203109,-4134.8212890625,304.1446533203125,0.8664554953575134,0.2763016521930694,0.2626652121543884,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807281792163849,0.050000000745058,0.2330418676137924,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.9133605957031,293.5235900878906,291.1318664550781,1.0,0.2446637153625488,0.8275289535522461,0.8275289535522461,1.0,1.0,-1.0027546882629397,0.4229123294353485,0.5798423886299133,0.1858680546283722,0.0,0.0,0.3877814412117004,51.15081405639648,64.0,0.5976356267929077,-8308.57421875,144.48106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861924976110458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977831661701202,0.2977878153324127,-4.658204488805495e-06,0.0,0.0001889617124106,0.0,0.0,13.532776832580566,0.0,0.0,0.0,0.3084222972393036,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645534098148346,-1641.2230224609375,304.14361572265625,0.6415782570838928,0.1143766418099403,0.1355526000261306,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746190309524536,0.050000000745058,0.0492463037371635,293.0769958496094,297.1499938964844,293.1499938964844,0.1899564564228058,-2979.477783203125,304.14093017578125,0.8501189351081848,0.2696695327758789,0.1893329620361328,293.11016845703125,297.1499938964844,293.1499938964844,0.1971260756254196,-4153.68701171875,304.1445617675781,0.8581647276878357,0.2774638831615448,0.2638755440711975,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746190309524536,0.050000000745058,0.2336032688617706,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.90826416015625,293.53582763671875,291.1323547363281,1.0,0.2494381070137024,0.8273012638092041,0.8273012638092041,1.0,1.0,-1.008474349975586,0.4254738688468933,0.5830004811286926,0.1870295107364654,0.0,0.0,0.3901091516017914,54.21354675292969,67.0,0.6834486722946167,-8361.7138671875,151.21812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874968409538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004201650619507,0.3004248440265655,-4.66688652522862e-06,0.0,0.0001902854564832,0.0,0.0,13.693472862243652,0.0,0.0,0.0,0.3090849220752716,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645534098148346,-1641.2230224609375,304.14361572265625,0.6415782570838928,0.1143766418099403,0.1355526000261306,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746190309524536,0.050000000745058,0.0492463037371635,293.0769958496094,297.1499938964844,293.1499938964844,0.1899564564228058,-2979.477783203125,304.14093017578125,0.8501189351081848,0.2696695327758789,0.1893329620361328,293.11016845703125,297.1499938964844,293.1499938964844,0.1971260756254196,-4153.68701171875,304.1445617675781,0.8581647276878357,0.2774638831615448,0.2638755440711975,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746190309524536,0.050000000745058,0.2336032688617706,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.90826416015625,293.53582763671875,291.1323547363281,1.0,0.2494381070137024,0.8273012638092041,0.8273012638092041,1.0,1.0,-1.008474349975586,0.4254738688468933,0.5830004811286926,0.1870295107364654,0.0,0.0,0.3901091516017914,54.21354675292969,67.0,0.6834486722946167,-8361.7138671875,151.21812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874968409538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004201650619507,0.3004248440265655,-4.66688652522862e-06,0.0,0.0001902854564832,0.0,0.0,13.693472862243652,0.0,0.0,0.0,0.3090849220752716,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658383145928382,-1663.8243408203125,304.14361572265625,0.6378666162490845,0.1158555373549461,0.1374250650405883,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681082367897033,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917542666196823,-3001.885498046875,304.1409606933594,0.8435288667678833,0.2715939879417419,0.190764382481575,293.1093444824219,297.1499938964844,293.1499938964844,0.1982643902301788,-4172.76318359375,304.1444702148437,0.8505921363830566,0.2786394953727722,0.2651000022888183,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681082367897033,0.050000000745058,0.2341710180044174,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484924316406,291.1329040527344,1.0,0.2541628181934356,0.8270735144615173,0.8270735144615173,1.0,1.0,-1.0142158269882202,0.4280306994915008,0.5861851572990417,0.1882404088973999,0.0,0.0,0.392362505197525,57.31165313720703,55.0,0.7316490411758423,-8414.4248046875,158.09304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.188792884349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029949963092804,0.3029996752738952,-4.675456239056075e-06,0.0,0.0001916007749969,0.0,0.0,13.851473808288574,0.0,0.0,0.0,0.3097362816333771,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658383145928382,-1663.8243408203125,304.14361572265625,0.6378666162490845,0.1158555373549461,0.1374250650405883,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681082367897033,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917542666196823,-3001.885498046875,304.1409606933594,0.8435288667678833,0.2715939879417419,0.190764382481575,293.1093444824219,297.1499938964844,293.1499938964844,0.1982643902301788,-4172.76318359375,304.1444702148437,0.8505921363830566,0.2786394953727722,0.2651000022888183,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681082367897033,0.050000000745058,0.2341710180044174,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484924316406,291.1329040527344,1.0,0.2541628181934356,0.8270735144615173,0.8270735144615173,1.0,1.0,-1.0142158269882202,0.4280306994915008,0.5861851572990417,0.1882404088973999,0.0,0.0,0.392362505197525,57.31165313720703,55.0,0.7316490411758423,-8414.4248046875,158.09304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.188792884349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029949963092804,0.3029996752738952,-4.675456239056075e-06,0.0,0.0001916007749969,0.0,0.0,13.851473808288574,0.0,0.0,0.0,0.3097362816333771,4.0,0.0,1.0
