time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.066435657441616,-1674.358642578125,304.1436767578125,0.6388973593711853,0.1166039928793907,0.1382988393306732,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678297042846679,0.050000000745058,0.049370888620615,293.0764465332031,297.1499938964844,293.1499938964844,0.1926008015871048,-3012.39892578125,304.1410827636719,0.8441336154937744,0.2725594341754913,0.1914372891187667,293.1089172363281,297.1499938964844,293.1499938964844,0.1987882703542709,-4181.5048828125,304.14453125,0.8508274555206299,0.2792366445064544,0.2656631171703338,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678297042846679,0.050000000745058,0.2341942340135574,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9017944335937,293.55487060546875,291.1333923339844,1.0,0.2542452216148376,0.8269596695899963,0.8269596695899963,1.0,1.0,-1.0165404081344604,0.4290698766708374,0.587470531463623,0.1887157559394836,0.0,0.0,0.393445074558258,57.462852478027344,55.0,1.3646055459976196,-8438.623046875,158.98912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894351094961166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304255723953247,0.3042604029178619,-4.679698122345144e-06,0.0,0.0001922525552799,0.0,0.0,13.929266929626465,0.0,0.0,0.0,0.3100567162036896,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670044049620628,-1684.397705078125,304.143798828125,0.6419416069984436,0.1173683181405067,0.1391402631998062,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697259366512298,0.050000000745058,0.0493370778858661,293.076171875,297.1499938964844,293.1499938964844,0.1934105902910232,-3022.426513671875,304.1412048339844,0.8474195003509521,0.2735434174537658,0.1920908838510513,293.10845947265625,297.1499938964844,293.1499938964844,0.1992732584476471,-4189.56298828125,304.1446533203125,0.8538041710853577,0.279847502708435,0.266198456287384,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697259366512298,0.050000000745058,0.234033852815628,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.899658203125,293.56085205078125,291.134765625,1.0,0.2531995773315429,0.8268386721611023,0.8268386721611023,1.0,1.0,-1.018511414527893,0.4299559891223907,0.5885553956031799,0.189099445939064,0.0,0.0,0.3943760097026825,56.629539489746094,43.0,2.8032708168029785,-8460.724609375,158.08526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.1900672763586044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054237365722656,0.3054284155368805,-4.683817678596824e-06,0.0,0.0001928941346704,0.0,0.0,14.002045631408691,0.0,0.0,0.0,0.3103558421134949,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680962651968002,-1703.713623046875,304.14404296875,0.6530630588531494,0.1189362257719039,0.1407717913389206,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.477643072605133,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.194981649518013,-3041.837890625,304.1415405273437,0.8605393171310425,0.2755589783191681,0.1933730989694595,293.107421875,297.1499938964844,293.1499938964844,0.2001841217279434,-4204.650390625,304.1448974609375,0.8664019703865051,0.2811077535152435,0.267224907875061,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.477643072605133,0.050000000745058,0.2333269864320755,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951110839844,293.5717163085937,291.1383361816406,1.0,0.2482804805040359,0.8265966176986694,0.8265966176986694,1.0,1.0,-1.0217616558074951,0.4314241409301758,0.5903375744819641,0.1897031366825103,0.0,0.0,0.3957560062408447,52.89344787597656,31.0,4.391686916351318,-8497.13671875,152.47984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912770718336105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072147667407989,0.3072194755077362,-4.690697096521035e-06,0.0,0.0001941219088621,0.0,0.0,14.115559577941896,0.0,0.0,0.0,0.3108264803886413,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680962651968002,-1703.713623046875,304.14404296875,0.6530630588531494,0.1189362257719039,0.1407717913389206,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.477643072605133,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.194981649518013,-3041.837890625,304.1415405273437,0.8605393171310425,0.2755589783191681,0.1933730989694595,293.107421875,297.1499938964844,293.1499938964844,0.2001841217279434,-4204.650390625,304.1448974609375,0.8664019703865051,0.2811077535152435,0.267224907875061,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.477643072605133,0.050000000745058,0.2333269864320755,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951110839844,293.5717163085937,291.1383361816406,1.0,0.2482804805040359,0.8265966176986694,0.8265966176986694,1.0,1.0,-1.0217616558074951,0.4314241409301758,0.5903375744819641,0.1897031366825103,0.0,0.0,0.3957560062408447,52.89344787597656,31.0,4.391686916351318,-8497.13671875,152.47984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912770718336105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072147667407989,0.3072194755077362,-4.690697096521035e-06,0.0,0.0001941219088621,0.0,0.0,14.115559577941896,0.0,0.0,0.0,0.3108264803886413,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528469324112,-1722.4835205078125,304.1442565917969,0.6715041399002075,0.1205456778407096,0.1423564553260803,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894885122776031,0.050000000745058,0.0489588789641857,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290307998657,-3060.935791015625,304.14178466796875,0.8828727006912231,0.2776232659816742,0.1946330666542053,293.1063232421875,297.1499938964844,293.1499938964844,0.2010650187730789,-4219.23779296875,304.1451416015625,0.8882239460945129,0.282413125038147,0.268215537071228,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894885122776031,0.050000000745058,0.2322398424148559,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.890380859375,293.5816345214844,291.1416015625,1.0,0.2403553575277328,0.8263545632362366,0.8263545632362366,1.0,1.0,-1.0243463516235352,0.4325961768627167,0.5917502045631409,0.1901581585407257,0.0,0.0,0.3967039585113525,47.1196174621582,25.0,4.502803802490234,-8526.625,143.1109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.192374974489212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308453619480133,0.3084583282470703,-4.695606548921205e-06,0.0,0.0001952361490111,0.0,0.0,14.19475269317627,0.0,0.0,0.0,0.311156302690506,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528469324112,-1722.4835205078125,304.1442565917969,0.6715041399002075,0.1205456778407096,0.1423564553260803,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894885122776031,0.050000000745058,0.0489588789641857,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290307998657,-3060.935791015625,304.14178466796875,0.8828727006912231,0.2776232659816742,0.1946330666542053,293.1063232421875,297.1499938964844,293.1499938964844,0.2010650187730789,-4219.23779296875,304.1451416015625,0.8882239460945129,0.282413125038147,0.268215537071228,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894885122776031,0.050000000745058,0.2322398424148559,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.890380859375,293.5816345214844,291.1416015625,1.0,0.2403553575277328,0.8263545632362366,0.8263545632362366,1.0,1.0,-1.0243463516235352,0.4325961768627167,0.5917502045631409,0.1901581585407257,0.0,0.0,0.3967039585113525,47.1196174621582,25.0,4.502803802490234,-8526.625,143.1109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.192374974489212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308453619480133,0.3084583282470703,-4.695606548921205e-06,0.0,0.0001952361490111,0.0,0.0,14.19475269317627,0.0,0.0,0.0,0.311156302690506,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702320039272308,-1741.751708984375,304.1443786621094,0.6938178539276123,0.1221776977181434,0.143975555896759,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029653310775757,0.050000000745058,0.0487304739654064,293.07373046875,297.1499938964844,293.1499938964844,0.1981135308742523,-3080.49755859375,304.1418762207031,0.910006046295166,0.2797057032585144,0.1959132999181747,293.1051940917969,297.1499938964844,293.1499938964844,0.2019877880811691,-4234.56298828125,304.14520263671875,0.9151213765144348,0.2837488353252411,0.2692401707172394,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029653310775757,0.050000000745058,0.2311563938856125,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8857727050781,293.5913391113281,291.1439819335937,1.0,0.2323851585388183,0.8261288404464722,0.8261288404464722,1.0,1.0,-1.027032732963562,0.4338012635707855,0.5932314991950989,0.1906744539737701,0.0,0.0,0.3973464965820312,41.36756896972656,25.0,3.2894790172576904,-8553.5556640625,133.75714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933328211307525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309282898902893,0.3092876076698303,-4.698956217907835e-06,0.0,0.0001962082460522,0.0,0.0,14.248062133789062,0.0,0.0,0.0,0.3113790452480316,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702320039272308,-1741.751708984375,304.1443786621094,0.6938178539276123,0.1221776977181434,0.143975555896759,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029653310775757,0.050000000745058,0.0487304739654064,293.07373046875,297.1499938964844,293.1499938964844,0.1981135308742523,-3080.49755859375,304.1418762207031,0.910006046295166,0.2797057032585144,0.1959132999181747,293.1051940917969,297.1499938964844,293.1499938964844,0.2019877880811691,-4234.56298828125,304.14520263671875,0.9151213765144348,0.2837488353252411,0.2692401707172394,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029653310775757,0.050000000745058,0.2311563938856125,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8857727050781,293.5913391113281,291.1439819335937,1.0,0.2323851585388183,0.8261288404464722,0.8261288404464722,1.0,1.0,-1.027032732963562,0.4338012635707855,0.5932314991950989,0.1906744539737701,0.0,0.0,0.3973464965820312,41.36756896972656,25.0,3.2894790172576904,-8553.5556640625,133.75714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933328211307525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309282898902893,0.3092876076698303,-4.698956217907835e-06,0.0,0.0001962082460522,0.0,0.0,14.248062133789062,0.0,0.0,0.0,0.3113790452480316,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687688112258,-1762.1646728515625,304.14434814453125,0.7138999700546265,0.1238094940781593,0.1456724554300308,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156069397926331,0.050000000745058,0.0485604591667652,293.0731201171875,297.1499938964844,293.1499938964844,0.1997690498828888,-3100.951904296875,304.1418151855469,0.9372392296791076,0.2817654311656952,0.1972274184226989,293.1041564941406,297.1499938964844,293.1499938964844,0.2030046880245208,-4251.517578125,304.1451110839844,0.9416693449020386,0.2850950360298157,0.2703374922275543,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156069397926331,0.050000000745058,0.230349913239479,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,293.60174560546875,291.1446838378906,1.0,0.2265409380197525,0.8259031176567078,0.8259031176567078,1.0,1.0,-1.030321478843689,0.4352513551712036,0.5950700640678406,0.1913904249668121,0.0,0.0,0.3979800939559936,37.10264205932617,25.0,1.2229491472244265,-8582.5361328125,127.1052017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.19414784014225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310002326965332,0.3100070059299469,-4.701512807514519e-06,0.0,0.0001970353769138,0.0,0.0,14.293405532836914,0.0,0.0,0.0,0.311567485332489,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687688112258,-1762.1646728515625,304.14434814453125,0.7138999700546265,0.1238094940781593,0.1456724554300308,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156069397926331,0.050000000745058,0.0485604591667652,293.0731201171875,297.1499938964844,293.1499938964844,0.1997690498828888,-3100.951904296875,304.1418151855469,0.9372392296791076,0.2817654311656952,0.1972274184226989,293.1041564941406,297.1499938964844,293.1499938964844,0.2030046880245208,-4251.517578125,304.1451110839844,0.9416693449020386,0.2850950360298157,0.2703374922275543,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156069397926331,0.050000000745058,0.230349913239479,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,293.60174560546875,291.1446838378906,1.0,0.2265409380197525,0.8259031176567078,0.8259031176567078,1.0,1.0,-1.030321478843689,0.4352513551712036,0.5950700640678406,0.1913904249668121,0.0,0.0,0.3979800939559936,37.10264205932617,25.0,1.2229491472244265,-8582.5361328125,127.1052017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.19414784014225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310002326965332,0.3100070059299469,-4.701512807514519e-06,0.0,0.0001970353769138,0.0,0.0,14.293405532836914,0.0,0.0,0.0,0.311567485332489,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719510838389396,-1772.6602783203125,304.1443176269531,0.7222952842712402,0.1246226206421852,0.1465394347906112,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215219855308533,0.050000000745058,0.0484930984675884,293.0729064941406,297.1499938964844,293.1499938964844,0.2006106525659561,-3111.344482421875,304.14178466796875,0.9493612051010132,0.282780647277832,0.1978876739740371,293.1036682128906,297.1499938964844,293.1499938964844,0.2035394608974456,-4260.44287109375,304.14501953125,0.9532169103622437,0.2857688963413238,0.2709048390388489,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215219855308533,0.050000000745058,0.2300303727388382,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802490234375,293.6073913574219,291.1445617675781,1.0,0.2242110222578048,0.8257902264595032,0.8257902264595032,1.0,1.0,-1.0321308374404907,0.4360421895980835,0.596088707447052,0.1918072998523712,0.0,0.0,0.3983483016490936,35.41952133178711,25.0,0.3939886689186096,-8598.244140625,124.59151458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1945083737373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104054629802704,0.3104101717472076,-4.702813839685405e-06,0.0,0.0001974012702703,0.0,0.0,14.318473815917969,0.0,0.0,0.0,0.3116706311702728,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725394561886787,-1783.287353515625,304.144287109375,0.7299706935882568,0.1254348754882812,0.1474160104990005,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271595120429993,0.050000000745058,0.0484346635639667,293.07275390625,297.1499938964844,293.1499938964844,0.2014555484056472,-3121.769287109375,304.1417236328125,0.9601816534996032,0.283787190914154,0.1985481530427932,293.10321044921875,297.1499938964844,293.1499938964844,0.2040855139493942,-4269.5537109375,304.1449279785156,0.9634538292884828,0.2864434421062469,0.2714816629886627,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271595120429993,0.050000000745058,0.2297531962394714,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788452148437,293.6133117675781,291.14434814453125,1.0,0.2222103774547577,0.8256732821464539,0.8256732821464539,1.0,1.0,-1.0340224504470823,0.436864972114563,0.5971574783325195,0.192254826426506,0.0,0.0,0.3987436294555664,33.96380615234375,28.0,-0.160084843635559,-8614.611328125,122.48828887939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948426514863968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108459711074829,0.3108506500720978,-4.704225375462556e-06,0.0,0.00019774051907,0.0,0.0,14.34585952758789,0.0,0.0,0.0,0.3117828667163849,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737507194280624,-1805.2374267578125,304.1441650390625,0.7408924698829651,0.1270536035299301,0.1492223739624023,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345633029937744,0.050000000745058,0.0483650602400302,293.0726318359375,297.1499938964844,293.1499938964844,0.2031734883785247,-3142.947021484375,304.1416320800781,0.9738317728042604,0.2857692241668701,0.1998840570449829,293.1024169921875,297.1499938964844,293.1499938964844,0.2052298635244369,-4288.646484375,304.14471435546875,0.976133108139038,0.2877918183803558,0.2726830542087555,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345633029937744,0.050000000745058,0.2294230312108993,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.87664794921875,293.6259155273437,291.1434326171875,1.0,0.2201877683401107,0.8254393935203552,0.8254393935203552,1.0,1.0,-1.0382555723190308,0.438694953918457,0.599560558795929,0.1932973265647888,0.0,0.0,0.3996462523937225,32.25563049316406,31.0,-1.1878682374954224,-8649.638671875,120.4892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1954508125782013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118371665477752,0.3118418753147125,-4.70739769298234e-06,0.0,0.0001983577240025,0.0,0.0,14.407565116882324,0.0,0.0,0.0,0.3120360970497131,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737507194280624,-1805.2374267578125,304.1441650390625,0.7408924698829651,0.1270536035299301,0.1492223739624023,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345633029937744,0.050000000745058,0.0483650602400302,293.0726318359375,297.1499938964844,293.1499938964844,0.2031734883785247,-3142.947021484375,304.1416320800781,0.9738317728042604,0.2857692241668701,0.1998840570449829,293.1024169921875,297.1499938964844,293.1499938964844,0.2052298635244369,-4288.646484375,304.14471435546875,0.976133108139038,0.2877918183803558,0.2726830542087555,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345633029937744,0.050000000745058,0.2294230312108993,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.87664794921875,293.6259155273437,291.1434326171875,1.0,0.2201877683401107,0.8254393935203552,0.8254393935203552,1.0,1.0,-1.0382555723190308,0.438694953918457,0.599560558795929,0.1932973265647888,0.0,0.0,0.3996462523937225,32.25563049316406,31.0,-1.1878682374954224,-8649.638671875,120.4892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1954508125782013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118371665477752,0.3118418753147125,-4.70739769298234e-06,0.0,0.0001983577240025,0.0,0.0,14.407565116882324,0.0,0.0,0.0,0.3120360970497131,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749905407428741,-1827.796142578125,304.14404296875,0.7470093369483948,0.1286638379096985,0.1510727852582931,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.537479043006897,0.050000000745058,0.0483395494520664,293.07275390625,297.1499938964844,293.1499938964844,0.2049071788787841,-3164.2822265625,304.1415405273437,0.9799504280090332,0.2877069115638733,0.2012214660644531,293.1017150878906,297.1499938964844,293.1499938964844,0.2064250111579895,-4308.5693359375,304.1445007324219,0.9815288782119752,0.2891376614570617,0.2739261388778686,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.537479043006897,0.050000000745058,0.2293020188808441,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.87530517578125,293.6395874023437,291.1420593261719,1.0,0.2198962271213531,0.8252055048942566,0.8252055048942566,1.0,1.0,-1.042885184288025,0.4406839907169342,0.6022012233734131,0.194481685757637,0.0,0.0,0.4007745683193207,31.67008209228516,34.0,-1.7963526248931885,-8687.6044921875,120.5576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960097998380661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130758702754974,0.3130805790424347,-4.711300334747648e-06,0.0,0.0001989250304177,0.0,0.0,14.484674453735352,0.0,0.0,0.0,0.3123518824577331,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749905407428741,-1827.796142578125,304.14404296875,0.7470093369483948,0.1286638379096985,0.1510727852582931,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.537479043006897,0.050000000745058,0.0483395494520664,293.07275390625,297.1499938964844,293.1499938964844,0.2049071788787841,-3164.2822265625,304.1415405273437,0.9799504280090332,0.2877069115638733,0.2012214660644531,293.1017150878906,297.1499938964844,293.1499938964844,0.2064250111579895,-4308.5693359375,304.1445007324219,0.9815288782119752,0.2891376614570617,0.2739261388778686,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.537479043006897,0.050000000745058,0.2293020188808441,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.87530517578125,293.6395874023437,291.1420593261719,1.0,0.2198962271213531,0.8252055048942566,0.8252055048942566,1.0,1.0,-1.042885184288025,0.4406839907169342,0.6022012233734131,0.194481685757637,0.0,0.0,0.4007745683193207,31.67008209228516,34.0,-1.7963526248931885,-8687.6044921875,120.5576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960097998380661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130758702754974,0.3130805790424347,-4.711300334747648e-06,0.0,0.0001989250304177,0.0,0.0,14.484674453735352,0.0,0.0,0.0,0.3123518824577331,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.076248787343502,-1850.771240234375,304.1439208984375,0.7489824891090393,0.1302685141563415,0.1529566496610641,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.536605179309845,0.050000000745058,0.0483470521867275,293.0730285644531,297.1499938964844,293.1499938964844,0.2066418230533599,-3185.58349609375,304.1414489746094,0.980676293373108,0.2896066009998321,0.2025553286075592,293.10113525390625,297.1499938964844,293.1499938964844,0.2076533883810043,-4329.0126953125,304.144287109375,0.9816816449165344,0.2904823422431946,0.275200754404068,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.536605179309845,0.050000000745058,0.229337602853775,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746337890625,293.6541442871094,291.1406555175781,1.0,0.2209387123584747,0.8249488472938538,0.8249488472938538,1.0,1.0,-1.0478070974349976,0.4427896738052368,0.605017364025116,0.1957679539918899,0.0,0.0,0.4020966291427612,31.925132751464844,37.0,-1.9668244123458865,-8727.646484375,122.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965572088956833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145574331283569,0.3145621418952942,-4.716074727184605e-06,0.0,0.0001994805788854,0.0,0.0,14.577458381652832,0.0,0.0,0.0,0.3127318024635315,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.076248787343502,-1850.771240234375,304.1439208984375,0.7489824891090393,0.1302685141563415,0.1529566496610641,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.536605179309845,0.050000000745058,0.0483470521867275,293.0730285644531,297.1499938964844,293.1499938964844,0.2066418230533599,-3185.58349609375,304.1414489746094,0.980676293373108,0.2896066009998321,0.2025553286075592,293.10113525390625,297.1499938964844,293.1499938964844,0.2076533883810043,-4329.0126953125,304.144287109375,0.9816816449165344,0.2904823422431946,0.275200754404068,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.536605179309845,0.050000000745058,0.229337602853775,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746337890625,293.6541442871094,291.1406555175781,1.0,0.2209387123584747,0.8249488472938538,0.8249488472938538,1.0,1.0,-1.0478070974349976,0.4427896738052368,0.605017364025116,0.1957679539918899,0.0,0.0,0.4020966291427612,31.925132751464844,37.0,-1.9668244123458865,-8727.646484375,122.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965572088956833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145574331283569,0.3145621418952942,-4.716074727184605e-06,0.0,0.0001994805788854,0.0,0.0,14.577458381652832,0.0,0.0,0.0,0.3127318024635315,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775207579135894,-1874.0740966796875,304.1438293457031,0.7477445006370544,0.1318691670894622,0.1548667848110199,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328988432884216,0.050000000745058,0.0483799800276756,293.07342529296875,297.1499938964844,293.1499938964844,0.2083778232336044,-3206.85791015625,304.14141845703125,0.9774281978607178,0.2914778590202331,0.2038865685462951,293.1006164550781,297.1499938964844,293.1499938964844,0.2089088708162307,-4349.87158203125,304.14410400390625,0.977917730808258,0.2918270826339721,0.2765005230903625,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328988432884216,0.050000000745058,0.2294937819242477,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743591308594,293.6693420410156,291.13922119140625,1.0,0.222995713353157,0.8246922492980957,0.8246922492980957,1.0,1.0,-1.0529555082321167,0.4449895024299621,0.6079660058021545,0.1971298456192016,0.0,0.0,0.4036121070384979,32.827510833740234,40.0,-2.010906219482422,-8769.267578125,125.05601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971259713172912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316271960735321,0.3162766695022583,-4.721687218989246e-06,0.0,0.0002000578097067,0.0,0.0,14.685429573059082,0.0,0.0,0.0,0.3131742179393768,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775207579135894,-1874.0740966796875,304.1438293457031,0.7477445006370544,0.1318691670894622,0.1548667848110199,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328988432884216,0.050000000745058,0.0483799800276756,293.07342529296875,297.1499938964844,293.1499938964844,0.2083778232336044,-3206.85791015625,304.14141845703125,0.9774281978607178,0.2914778590202331,0.2038865685462951,293.1006164550781,297.1499938964844,293.1499938964844,0.2089088708162307,-4349.87158203125,304.14410400390625,0.977917730808258,0.2918270826339721,0.2765005230903625,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328988432884216,0.050000000745058,0.2294937819242477,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743591308594,293.6693420410156,291.13922119140625,1.0,0.222995713353157,0.8246922492980957,0.8246922492980957,1.0,1.0,-1.0529555082321167,0.4449895024299621,0.6079660058021545,0.1971298456192016,0.0,0.0,0.4036121070384979,32.827510833740234,40.0,-2.010906219482422,-8769.267578125,125.05601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971259713172912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316271960735321,0.3162766695022583,-4.721687218989246e-06,0.0,0.0002000578097067,0.0,0.0,14.685429573059082,0.0,0.0,0.0,0.3131742179393768,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781606584787368,-1885.8245849609373,304.143798828125,0.7462272644042969,0.1326682716608047,0.1558299660682678,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302829146385193,0.050000000745058,0.0484042726457119,293.0736389160156,297.1499938964844,293.1499938964844,0.2092460542917251,-3217.481689453125,304.1413879394531,0.9746118783950806,0.2924043238162994,0.2045513391494751,293.1003723144531,297.1499938964844,293.1499938964844,0.2095450311899185,-4360.42724609375,304.1440124511719,0.9748455286026,0.29249969124794,0.2771584391593933,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302829146385193,0.050000000745058,0.2296090275049209,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743591308594,293.6771240234375,291.1385192871094,1.0,0.2243291735649109,0.8245639204978943,0.8245639204978943,1.0,1.0,-1.055599808692932,0.4461186528205871,0.6094810962677002,0.1978345215320587,0.0,0.0,0.4044403731822967,33.47810745239258,40.0,-1.984498620033264,-8790.6181640625,126.87238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974269300699234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172176778316498,0.3172224164009094,-4.724815426015994e-06,0.0,0.0002003632253035,0.0,0.0,14.745241165161133,0.0,0.0,0.0,0.3134192526340484,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788024887442588,-1897.627685546875,304.1437683105469,0.7442795038223267,0.1334666758775711,0.1567976772785186,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.527320146560669,0.050000000745058,0.0484329238533973,293.0738830566406,297.1499938964844,293.1499938964844,0.2101137936115265,-3228.08837890625,304.1413879394531,0.9711461663246156,0.2933252453804016,0.2052153199911117,293.1001281738281,297.1499938964844,293.1499938964844,0.2101857513189315,-4371.04833984375,304.1439208984375,0.9711190462112428,0.2931725680828094,0.2778208553791046,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.527320146560669,0.050000000745058,0.22974494099617,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744201660156,293.6849975585937,291.1378173828125,1.0,0.2258274853229522,0.8244228959083557,0.8244228959083557,1.0,1.0,-1.058282732963562,0.447263091802597,0.6110197305679321,0.1985516250133514,0.0,0.0,0.4053114950656891,34.23979568481445,43.0,-1.9267656803131104,-8812.26953125,128.9067840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,306.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977429538965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182188868522644,0.318223625421524,-4.728154635813553e-06,0.0,0.0002006839640671,0.0,0.0,14.808765411376951,0.0,0.0,0.0,0.3136795163154602,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800904929637909,-1921.3619384765625,304.1436767578125,0.739481508731842,0.1350615620613098,0.158744603395462,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207363367080688,0.050000000745058,0.048501469194889,293.0743713378906,297.1499938964844,293.1499938964844,0.2118462175130844,-3249.2314453125,304.141357421875,0.9626033306121826,0.2951509654521942,0.2065401524305343,293.0997314453125,297.1499938964844,293.1499938964844,0.2114786952733993,-4392.45263671875,304.143798828125,0.9620336890220642,0.2945192456245422,0.2791577875614166,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207363367080688,0.050000000745058,0.2300700843334198,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.874755859375,293.7010498046875,291.1365966796875,1.0,0.2292332798242569,0.8241407871246338,0.8241407871246338,1.0,1.0,-1.0637476444244385,0.4495933651924133,0.6141543388366699,0.2000202387571334,0.0,0.0,0.4071698784828186,36.0494384765625,46.0,-1.7476921081542969,-8856.3701171875,133.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984293609857559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203754723072052,0.3203802108764648,-4.735436959890649e-06,0.0,0.000201380578801,0.0,0.0,14.94629955291748,0.0,0.0,0.0,0.3142430186271667,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800904929637909,-1921.3619384765625,304.1436767578125,0.739481508731842,0.1350615620613098,0.158744603395462,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207363367080688,0.050000000745058,0.048501469194889,293.0743713378906,297.1499938964844,293.1499938964844,0.2118462175130844,-3249.2314453125,304.141357421875,0.9626033306121826,0.2951509654521942,0.2065401524305343,293.0997314453125,297.1499938964844,293.1499938964844,0.2114786952733993,-4392.45263671875,304.143798828125,0.9620336890220642,0.2945192456245422,0.2791577875614166,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207363367080688,0.050000000745058,0.2300700843334198,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.874755859375,293.7010498046875,291.1365966796875,1.0,0.2292332798242569,0.8241407871246338,0.8241407871246338,1.0,1.0,-1.0637476444244385,0.4495933651924133,0.6141543388366699,0.2000202387571334,0.0,0.0,0.4071698784828186,36.0494384765625,46.0,-1.7476921081542969,-8856.3701171875,133.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984293609857559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203754723072052,0.3203802108764648,-4.735436959890649e-06,0.0,0.000201380578801,0.0,0.0,14.94629955291748,0.0,0.0,0.0,0.3142430186271667,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813823267817497,-1945.2254638671875,304.1436462402344,0.7339898347854614,0.1366539746522903,0.1607037931680679,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137863755226135,0.050000000745058,0.0485823638737201,293.0749206542969,297.1499938964844,293.1499938964844,0.2135723531246185,-3270.254150390625,304.141357421875,0.9524513483047484,0.2969561219215393,0.2078595757484436,293.099365234375,297.1499938964844,293.1499938964844,0.212784007191658,-4414.02197265625,304.1437072753906,0.9513166546821594,0.2958671152591705,0.2805081605911255,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137863755226135,0.050000000745058,0.2304538041353225,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8752746582031,293.7174377441406,291.1355285644531,1.0,0.2330627590417862,0.8238586783409119,0.8238586783409119,1.0,1.0,-1.0693186521530151,0.4519684910774231,0.6173502206802368,0.2015268057584762,0.0,0.0,0.4091627299785614,38.173805236816406,49.0,-1.5091944932937622,-8901.408203125,138.83250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.199198767542839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227162957191467,0.3227210342884063,-4.743466433865251e-06,0.0,0.0002021614200202,0.0,0.0,15.096641540527344,0.0,0.0,0.0,0.3148589134216308,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813823267817497,-1945.2254638671875,304.1436462402344,0.7339898347854614,0.1366539746522903,0.1607037931680679,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137863755226135,0.050000000745058,0.0485823638737201,293.0749206542969,297.1499938964844,293.1499938964844,0.2135723531246185,-3270.254150390625,304.141357421875,0.9524513483047484,0.2969561219215393,0.2078595757484436,293.099365234375,297.1499938964844,293.1499938964844,0.212784007191658,-4414.02197265625,304.1437072753906,0.9513166546821594,0.2958671152591705,0.2805081605911255,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137863755226135,0.050000000745058,0.2304538041353225,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8752746582031,293.7174377441406,291.1355285644531,1.0,0.2330627590417862,0.8238586783409119,0.8238586783409119,1.0,1.0,-1.0693186521530151,0.4519684910774231,0.6173502206802368,0.2015268057584762,0.0,0.0,0.4091627299785614,38.173805236816406,49.0,-1.5091944932937622,-8901.408203125,138.83250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.199198767542839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227162957191467,0.3227210342884063,-4.743466433865251e-06,0.0,0.0002021614200202,0.0,0.0,15.096641540527344,0.0,0.0,0.0,0.3148589134216308,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826757848262786,-1969.171142578125,304.14361572265625,0.7282189130783081,0.1382438093423843,0.1626719981431961,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068976283073425,0.050000000745058,0.0486730076372623,293.07550048828125,297.1499938964844,293.1499938964844,0.2152893394231796,-3291.121826171875,304.1413879394531,0.9413245916366576,0.2987413704395294,0.2091722190380096,293.0990295410156,297.1499938964844,293.1499938964844,0.2140981703996658,-4435.69775390625,304.14361572265625,0.9396296739578248,0.2972162067890167,0.2818694114685058,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068976283073425,0.050000000745058,0.2308837920427322,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8759765625,293.7341003417969,291.1346740722656,1.0,0.2371962517499923,0.8235580325126648,0.8235580325126648,1.0,1.0,-1.074970245361328,0.454376608133316,0.6205936074256897,0.2030617445707321,0.0,0.0,0.411258727312088,40.5467529296875,52.0,-1.20985209941864,-8947.2236328125,144.64520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000580579042434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325209766626358,0.32521453499794,-4.752157565235393e-06,0.0,0.0002030335017479,0.0,0.0,15.2579927444458,0.0,0.0,0.0,0.3155196905136108,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826757848262786,-1969.171142578125,304.14361572265625,0.7282189130783081,0.1382438093423843,0.1626719981431961,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068976283073425,0.050000000745058,0.0486730076372623,293.07550048828125,297.1499938964844,293.1499938964844,0.2152893394231796,-3291.121826171875,304.1413879394531,0.9413245916366576,0.2987413704395294,0.2091722190380096,293.0990295410156,297.1499938964844,293.1499938964844,0.2140981703996658,-4435.69775390625,304.14361572265625,0.9396296739578248,0.2972162067890167,0.2818694114685058,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068976283073425,0.050000000745058,0.2308837920427322,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8759765625,293.7341003417969,291.1346740722656,1.0,0.2371962517499923,0.8235580325126648,0.8235580325126648,1.0,1.0,-1.074970245361328,0.454376608133316,0.6205936074256897,0.2030617445707321,0.0,0.0,0.411258727312088,40.5467529296875,52.0,-1.20985209941864,-8947.2236328125,144.64520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000580579042434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325209766626358,0.32521453499794,-4.752157565235393e-06,0.0,0.0002030335017479,0.0,0.0,15.2579927444458,0.0,0.0,0.0,0.3155196905136108,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839691311120987,-1993.1591796875,304.1435852050781,0.7223965525627136,0.1398307830095291,0.1646463274955749,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003023147583008,0.050000000745058,0.0487712770700454,293.0761108398437,297.1499938964844,293.1499938964844,0.2169950008392334,-3311.808837890625,304.14141845703125,0.9298545122146606,0.300507128238678,0.210476815700531,293.0987548828125,297.1499938964844,293.1499938964844,0.2154184728860855,-4457.435546875,304.1435241699219,0.9276516437530518,0.2985661923885345,0.2832391560077667,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003023147583008,0.050000000745058,0.2313499450683593,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768005371094,293.7509460449219,291.1340637207031,1.0,0.2415378540754318,0.8232573866844177,0.8232573866844177,1.0,1.0,-1.0806804895401,0.4568101763725281,0.623870313167572,0.2046194225549698,0.0,0.0,0.4134238064289093,43.11405944824219,55.0,-0.8867372274398804,-8993.6650390625,150.8885955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010070979595184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278170824050903,0.3278218507766723,-4.761391664942494e-06,0.0,0.0002039966493612,0.0,0.0,15.428034782409668,0.0,0.0,0.0,0.3162157833576202,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839691311120987,-1993.1591796875,304.1435852050781,0.7223965525627136,0.1398307830095291,0.1646463274955749,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003023147583008,0.050000000745058,0.0487712770700454,293.0761108398437,297.1499938964844,293.1499938964844,0.2169950008392334,-3311.808837890625,304.14141845703125,0.9298545122146606,0.300507128238678,0.210476815700531,293.0987548828125,297.1499938964844,293.1499938964844,0.2154184728860855,-4457.435546875,304.1435241699219,0.9276516437530518,0.2985661923885345,0.2832391560077667,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003023147583008,0.050000000745058,0.2313499450683593,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768005371094,293.7509460449219,291.1340637207031,1.0,0.2415378540754318,0.8232573866844177,0.8232573866844177,1.0,1.0,-1.0806804895401,0.4568101763725281,0.623870313167572,0.2046194225549698,0.0,0.0,0.4134238064289093,43.11405944824219,55.0,-0.8867372274398804,-8993.6650390625,150.8885955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010070979595184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278170824050903,0.3278218507766723,-4.761391664942494e-06,0.0,0.0002039966493612,0.0,0.0,15.428034782409668,0.0,0.0,0.0,0.3162157833576202,4.0,0.0,1.0
