time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846153199672699,-2005.15869140625,304.1435852050781,0.7194955348968506,0.1406230479478836,0.1656349897384643,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971387982368469,0.050000000745058,0.048822745680809,293.076416015625,297.1499938964844,293.1499938964844,0.2178429961204528,-3322.077880859375,304.14141845703125,0.9241792559623718,0.3013826608657837,0.2111257314682006,293.0986022949219,297.1499938964844,293.1499938964844,0.2160802781581878,-4468.3173828125,304.1435241699219,0.9217610955238342,0.2992414534091949,0.2839266359806061,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971387982368469,0.050000000745058,0.2315940856933593,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.8772277832031,293.75946044921875,291.13385009765625,1.0,0.2437634766101837,0.8231070637702942,0.8231070637702942,1.0,1.0,-1.0835521221160889,0.4580342471599579,0.6255179047584534,0.2054050117731094,0.0,0.0,0.4145225286483764,44.45722961425781,55.0,-0.7210613489151001,-9017.0849609375,154.1477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015139311552047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291522264480591,0.3291569948196411,-4.7661746975791175e-06,0.0,0.0002045110304607,0.0,0.0,15.515628814697266,0.0,0.0,0.0,0.3165742456912994,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852609798312187,-2017.15673828125,304.1435546875,0.7166052460670471,0.1414144039154052,0.1666242331266403,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940610826015472,0.050000000745058,0.0488755218684673,293.07672119140625,297.1499938964844,293.1499938964844,0.2186874151229858,-3332.29345703125,304.1414489746094,0.9186421632766724,0.3022532761096954,0.211772158741951,293.0984802246094,297.1499938964844,293.1499938964844,0.2167428135871887,-4479.20166015625,304.1434936523437,0.9160460829734802,0.2999168038368225,0.2846155166625976,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940610826015472,0.050000000745058,0.2318444401025772,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.877685546875,293.7679748535156,291.1336975097656,1.0,0.2460150271654129,0.8229473829269409,0.8229473829269409,1.0,1.0,-1.0864320993423462,0.4592613577842712,0.627170741558075,0.2061934918165207,0.0,0.0,0.4156264364719391,45.83373641967773,58.0,-0.5516572594642639,-9040.611328125,157.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.202040895819664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305017948150635,0.3305065631866455,-4.771047315443866e-06,0.0,0.0002050458278972,0.0,0.0,15.604530334472656,0.0,0.0,0.0,0.3169379234313965,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865558087825775,-2041.2540283203125,304.1435546875,0.7108414769172668,0.1429905295372009,0.168601706624031,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881104230880737,0.050000000745058,0.0489843636751174,293.07684326171875,297.1499938964844,293.1499938964844,0.2204267233610153,-3353.341064453125,304.1413879394531,0.9083166718482972,0.3040820360183716,0.2130941748619079,293.0986328125,297.1499938964844,293.1499938964844,0.2180555164813995,-4500.7470703125,304.1434631347656,0.9054182767868042,0.3011958301067352,0.28596231341362,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881104230880737,0.050000000745058,0.2323607355356216,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8700561523437,293.7706298828125,291.1324462890625,1.0,0.2505701184272766,0.8226280212402344,0.8226280212402344,1.0,1.0,-1.0922116041183472,0.4617246389389038,0.6304869055747986,0.2077793627977371,0.0,0.0,0.4179527461528778,48.67074203491211,61.0,-2.392249584197998,-9091.2373046875,164.37701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.638671875,18000.0,0.0,0.0,0.2031523883342743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332728445529938,0.3332776129245758,-4.7810303840378765e-06,0.0,0.00020617384871,0.0,0.0,15.787790298461914,0.0,0.0,0.0,0.3176887333393097,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865558087825775,-2041.2540283203125,304.1435546875,0.7108414769172668,0.1429905295372009,0.168601706624031,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881104230880737,0.050000000745058,0.0489843636751174,293.07684326171875,297.1499938964844,293.1499938964844,0.2204267233610153,-3353.341064453125,304.1413879394531,0.9083166718482972,0.3040820360183716,0.2130941748619079,293.0986328125,297.1499938964844,293.1499938964844,0.2180555164813995,-4500.7470703125,304.1434631347656,0.9054182767868042,0.3011958301067352,0.28596231341362,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881104230880737,0.050000000745058,0.2323607355356216,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8700561523437,293.7706298828125,291.1324462890625,1.0,0.2505701184272766,0.8226280212402344,0.8226280212402344,1.0,1.0,-1.0922116041183472,0.4617246389389038,0.6304869055747986,0.2077793627977371,0.0,0.0,0.4179527461528778,48.67074203491211,61.0,-2.392249584197998,-9091.2373046875,164.37701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.638671875,18000.0,0.0,0.0,0.2031523883342743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332728445529938,0.3332776129245758,-4.7810303840378765e-06,0.0,0.00020617384871,0.0,0.0,15.787790298461914,0.0,0.0,0.0,0.3176887333393097,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879632085561752,-2067.538330078125,304.1433410644531,0.7053337097167969,0.1447918266057968,0.1707280129194259,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822910726070404,0.050000000745058,0.0490967668592929,293.0774841308594,297.1499938964844,293.1499938964844,0.2222535014152526,-3375.4541015625,304.1412353515625,0.8992758393287659,0.305811733007431,0.2144416719675064,293.099609375,297.1499938964844,293.1499938964844,0.219276413321495,-4520.75830078125,304.14361572265625,0.895871639251709,0.3023006618022918,0.2871499955654144,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822910726070404,0.050000000745058,0.2328939139842987,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8560485839844,293.7618713378906,291.1288146972656,1.0,0.2551595270633697,0.8223085999488831,0.8223085999488831,1.0,1.0,-1.0979926586151123,0.464189738035202,0.6338028907775879,0.2093697786331176,0.0,0.0,0.4210006296634674,51.59838104248047,64.0,-3.799511432647705,-9151.927734375,171.50502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2578125,18000.0,0.0,0.0,0.2043579816818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368127644062042,0.3368175625801086,-4.7929861466400325e-06,0.0,0.0002073973737424,0.0,0.0,16.021007537841797,0.0,0.0,0.0,0.3186394572257995,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879632085561752,-2067.538330078125,304.1433410644531,0.7053337097167969,0.1447918266057968,0.1707280129194259,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822910726070404,0.050000000745058,0.0490967668592929,293.0774841308594,297.1499938964844,293.1499938964844,0.2222535014152526,-3375.4541015625,304.1412353515625,0.8992758393287659,0.305811733007431,0.2144416719675064,293.099609375,297.1499938964844,293.1499938964844,0.219276413321495,-4520.75830078125,304.14361572265625,0.895871639251709,0.3023006618022918,0.2871499955654144,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822910726070404,0.050000000745058,0.2328939139842987,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8560485839844,293.7618713378906,291.1288146972656,1.0,0.2551595270633697,0.8223085999488831,0.8223085999488831,1.0,1.0,-1.0979926586151123,0.464189738035202,0.6338028907775879,0.2093697786331176,0.0,0.0,0.4210006296634674,51.59838104248047,64.0,-3.799511432647705,-9151.927734375,171.50502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2578125,18000.0,0.0,0.0,0.2043579816818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368127644062042,0.3368175625801086,-4.7929861466400325e-06,0.0,0.0002073973737424,0.0,0.0,16.021007537841797,0.0,0.0,0.0,0.3186394572257995,4.0,0.0,1.0
411660,293.0843505859375,297.1499938964844,293.1499938964844,0.0896153151988983,-2098.413330078125,304.142822265625,0.7007129788398743,0.1468914449214935,0.173264279961586,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763817489147186,0.050000000745058,0.0492119416594505,293.07989501953125,297.1499938964844,293.1499938964844,0.2237127423286438,-3392.937744140625,304.1417236328125,0.8905625343322754,0.3071624040603637,0.2155185788869857,293.1008605957031,297.1499938964844,293.1499938964844,0.220370665192604,-4538.59521484375,304.1439208984375,0.8868321776390076,0.303320437669754,0.2882421910762787,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763817489147186,0.050000000745058,0.2334402650594711,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.84210205078125,293.7532653808594,291.1273498535156,1.0,0.2597490847110748,0.8219712376594543,0.8219712376594543,1.0,1.0,-1.103731989860535,0.4666366577148437,0.6370953321456909,0.210950881242752,0.0,0.0,0.4241329133510589,54.59614944458008,67.0,-2.36803936958313,-9215.6689453125,178.8223114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.171875,18000.0,0.0,0.0,0.2056822925806045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407282829284668,0.3407330811023712,-4.8072729441628326e-06,0.0,0.000208741374081,0.0,0.0,16.284215927124023,0.0,0.0,0.0,0.3197098970413208,4.0,0.0,1.0
411720,293.0843505859375,297.1499938964844,293.1499938964844,0.0896153151988983,-2098.413330078125,304.142822265625,0.7007129788398743,0.1468914449214935,0.173264279961586,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763817489147186,0.050000000745058,0.0492119416594505,293.07989501953125,297.1499938964844,293.1499938964844,0.2237127423286438,-3392.937744140625,304.1417236328125,0.8905625343322754,0.3071624040603637,0.2155185788869857,293.1008605957031,297.1499938964844,293.1499938964844,0.220370665192604,-4538.59521484375,304.1439208984375,0.8868321776390076,0.303320437669754,0.2882421910762787,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763817489147186,0.050000000745058,0.2334402650594711,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.84210205078125,293.7532653808594,291.1273498535156,1.0,0.2597490847110748,0.8219712376594543,0.8219712376594543,1.0,1.0,-1.103731989860535,0.4666366577148437,0.6370953321456909,0.210950881242752,0.0,0.0,0.4241329133510589,54.59614944458008,67.0,-2.36803936958313,-9215.6689453125,178.8223114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.171875,18000.0,0.0,0.0,0.2056822925806045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407282829284668,0.3407330811023712,-4.8072729441628326e-06,0.0,0.000208741374081,0.0,0.0,16.284215927124023,0.0,0.0,0.0,0.3197098970413208,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.091335043311119,-2130.54052734375,304.142333984375,0.6965759992599487,0.1490214765071869,0.1759130656719207,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701201021671295,0.050000000745058,0.0493293665349483,293.0828552246094,297.1499938964844,293.1499938964844,0.2249714285135269,-3407.942138671875,304.14239501953125,0.8822057843208313,0.3083404302597046,0.216448426246643,293.1022033691406,297.1499938964844,293.1499938964844,0.2214030772447586,-4555.388671875,304.14422607421875,0.8783286213874817,0.3042932748794555,0.2892855703830719,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701201021671295,0.050000000745058,0.2339972704648971,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8261108398437,293.7413024902344,291.1265869140625,1.0,0.2643119692802429,0.8216338157653809,0.8216338157653809,1.0,1.0,-1.1093556880950928,0.4690349102020263,0.6403207182884216,0.2125028222799301,0.0,0.0,0.4273050129413605,57.64973449707031,70.0,-1.4826139211654663,-9280.2265625,186.2803497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19140625,18000.0,0.0,0.0,0.2071181237697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447332978248596,0.3447381258010864,-4.822352821065579e-06,0.0,0.0002101985737681,0.0,0.0,16.557126998901367,0.0,0.0,0.0,0.320821076631546,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.091335043311119,-2130.54052734375,304.142333984375,0.6965759992599487,0.1490214765071869,0.1759130656719207,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701201021671295,0.050000000745058,0.0493293665349483,293.0828552246094,297.1499938964844,293.1499938964844,0.2249714285135269,-3407.942138671875,304.14239501953125,0.8822057843208313,0.3083404302597046,0.216448426246643,293.1022033691406,297.1499938964844,293.1499938964844,0.2214030772447586,-4555.388671875,304.14422607421875,0.8783286213874817,0.3042932748794555,0.2892855703830719,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701201021671295,0.050000000745058,0.2339972704648971,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8261108398437,293.7413024902344,291.1265869140625,1.0,0.2643119692802429,0.8216338157653809,0.8216338157653809,1.0,1.0,-1.1093556880950928,0.4690349102020263,0.6403207182884216,0.2125028222799301,0.0,0.0,0.4273050129413605,57.64973449707031,70.0,-1.4826139211654663,-9280.2265625,186.2803497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19140625,18000.0,0.0,0.0,0.2071181237697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447332978248596,0.3447381258010864,-4.822352821065579e-06,0.0,0.0002101985737681,0.0,0.0,16.557126998901367,0.0,0.0,0.0,0.320821076631546,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921219736337661,-2145.227783203125,304.1423034667969,0.6944320201873779,0.1498835086822509,0.1771111339330673,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667528867721557,0.050000000745058,0.0493890792131423,293.0843505859375,297.1499938964844,293.1499938964844,0.2255773842334747,-3415.177490234375,304.1426696777344,0.8781800866127014,0.3088956773281097,0.2168853431940078,293.1028747558594,297.1499938964844,293.1499938964844,0.2219209969043731,-4563.8349609375,304.14434814453125,0.8742631077766418,0.3047675490379333,0.2897955179214477,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667528867721557,0.050000000745058,0.234280526638031,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.811279296875,293.7235107421875,291.12530517578125,1.0,0.2665744423866272,0.8214651346206665,0.8214651346206665,1.0,1.0,-1.11201012134552,0.4701660871505737,0.6418440937995911,0.2132372707128524,0.0,0.0,0.4290209114551544,59.19986343383789,70.0,-2.937528133392334,-9314.7001953125,190.03094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.091796875,18000.0,0.0,0.0,0.2078761160373687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468198478221893,0.3468246757984161,-4.830159014090896e-06,0.0,0.0002109678316628,0.0,0.0,16.700061798095703,0.0,0.0,0.0,0.3214040696620941,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927791893482208,-2157.47607421875,304.1425170898437,0.6920470595359802,0.1505853831768036,0.1780952364206314,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631626009941101,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261827439069748,-3422.421142578125,304.1429138183594,0.8742510676383972,0.3094394505023956,0.2173121869564056,293.1035461425781,297.1499938964844,293.1499938964844,0.2224463522434234,-4572.41943359375,304.1444091796875,0.8703061938285828,0.3052354156970978,0.2902998030185699,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631626009941101,0.050000000745058,0.2345678508281707,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.7961120605469,293.7049255371094,291.1235046386719,1.0,0.268817663192749,0.8212888240814209,0.8212888240814209,1.0,1.0,-1.11445415019989,0.4712058007717132,0.6432483196258545,0.213913083076477,0.0,0.0,0.4309464395046234,60.76873779296875,73.0,-3.651013612747192,-9351.0859375,193.7674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,306.4122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.33203125,18000.0,0.0,0.0,0.2086624056100845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491465151309967,0.3491513431072235,-4.83858457300812e-06,0.0,0.0002117658150382,0.0,0.0,16.859296798706055,0.0,0.0,0.0,0.3220517933368683,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938404202461242,-2177.174560546875,304.14324951171875,0.68702232837677,0.1517584472894668,0.1796957701444625,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068845748901,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.2273227721452713,-3436.017333984375,304.14337158203125,0.8667786717414856,0.3105054795742035,0.2181491255760193,293.1048278808594,297.1499938964844,293.1499938964844,0.2234357297420501,-4588.51611328125,304.1446228027344,0.8627931475639343,0.3061525821685791,0.2912920415401459,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068845748901,0.050000000745058,0.2351488023996353,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7666931152344,293.6690979003906,291.1224975585937,1.0,0.2732402384281158,0.8209362626075745,0.8209362626075745,1.0,1.0,-1.1189719438552856,0.473126083612442,0.645845890045166,0.2151617556810379,0.0,0.0,0.4347485899925232,63.93509292602539,76.0,-1.4379194974899292,-9425.134765625,201.2218475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103234231472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354111909866333,0.3541167676448822,-4.857507065025857e-06,0.0,0.0002134515380021,0.0,0.0,17.20471954345703,0.0,0.0,0.0,0.3234473764896393,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938404202461242,-2177.174560546875,304.14324951171875,0.68702232837677,0.1517584472894668,0.1796957701444625,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068845748901,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.2273227721452713,-3436.017333984375,304.14337158203125,0.8667786717414856,0.3105054795742035,0.2181491255760193,293.1048278808594,297.1499938964844,293.1499938964844,0.2234357297420501,-4588.51611328125,304.1446228027344,0.8627931475639343,0.3061525821685791,0.2912920415401459,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068845748901,0.050000000745058,0.2351488023996353,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7666931152344,293.6690979003906,291.1224975585937,1.0,0.2732402384281158,0.8209362626075745,0.8209362626075745,1.0,1.0,-1.1189719438552856,0.473126083612442,0.645845890045166,0.2151617556810379,0.0,0.0,0.4347485899925232,63.93509292602539,76.0,-1.4379194974899292,-9425.134765625,201.2218475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103234231472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354111909866333,0.3541167676448822,-4.857507065025857e-06,0.0,0.0002134515380021,0.0,0.0,17.20471954345703,0.0,0.0,0.0,0.3234473764896393,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947511419653892,-2194.031494140625,304.1439819335937,0.6821020841598511,0.1527954339981079,0.1810877919197082,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283982336521148,-3448.812255859375,304.143798828125,0.8598626255989075,0.3115442395210266,0.2189675420522689,293.1060485839844,297.1499938964844,293.1499938964844,0.2243669331073761,-4603.611328125,304.1448669433594,0.8558469414710999,0.3070464134216308,0.2922624051570892,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.235732689499855,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392272949219,293.6365661621094,291.1231994628906,1.0,0.2775748074054718,0.8205836415290833,0.8205836415290833,1.0,1.0,-1.1232529878616333,0.474944919347763,0.6483080387115479,0.216344952583313,0.0,0.0,0.4383050203323364,67.11394500732422,79.0,0.5165998339653015,-9495.2421875,208.6786956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7625732421875,306.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120806127786636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588700890541076,0.3588749468326568,-4.876731964031933e-06,0.0,0.0002152348606614,0.0,0.0,17.542661666870117,0.0,0.0,0.0,0.3248144686222076,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947511419653892,-2194.031494140625,304.1439819335937,0.6821020841598511,0.1527954339981079,0.1810877919197082,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283982336521148,-3448.812255859375,304.143798828125,0.8598626255989075,0.3115442395210266,0.2189675420522689,293.1060485839844,297.1499938964844,293.1499938964844,0.2243669331073761,-4603.611328125,304.1448669433594,0.8558469414710999,0.3070464134216308,0.2922624051570892,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.235732689499855,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392272949219,293.6365661621094,291.1231994628906,1.0,0.2775748074054718,0.8205836415290833,0.8205836415290833,1.0,1.0,-1.1232529878616333,0.474944919347763,0.6483080387115479,0.216344952583313,0.0,0.0,0.4383050203323364,67.11394500732422,79.0,0.5165998339653015,-9495.2421875,208.6786956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7625732421875,306.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120806127786636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588700890541076,0.3588749468326568,-4.876731964031933e-06,0.0,0.0002152348606614,0.0,0.0,17.542661666870117,0.0,0.0,0.0,0.3248144686222076,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955961048603057,-2209.657470703125,304.1445617675781,0.6774492859840393,0.153767392039299,0.1823902875185012,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435396492481231,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294304221868515,-3461.080322265625,304.1441345214844,0.8534740805625916,0.3125535547733307,0.2197659015655517,293.10723876953125,297.1499938964844,293.1499938964844,0.2252635061740875,-4618.12353515625,304.14508056640625,0.8494374752044678,0.307919442653656,0.2932126224040985,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435396492481231,0.050000000745058,0.2363169640302658,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7134704589844,293.6070251464844,291.1246337890625,1.0,0.2818216681480407,0.8202298283576965,0.8202298283576965,1.0,1.0,-1.1274036169052124,0.4767083525657654,0.6506952047348022,0.2174918055534362,0.0,0.0,0.4416291415691376,70.29318237304688,67.0,1.7595093250274658,-9562.51953125,216.1458282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138952165842056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633920848369598,0.3633970022201538,-4.895413894701051e-06,0.0,0.0002170764491893,0.0,0.0,17.868364334106445,0.0,0.0,0.0,0.326128751039505,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955961048603057,-2209.657470703125,304.1445617675781,0.6774492859840393,0.153767392039299,0.1823902875185012,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435396492481231,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294304221868515,-3461.080322265625,304.1441345214844,0.8534740805625916,0.3125535547733307,0.2197659015655517,293.10723876953125,297.1499938964844,293.1499938964844,0.2252635061740875,-4618.12353515625,304.14508056640625,0.8494374752044678,0.307919442653656,0.2932126224040985,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435396492481231,0.050000000745058,0.2363169640302658,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7134704589844,293.6070251464844,291.1246337890625,1.0,0.2818216681480407,0.8202298283576965,0.8202298283576965,1.0,1.0,-1.1274036169052124,0.4767083525657654,0.6506952047348022,0.2174918055534362,0.0,0.0,0.4416291415691376,70.29318237304688,67.0,1.7595093250274658,-9562.51953125,216.1458282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138952165842056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633920848369598,0.3633970022201538,-4.895413894701051e-06,0.0,0.0002170764491893,0.0,0.0,17.868364334106445,0.0,0.0,0.0,0.326128751039505,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962787270545959,-2222.2138671875,304.1452331542969,0.6807836890220642,0.1547335237264633,0.1834638267755508,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452997744083404,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302800565958023,-3471.086181640625,304.1446838378906,0.8565565943717957,0.3135930001735687,0.2204480320215225,293.1082458496094,297.1499938964844,293.1499938964844,0.22597336769104,-4629.48095703125,304.1455383300781,0.8523596525192261,0.3087999522686004,0.2939979135990143,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452997744083404,0.050000000745058,0.2361375838518142,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69012451171875,293.580810546875,291.1280212402344,1.0,0.2804932594299316,0.8198760151863098,0.8198760151863098,1.0,1.0,-1.1298962831497192,0.4777491986751556,0.6521471738815308,0.2181880623102188,0.0,0.0,0.4444706439971924,69.37262725830078,55.0,4.794881343841553,-9619.7568359375,215.2147674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.052734375,18000.0,0.0,0.0,0.2157194912433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674841523170471,0.3674890697002411,-4.913030352327041e-06,0.0,0.00021892786026,0.0,0.0,18.168182373046875,0.0,0.0,0.0,0.3273327648639679,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962787270545959,-2222.2138671875,304.1452331542969,0.6807836890220642,0.1547335237264633,0.1834638267755508,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452997744083404,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302800565958023,-3471.086181640625,304.1446838378906,0.8565565943717957,0.3135930001735687,0.2204480320215225,293.1082458496094,297.1499938964844,293.1499938964844,0.22597336769104,-4629.48095703125,304.1455383300781,0.8523596525192261,0.3087999522686004,0.2939979135990143,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452997744083404,0.050000000745058,0.2361375838518142,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69012451171875,293.580810546875,291.1280212402344,1.0,0.2804932594299316,0.8198760151863098,0.8198760151863098,1.0,1.0,-1.1298962831497192,0.4777491986751556,0.6521471738815308,0.2181880623102188,0.0,0.0,0.4444706439971924,69.37262725830078,55.0,4.794881343841553,-9619.7568359375,215.2147674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.052734375,18000.0,0.0,0.0,0.2157194912433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674841523170471,0.3674890697002411,-4.913030352327041e-06,0.0,0.00021892786026,0.0,0.0,18.168182373046875,0.0,0.0,0.0,0.3273327648639679,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965801328420639,-2227.7333984375,304.14556884765625,0.6850894093513489,0.155234009027481,0.1839545965194702,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486894309520721,0.050000000745058,0.0497107841074466,293.0960693359375,297.1499938964844,293.1499938964844,0.2306645661592483,-3475.591552734375,304.1449584960937,0.8612245917320251,0.3141548335552215,0.2207770645618438,293.1086120605469,297.1499938964844,293.1499938964844,0.2262691557407379,-4634.16552734375,304.14581298828125,0.8568810820579529,0.3092562258243561,0.2943524718284607,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486894309520721,0.050000000745058,0.2358065545558929,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.6794128417969,293.5691833496094,291.1307983398437,1.0,0.2783446609973907,0.8196991086006165,0.8196991086006165,1.0,1.0,-1.1306891441345217,0.4780734479427337,0.6526156663894653,0.2184079587459564,0.0,0.0,0.4455207884311676,67.61756896972656,55.0,6.246283054351807,-9642.9775390625,212.10446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.833984375,18000.0,0.0,0.0,0.2166100740432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369116336107254,0.369121253490448,-4.920675110042794e-06,0.0,0.0002198316797148,0.0,0.0,18.29057502746582,0.0,0.0,0.0,0.3278237283229828,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968695506453514,-2233.03173828125,304.1458435058594,0.69090735912323,0.1557458788156509,0.1844281554222107,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535942077636719,0.050000000745058,0.0496161319315433,293.0965576171875,297.1499938964844,293.1499938964844,0.2310481518507003,-3480.093505859375,304.1451721191406,0.8677341938018799,0.3147439360618591,0.2211072444915771,293.10888671875,297.1499938964844,293.1499938964844,0.2265496402978897,-4638.60546875,304.14605712890625,0.8632037043571472,0.3097237348556518,0.2946926951408386,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535942077636719,0.050000000745058,0.2353575676679611,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.66925048828125,293.55841064453125,291.133544921875,1.0,0.2753964960575104,0.8195248246192932,0.8195248246192932,1.0,1.0,-1.13127863407135,0.4783097505569458,0.6529688835144043,0.218571200966835,0.0,0.0,0.4463774859905243,65.22985076904297,43.0,6.9513258934021,-9663.0634765625,207.7048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.755859375,18000.0,0.0,0.0,0.2174709290266037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704520761966705,0.3704570233821869,-4.927145255351206e-06,0.0,0.0002207053476013,0.0,0.0,18.39178466796875,0.0,0.0,0.0,0.3282310664653778,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974270850419998,-2243.244140625,304.14630126953125,0.7069332003593445,0.1567999571561813,0.1853417605161667,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678668677806854,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318284511566162,-3489.282470703125,304.1454772949219,0.8863905072212219,0.3159927427768707,0.221777468919754,293.1092529296875,297.1499938964844,293.1499938964844,0.2270864397287368,-4647.119140625,304.146484375,0.8814008831977844,0.3106898665428161,0.2953461706638336,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678668677806854,0.050000000745058,0.2341875433921814,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.65008544921875,293.5387268066406,291.1388244628906,1.0,0.2675271332263946,0.819176197052002,0.819176197052002,1.0,1.0,-1.1320109367370603,0.4785887897014618,0.6534221172332764,0.2187720090150833,0.0,0.0,0.4475849270820617,58.99574661254883,31.0,7.215330123901367,-9696.78515625,195.9388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.646484375,18000.0,0.0,0.0,0.2190657705068588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724034130573272,0.3724083602428436,-4.936902769259177e-06,0.0,0.0002223239134764,0.0,0.0,18.541210174560547,0.0,0.0,0.0,0.3288319110870361,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974270850419998,-2243.244140625,304.14630126953125,0.7069332003593445,0.1567999571561813,0.1853417605161667,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678668677806854,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318284511566162,-3489.282470703125,304.1454772949219,0.8863905072212219,0.3159927427768707,0.221777468919754,293.1092529296875,297.1499938964844,293.1499938964844,0.2270864397287368,-4647.119140625,304.146484375,0.8814008831977844,0.3106898665428161,0.2953461706638336,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678668677806854,0.050000000745058,0.2341875433921814,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.65008544921875,293.5387268066406,291.1388244628906,1.0,0.2675271332263946,0.819176197052002,0.819176197052002,1.0,1.0,-1.1320109367370603,0.4785887897014618,0.6534221172332764,0.2187720090150833,0.0,0.0,0.4475849270820617,58.99574661254883,31.0,7.215330123901367,-9696.78515625,195.9388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.646484375,18000.0,0.0,0.0,0.2190657705068588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724034130573272,0.3724083602428436,-4.936902769259177e-06,0.0,0.0002223239134764,0.0,0.0,18.541210174560547,0.0,0.0,0.0,0.3288319110870361,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979699790477752,-2253.201171875,304.1466064453125,0.727601945400238,0.1578850150108337,0.1862281262874603,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837184548377991,0.050000000745058,0.0490686409175396,293.09716796875,297.1499938964844,293.1499938964844,0.2326363027095794,-3498.832763671875,304.1456298828125,0.913945734500885,0.317315399646759,0.2224634140729904,293.1094055175781,297.1499938964844,293.1499938964844,0.2276122272014618,-4655.4951171875,304.1467590332031,0.9080278873443604,0.311691015958786,0.2959804236888885,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837184548377991,0.050000000745058,0.2327605038881302,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6320495605469,293.52081298828125,291.1434326171875,1.0,0.2575394213199615,0.8188275694847107,0.8188275694847107,1.0,1.0,-1.1323400735855105,0.4786935448646545,0.6536465287208557,0.2188580781221389,0.0,0.0,0.4481963813304901,51.38389205932617,25.0,6.5054240226745605,-9723.8955078125,181.3790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.220445454120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734955489635467,0.3735004961490631,-4.942866780766053e-06,0.0,0.0002237241133116,0.0,0.0,18.626827239990234,0.0,0.0,0.0,0.3291764855384826,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979699790477752,-2253.201171875,304.1466064453125,0.727601945400238,0.1578850150108337,0.1862281262874603,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837184548377991,0.050000000745058,0.0490686409175396,293.09716796875,297.1499938964844,293.1499938964844,0.2326363027095794,-3498.832763671875,304.1456298828125,0.913945734500885,0.317315399646759,0.2224634140729904,293.1094055175781,297.1499938964844,293.1499938964844,0.2276122272014618,-4655.4951171875,304.1467590332031,0.9080278873443604,0.311691015958786,0.2959804236888885,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837184548377991,0.050000000745058,0.2327605038881302,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6320495605469,293.52081298828125,291.1434326171875,1.0,0.2575394213199615,0.8188275694847107,0.8188275694847107,1.0,1.0,-1.1323400735855105,0.4786935448646545,0.6536465287208557,0.2188580781221389,0.0,0.0,0.4481963813304901,51.38389205932617,25.0,6.5054240226745605,-9723.8955078125,181.3790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.220445454120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734955489635467,0.3735004961490631,-4.942866780766053e-06,0.0,0.0002237241133116,0.0,0.0,18.626827239990234,0.0,0.0,0.0,0.3291764855384826,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985516831278801,-2263.912109375,304.14678955078125,0.7501887083053589,0.1589759737253189,0.1871590167284011,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991014003753662,0.050000000745058,0.0487901270389556,293.0970764160156,297.1499938964844,293.1499938964844,0.23353011906147,-3509.462646484375,304.1455993652344,0.9483811855316162,0.3186680376529693,0.2231968939304351,293.1094665527344,297.1499938964844,293.1499938964844,0.2282029837369918,-4665.00732421875,304.1468505859375,0.9418148398399352,0.3127094209194183,0.296658992767334,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991014003753662,0.050000000745058,0.2314393520355224,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6142883300781,293.5037536621094,291.14654541015625,1.0,0.2481356263160705,0.8185025453567505,0.8185025453567505,1.0,1.0,-1.1329740285873413,0.4789352118968963,0.6540387868881226,0.2190233170986175,0.0,0.0,0.4484440684318542,44.3414306640625,25.0,4.431851863861084,-9749.2607421875,167.99766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.221578374505043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739645779132843,0.3739695250988006,-4.945779437548481e-06,0.0,0.0002248738892376,0.0,0.0,18.66485595703125,0.0,0.0,0.0,0.329331487417221,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985516831278801,-2263.912109375,304.14678955078125,0.7501887083053589,0.1589759737253189,0.1871590167284011,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991014003753662,0.050000000745058,0.0487901270389556,293.0970764160156,297.1499938964844,293.1499938964844,0.23353011906147,-3509.462646484375,304.1455993652344,0.9483811855316162,0.3186680376529693,0.2231968939304351,293.1094665527344,297.1499938964844,293.1499938964844,0.2282029837369918,-4665.00732421875,304.1468505859375,0.9418148398399352,0.3127094209194183,0.296658992767334,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991014003753662,0.050000000745058,0.2314393520355224,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6142883300781,293.5037536621094,291.14654541015625,1.0,0.2481356263160705,0.8185025453567505,0.8185025453567505,1.0,1.0,-1.1329740285873413,0.4789352118968963,0.6540387868881226,0.2190233170986175,0.0,0.0,0.4484440684318542,44.3414306640625,25.0,4.431851863861084,-9749.2607421875,167.99766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.221578374505043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739645779132843,0.3739695250988006,-4.945779437548481e-06,0.0,0.0002248738892376,0.0,0.0,18.66485595703125,0.0,0.0,0.0,0.329331487417221,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991936028003692,-2275.777587890625,304.14678955078125,0.7717284560203552,0.1600342541933059,0.1881559193134308,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133783221244812,0.050000000745058,0.0485869832336902,293.0971984863281,297.1499938964844,293.1499938964844,0.2345219403505325,-3521.310791015625,304.1454162597656,0.9760619401931764,0.3199852108955383,0.2239726334810257,293.10955810546875,297.1499938964844,293.1499938964844,0.2289022207260131,-4676.37158203125,304.146728515625,0.970073103904724,0.3137175440788269,0.2974097430706024,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133783221244812,0.050000000745058,0.2304757237434387,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5963134765625,293.4866943359375,291.1474304199219,1.0,0.2412733435630798,0.8181775212287903,0.8181775212287903,1.0,1.0,-1.1343259811401367,0.4794913232326507,0.6548345685005188,0.2193810939788818,0.0,0.0,0.4486906826496124,39.21764755249024,28.0,1.6313556432724,-9778.24609375,158.50686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.2224702686071396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742803335189819,0.3742852807044983,-4.947298293700442e-06,0.0,0.0002257790474686,0.0,0.0,18.688980102539062,0.0,0.0,0.0,0.3294304013252258,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991936028003692,-2275.777587890625,304.14678955078125,0.7717284560203552,0.1600342541933059,0.1881559193134308,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133783221244812,0.050000000745058,0.0485869832336902,293.0971984863281,297.1499938964844,293.1499938964844,0.2345219403505325,-3521.310791015625,304.1454162597656,0.9760619401931764,0.3199852108955383,0.2239726334810257,293.10955810546875,297.1499938964844,293.1499938964844,0.2289022207260131,-4676.37158203125,304.146728515625,0.970073103904724,0.3137175440788269,0.2974097430706024,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133783221244812,0.050000000745058,0.2304757237434387,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5963134765625,293.4866943359375,291.1474304199219,1.0,0.2412733435630798,0.8181775212287903,0.8181775212287903,1.0,1.0,-1.1343259811401367,0.4794913232326507,0.6548345685005188,0.2193810939788818,0.0,0.0,0.4486906826496124,39.21764755249024,28.0,1.6313556432724,-9778.24609375,158.50686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.2224702686071396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742803335189819,0.3742852807044983,-4.947298293700442e-06,0.0,0.0002257790474686,0.0,0.0,18.688980102539062,0.0,0.0,0.0,0.3294304013252258,4.0,0.0,1.0
