time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995321497321128,-2282.044189453125,304.1467590332031,0.7805485129356384,0.1605424731969833,0.18867227435112,293.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192291140556335,0.050000000745058,0.0485177300870418,293.097412109375,297.1499938964844,293.1499938964844,0.2350416481494903,-3527.5263671875,304.1452941894531,0.9854707717895508,0.3206155300140381,0.2243672311305999,293.1096496582031,297.1499938964844,293.1499938964844,0.2292881458997726,-4682.6650390625,304.1466369628906,0.9798274040222168,0.3142108917236328,0.2978090047836303,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192291140556335,0.050000000745058,0.2301472276449203,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.5871276855469,293.4780578613281,291.1471862792969,1.0,0.2390032708644867,0.8180150389671326,0.8180150389671326,1.0,1.0,-1.1352779865264893,0.4798903167247772,0.6553876399993896,0.2196340560913086,0.0,0.0,0.4488880634307861,37.4781379699707,28.0,0.3635716438293457,-9794.89453125,155.41915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614196777344,306.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.912109375,18000.0,0.0,0.0,0.2228377759456634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374505341053009,0.3745102882385254,-4.948114110447932e-06,0.0,0.0002261520276078,0.0,0.0,18.705278396606445,0.0,0.0,0.0,0.3294961452484131,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.099876657128334,-2288.422607421875,304.1466979980469,0.7877122163772583,0.1610343605279922,0.1891928017139434,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239441394805908,0.050000000745058,0.0484666749835014,293.09771728515625,297.1499938964844,293.1499938964844,0.2355673015117645,-3533.811767578125,304.14520263671875,0.9923334717750548,0.3212227821350097,0.224760040640831,293.1098022460937,297.1499938964844,293.1499938964844,0.2296909540891647,-4689.23828125,304.1465148925781,0.9869809746742249,0.3146949112415313,0.2982182502746582,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239441394805908,0.050000000745058,0.2299050390720367,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.577880859375,293.4693298339844,291.1466064453125,1.0,0.2373503297567367,0.8178488612174988,0.8178488612174988,1.0,1.0,-1.136369228363037,0.4803498983383178,0.6560193300247192,0.2199244350194931,0.0,0.0,0.4491564333438873,36.2012825012207,31.0,-0.7289740443229675,-9812.8798828125,153.2596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,306.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.2231624871492386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748120963573456,0.3748170435428619,-4.949186859448673e-06,0.0,0.0002264815557282,0.0,0.0,18.727373123168945,0.0,0.0,0.0,0.3295847773551941,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005745008587837,-2301.333984375,304.1466369628906,0.7970408797264099,0.1619853377342224,0.1902407854795456,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297821760177612,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2360031306743621,-3538.6064453125,304.1462097167969,0.9990000128746032,0.3224316537380218,0.2250095009803772,293.11016845703125,297.1499938964844,293.1499938964844,0.2305235117673874,-4702.81494140625,304.14630126953125,0.995205819606781,0.31563600897789,0.2990546524524688,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297821760177612,0.050000000745058,0.2296289503574371,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.55963134765625,293.4521484375,291.1451416015625,1.0,0.2355741560459137,0.8175165057182312,0.8175165057182312,1.0,1.0,-1.138265609741211,0.4811427593231201,0.6571229100227356,0.2204313427209854,0.0,0.0,0.4498951137065887,34.755523681640625,34.0,-1.486173152923584,-9849.7333984375,150.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237131148576736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757173418998718,0.3757222890853882,-4.952452400175389e-06,0.0,0.0002270403638249,0.0,0.0,18.79299736022949,0.0,0.0,0.0,0.3298462927341461,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005745008587837,-2301.333984375,304.1466369628906,0.7970408797264099,0.1619853377342224,0.1902407854795456,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297821760177612,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2360031306743621,-3538.6064453125,304.1462097167969,0.9990000128746032,0.3224316537380218,0.2250095009803772,293.11016845703125,297.1499938964844,293.1499938964844,0.2305235117673874,-4702.81494140625,304.14630126953125,0.995205819606781,0.31563600897789,0.2990546524524688,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297821760177612,0.050000000745058,0.2296289503574371,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.55963134765625,293.4521484375,291.1451416015625,1.0,0.2355741560459137,0.8175165057182312,0.8175165057182312,1.0,1.0,-1.138265609741211,0.4811427593231201,0.6571229100227356,0.2204313427209854,0.0,0.0,0.4498951137065887,34.755523681640625,34.0,-1.486173152923584,-9849.7333984375,150.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237131148576736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757173418998718,0.3757222890853882,-4.952452400175389e-06,0.0,0.0002270403638249,0.0,0.0,18.79299736022949,0.0,0.0,0.0,0.3298462927341461,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012666076421737,-2314.06884765625,304.1466064453125,0.8001218438148499,0.1629156321287155,0.1913195848464965,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309368968009949,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348224818706512,-3524.0400390625,304.1492614746094,0.9990000128746032,0.3244456350803375,0.2240740358829498,293.1106872558594,297.1499938964844,293.1499938964844,0.2313101291656494,-4715.53759765625,304.1462097167969,0.9972703456878662,0.3165405690670013,0.2999053299427032,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309368968009949,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.54351806640625,293.43829345703125,291.1469116210937,1.0,0.2353678494691848,0.8171841502189636,0.8171841502189636,1.0,1.0,-1.1390581130981443,0.481463074684143,0.6575950980186462,0.2206101864576339,0.0,0.0,0.450263649225235,34.49015045166016,37.0,1.305971384048462,-9878.423828125,150.7016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,306.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.2241489738225937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764625787734985,0.3764675259590149,-4.956158136337763e-06,0.0,0.000227482712944,0.0,0.0,18.850584030151367,0.0,0.0,0.0,0.3300709724426269,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012666076421737,-2314.06884765625,304.1466064453125,0.8001218438148499,0.1629156321287155,0.1913195848464965,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309368968009949,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348224818706512,-3524.0400390625,304.1492614746094,0.9990000128746032,0.3244456350803375,0.2240740358829498,293.1106872558594,297.1499938964844,293.1499938964844,0.2313101291656494,-4715.53759765625,304.1462097167969,0.9972703456878662,0.3165405690670013,0.2999053299427032,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309368968009949,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.54351806640625,293.43829345703125,291.1469116210937,1.0,0.2353678494691848,0.8171841502189636,0.8171841502189636,1.0,1.0,-1.1390581130981443,0.481463074684143,0.6575950980186462,0.2206101864576339,0.0,0.0,0.450263649225235,34.49015045166016,37.0,1.305971384048462,-9878.423828125,150.7016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,306.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.2241489738225937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764625787734985,0.3764675259590149,-4.956158136337763e-06,0.0,0.000227482712944,0.0,0.0,18.850584030151367,0.0,0.0,0.0,0.3300709724426269,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020001396536827,-2327.622802734375,304.1465148925781,0.799906313419342,0.1638249605894088,0.1924006193876266,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.0484100729227066,293.0920104980469,297.1499938964844,293.1499938964844,0.2366621047258377,-3546.652587890625,304.1463317871094,0.9990000128746032,0.3264097273349762,0.2255172431468963,293.1112976074219,297.1499938964844,293.1499938964844,0.2321776747703552,-4729.6728515625,304.1460266113281,0.9963895082473756,0.3174141049385071,0.3007446825504303,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5257568359375,293.42333984375,291.14361572265625,1.0,0.2364373654127121,0.8168424367904663,0.8168424367904663,1.0,1.0,-1.1428810358047483,0.483107179403305,0.6597738862037659,0.2216126322746276,0.0,0.0,0.4511087834835052,34.862525939941406,40.0,-4.399337291717529,-9917.7412109375,152.4973907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.224500685930252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772121369838714,0.3772171139717102,-4.95873200634378e-06,0.0,0.0002278396568726,0.0,0.0,18.904659271240234,0.0,0.0,0.0,0.3302971422672272,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020001396536827,-2327.622802734375,304.1465148925781,0.799906313419342,0.1638249605894088,0.1924006193876266,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.0484100729227066,293.0920104980469,297.1499938964844,293.1499938964844,0.2366621047258377,-3546.652587890625,304.1463317871094,0.9990000128746032,0.3264097273349762,0.2255172431468963,293.1112976074219,297.1499938964844,293.1499938964844,0.2321776747703552,-4729.6728515625,304.1460266113281,0.9963895082473756,0.3174141049385071,0.3007446825504303,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5257568359375,293.42333984375,291.14361572265625,1.0,0.2364373654127121,0.8168424367904663,0.8168424367904663,1.0,1.0,-1.1428810358047483,0.483107179403305,0.6597738862037659,0.2216126322746276,0.0,0.0,0.4511087834835052,34.862525939941406,40.0,-4.399337291717529,-9917.7412109375,152.4973907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.224500685930252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772121369838714,0.3772171139717102,-4.95873200634378e-06,0.0,0.0002278396568726,0.0,0.0,18.904659271240234,0.0,0.0,0.0,0.3302971422672272,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027847528457641,-2342.172607421875,304.1463623046875,0.7970180511474609,0.1647269576787948,0.1934938877820968,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263040661811829,0.050000000745058,0.0484424456954002,293.0965270996094,297.1499938964844,293.1499938964844,0.2407600581645965,-3596.487548828125,304.1407470703125,0.9990000128746032,0.3269845843315124,0.2286417186260223,293.1117858886719,297.1499938964844,293.1499938964844,0.233162835240364,-4745.81396484375,304.1457214355469,0.9930564165115356,0.3182960152626037,0.3016045093536377,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263040661811829,0.050000000745058,0.2297901064157486,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,282.50457763671875,293.4037780761719,291.13592529296875,1.0,0.2385251224040985,0.816500723361969,0.816500723361969,1.0,1.0,-1.148917317390442,0.4857179820537567,0.6631993055343628,0.2232253551483154,0.0,0.0,0.4533533155918121,35.77013397216797,43.0,-9.296013832092283,-9981.322265625,155.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,306.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248900234699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797113597393036,0.3797163069248199,-4.966715550835943e-06,0.0,0.0002282347850268,0.0,0.0,19.083484649658203,0.0,0.0,0.0,0.3310106694698334,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027847528457641,-2342.172607421875,304.1463623046875,0.7970180511474609,0.1647269576787948,0.1934938877820968,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263040661811829,0.050000000745058,0.0484424456954002,293.0965270996094,297.1499938964844,293.1499938964844,0.2407600581645965,-3596.487548828125,304.1407470703125,0.9990000128746032,0.3269845843315124,0.2286417186260223,293.1117858886719,297.1499938964844,293.1499938964844,0.233162835240364,-4745.81396484375,304.1457214355469,0.9930564165115356,0.3182960152626037,0.3016045093536377,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263040661811829,0.050000000745058,0.2297901064157486,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,282.50457763671875,293.4037780761719,291.13592529296875,1.0,0.2385251224040985,0.816500723361969,0.816500723361969,1.0,1.0,-1.148917317390442,0.4857179820537567,0.6631993055343628,0.2232253551483154,0.0,0.0,0.4533533155918121,35.77013397216797,43.0,-9.296013832092283,-9981.322265625,155.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,306.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248900234699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797113597393036,0.3797163069248199,-4.966715550835943e-06,0.0,0.0002282347850268,0.0,0.0,19.083484649658203,0.0,0.0,0.0,0.3310106694698334,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031818911433219,-2349.5146484375,304.14630126953125,0.7939422130584717,0.1651793122291565,0.1940567195415496,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234606266021729,0.050000000745058,0.0484716370701789,293.1003723144531,297.1499938964844,293.1499938964844,0.24124675989151,-3602.232666015625,304.1416015625,0.9963566064834596,0.3269024789333343,0.2289500385522842,293.1119689941406,297.1499938964844,293.1499938964844,0.2336586266756057,-4753.90576171875,304.1455993652344,0.9897615909576416,0.318742036819458,0.3020519912242889,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234606266021729,0.050000000745058,0.2299285680055618,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4943542480469,293.393798828125,291.1331481933594,1.0,0.2398330867290496,0.8163298964500427,0.8163298964500427,1.0,1.0,-1.1505169868469238,0.4864017367362976,0.6641152501106262,0.2236499786376953,0.0,0.0,0.454794317483902,36.53279113769531,43.0,-7.467326641082764,-10011.8486328125,157.93006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,306.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1171875,18000.0,0.0,0.0,0.2251389324665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815850913524627,0.3815900385379791,-4.973569957655855e-06,0.0,0.0002284873917233,0.0,0.0,19.22113609313965,0.0,0.0,0.0,0.3315544426441192,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035571545362472,-2356.39892578125,304.14630126953125,0.7903807163238525,0.1656286716461181,0.1946248114109039,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203012824058533,0.050000000745058,0.0485056601464748,293.1031188964844,297.1499938964844,293.1499938964844,0.2413519769906997,-3603.129638671875,304.1429138183594,0.9923728704452516,0.3269910812377929,0.2289795726537704,293.1121520996094,297.1499938964844,293.1499938964844,0.2341016381978988,-4761.0576171875,304.1455993652344,0.9858364462852478,0.3191864192485809,0.3025054037570953,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203012824058533,0.050000000745058,0.2300899773836136,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48486328125,293.385009765625,291.13330078125,1.0,0.2412755191326141,0.8161364793777466,0.8161364793777466,1.0,1.0,-1.151863932609558,0.4869787395000458,0.6648852229118347,0.2239878177642822,0.0,0.0,0.4559662342071533,37.41378021240234,46.0,-3.328199863433838,-10039.4814453125,160.04310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.44140625,18000.0,0.0,0.0,0.2254254072904586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834189176559448,0.3834238946437835,-4.981399342796067e-06,0.0,0.0002287781389895,0.0,0.0,19.360258102416992,0.0,0.0,0.0,0.3320983648300171,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043050736188888,-2370.095458984375,304.1462707519531,0.7826473712921143,0.1665209680795669,0.1957629173994064,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137019157409668,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2418434172868728,-3608.6044921875,304.1444091796875,0.98344624042511,0.3274730443954468,0.2293093800544738,293.112548828125,297.1499938964844,293.1499938964844,0.2349800318479538,-4775.2197265625,304.1455993652344,0.9767572283744812,0.3200693130493164,0.303415447473526,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137019157409668,0.050000000745058,0.230455994606018,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4668884277344,293.3694763183594,291.13348388671875,1.0,0.2445071637630462,0.8157496452331543,0.8157496452331543,1.0,1.0,-1.1549347639083862,0.4882997274398803,0.6666350960731506,0.2247604876756668,0.0,0.0,0.4580975472927093,39.411865234375,49.0,-1.2805566787719729,-10086.7587890625,164.86036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5078125,18000.0,0.0,0.0,0.2260962277650833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864671289920807,0.3864721357822418,-4.99546194987488e-06,0.0,0.0002294589212397,0.0,0.0,19.596385955810547,0.0,0.0,0.0,0.3330349028110504,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043050736188888,-2370.095458984375,304.1462707519531,0.7826473712921143,0.1665209680795669,0.1957629173994064,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137019157409668,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2418434172868728,-3608.6044921875,304.1444091796875,0.98344624042511,0.3274730443954468,0.2293093800544738,293.112548828125,297.1499938964844,293.1499938964844,0.2349800318479538,-4775.2197265625,304.1455993652344,0.9767572283744812,0.3200693130493164,0.303415447473526,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137019157409668,0.050000000745058,0.230455994606018,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4668884277344,293.3694763183594,291.13348388671875,1.0,0.2445071637630462,0.8157496452331543,0.8157496452331543,1.0,1.0,-1.1549347639083862,0.4882997274398803,0.6666350960731506,0.2247604876756668,0.0,0.0,0.4580975472927093,39.411865234375,49.0,-1.2805566787719729,-10086.7587890625,164.86036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5078125,18000.0,0.0,0.0,0.2260962277650833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864671289920807,0.3864721357822418,-4.99546194987488e-06,0.0,0.0002294589212397,0.0,0.0,19.596385955810547,0.0,0.0,0.0,0.3330349028110504,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745316028594971,0.0,0.1969103068113327,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070483088493347,0.0,0.0486703291535377,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732903838157654,0.0,0.2297918200492859,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663265943527222,0.0,0.3043324053287506,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070483088493347,0.0,0.230871096253395,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4495544433594,293.3553771972656,291.13250732421875,0.0,0.0,0.815362811088562,0.815362811088562,1.0,1.0,-1.158277153968811,0.4897429347038269,0.6685341596603394,0.2255989611148834,0.0,0.0,0.0,41.675811767578125,60.0,-1.1892317533493042,-10135.302734375,170.30728149414062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389761209487915,0.3897662162780761,-5.009656888432801e-06,0.0,0.0,0.0,0.0,19.84976959228516,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745316028594971,0.0,0.1969103068113327,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070483088493347,0.0,0.0486703291535377,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732903838157654,0.0,0.2297918200492859,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663265943527222,0.0,0.3043324053287506,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070483088493347,0.0,0.230871096253395,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4495544433594,293.3553771972656,291.13250732421875,0.0,0.0,0.815362811088562,0.815362811088562,1.0,1.0,-1.158277153968811,0.4897429347038269,0.6685341596603394,0.2255989611148834,0.0,0.0,0.0,41.675811767578125,60.0,-1.1892317533493042,-10135.302734375,170.30728149414062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389761209487915,0.3897662162780761,-5.009656888432801e-06,0.0,0.0,0.0,0.0,19.84976959228516,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0008781679789535,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0003058295696973,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,0.0009358365787193,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,0.0012422224972397,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0014507237356156,291.16070556640625,294.1499938964844,267.5289001464844,266.16552734375,274.93133544921875,274.0799560546875,291.1352844238281,0.0,0.0,0.3487266302108764,0.3487266302108764,1.0,1.0,-0.0055328062735497,0.0161272324621677,-0.0105944266542792,-0.1097615584731102,0.0,0.0,0.0,-0.0452214665710926,60.0,-444.5548706054688,-0.0,-2.0868083083769307e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.468005416984629e-19,-6.4706787613268215e-19,2.67348722068197e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0008781679789535,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0003058295696973,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,0.0009358365787193,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,0.0012422224972397,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0014507237356156,291.16070556640625,294.1499938964844,267.5289001464844,266.16552734375,274.93133544921875,274.0799560546875,291.1352844238281,0.0,0.0,0.3487266302108764,0.3487266302108764,1.0,1.0,-0.0055328062735497,0.0161272324621677,-0.0105944266542792,-0.1097615584731102,0.0,0.0,0.0,-0.0452214665710926,60.0,-444.5548706054688,-0.0,-2.0868083083769307e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.468005416984629e-19,-6.4706787613268215e-19,2.67348722068197e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,0.0001878394541563,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.000140086209285,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046569824219,0.0,0.0,0.0001245977618964,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,0.0001679567067185,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0006645086687058,291.1607666015625,294.1499938964844,267.5175476074219,266.15606689453125,274.7661437988281,269.704345703125,291.129150390625,0.0,0.0,0.1161951273679733,0.1161951273679733,1.0,1.0,-0.001489186193794,0.0016551782609894,-0.0001659920817473,-0.1239535734057426,0.0,0.0,0.0,-0.0290089603513479,60.0,-191.41326904296875,-0.0,-1.5137442233026377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295563143927303e-20,1.6115741770107563e-20,-1.820179030077043e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.000167285252246,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.000135176043841,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.0001004189252853,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,0.0001359390444122,292.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0006412169313989,291.1607971191406,294.1499938964844,267.5057067871094,266.1462097167969,274.67596435546875,268.2333068847656,291.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697618851438,4.8719325462798224e-08,0.0013697131071239,-0.1257327198982238,0.0,0.0,0.0,-0.0289812572300434,60.0,-83.940673828125,-0.0,-1.279264552067616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2616280217901855e-21,7.885974837388306e-21,-2.624347017546513e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001667772594373,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001350850070593,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,9.97906900011003e-05,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,0.000135108071845,292.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0006407850887626,291.16082763671875,294.1499938964844,267.49334716796875,266.1359558105469,274.5888061523437,267.7401733398437,291.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669300824403,4.876897108374578e-08,0.0013668813044205,-0.1258652806282043,0.0,0.0,0.0,-0.0289897620677948,60.0,-44.51333618164063,-0.0,-1.273950118729772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938555831451408e-21,7.538915217079058e-21,-2.6003587797824745e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0001668146142037,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001351239188807,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,9.980429604183882e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611083984375,0.0,0.0,0.0001351270329905,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0006409696652553,291.1608581542969,294.1499938964844,267.4804992675781,266.1252746582031,274.5025634765625,267.5694274902344,291.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672711793333,4.8819220666018737e-08,0.0013672224013134,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.219762802124023,-0.0,-1.2745860544782772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9370307171970135e-21,7.540437907952752e-21,-2.6034071907557378e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,0.0001669135963311,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.00013520437642,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561950683594,0.0,0.0,9.986326040234415e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,0.0001352068793494,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.000641351332888,291.1608581542969,294.1499938964844,267.4533996582031,266.10284423828125,274.3326721191406,267.4739074707031,291.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.169822692871094,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936985076860481e-21,7.5404807210118e-21,-2.603495240254536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,0.0001669135963311,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.00013520437642,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561950683594,0.0,0.0,9.986326040234415e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,0.0001352068793494,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.000641351332888,291.1608581542969,294.1499938964844,267.4533996582031,266.10284423828125,274.3326721191406,267.4739074707031,291.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.169822692871094,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936985076860481e-21,7.5404807210118e-21,-2.603495240254536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,0.0001670052879489,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001352786784991,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,9.99181138467975e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,0.0001352811377728,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0006417038384824,291.1608581542969,294.1499938964844,267.4245300292969,266.0790100097656,274.1661071777344,267.4383850097656,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267127990722656,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,0.0001670052879489,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001352786784991,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,9.99181138467975e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,0.0001352811377728,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0006417038384824,291.1608581542969,294.1499938964844,267.4245300292969,266.0790100097656,274.1661071777344,267.4383850097656,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267127990722656,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0001670898200245,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001353471743641,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,9.996867447625846e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059936523437,0.0,0.0,0.000135349589982,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0006420287536457,291.1607971191406,294.1499938964844,267.3940124511719,266.0538024902344,274.0027770996094,267.40777587890625,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16966438293457,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0001670898200245,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001353471743641,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,9.996867447625846e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059936523437,0.0,0.0,0.000135349589982,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0006420287536457,291.1607971191406,294.1499938964844,267.3940124511719,266.0538024902344,274.0027770996094,267.40777587890625,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16966438293457,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001671669160714,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001354096602881,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,0.0001000147967715,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18817138671875,0.0,0.0,0.0001354120322503,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.000642325147055,291.16070556640625,294.1499938964844,267.3619079589844,266.0273742675781,273.842529296875,267.37628173828125,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176982879638672,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001671669160714,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001354096602881,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,0.0001000147967715,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18817138671875,0.0,0.0,0.0001354120322503,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.000642325147055,291.16070556640625,294.1499938964844,267.3619079589844,266.0273742675781,273.842529296875,267.37628173828125,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176982879638672,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624328613281,0.0,0.0,0.0001672023208811,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001354383566649,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923217773437,0.0,0.0,0.0001000359770841,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,0.0001354407140752,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0006424612947739,291.16064453125,294.1499938964844,267.3453063964844,266.01373291015625,273.7635803222656,267.3599853515625,291.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18670463562012,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.000167235470144,293.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001354652195004,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,0.0001000557967927,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1706237792969,0.0,0.0,0.0001354675478069,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.000642588653136,291.1605834960937,294.1499938964844,267.328369140625,265.9997863769531,273.6853332519531,267.3433532714844,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19719886779785,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0001672944927122,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001355130516458,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659240722656,0.0,0.0,0.000100091107015,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532897949219,0.0,0.0,0.0001355153508484,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0006428156048059,291.1603698730469,294.1499938964844,267.2934875488281,265.9711608886719,273.5310363769531,267.3090515136719,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218467712402344,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0001672944927122,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001355130516458,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659240722656,0.0,0.0,0.000100091107015,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532897949219,0.0,0.0,0.0001355153508484,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0006428156048059,291.1603698730469,294.1499938964844,267.2934875488281,265.9711608886719,273.5310363769531,267.3090515136719,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218467712402344,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,0.0001673432125244,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001355525455437,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14862060546875,0.0,0.0,0.0001001202472252,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0001355548156425,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0006430029170587,291.1600952148437,294.1499938964844,267.2574157714844,265.9415588378906,273.37957763671875,267.2734680175781,290.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23929977416992,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
