time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,0.0001673432125244,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001355525455437,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14862060546875,0.0,0.0,0.0001001202472252,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0001355548156425,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0006430029170587,291.1600952148437,294.1499938964844,267.2574157714844,265.9415588378906,273.37957763671875,267.2734680175781,290.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23929977416992,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568115234375,0.0,0.0,0.0001673810620559,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001355832355329,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,0.0001001428900053,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.119384765625,0.0,0.0,0.000135585461976,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0006431484944187,291.1597595214844,294.1499938964844,267.22021484375,265.9110717773437,273.2308654785156,267.2367553710937,290.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.259506225585938,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568115234375,0.0,0.0,0.0001673810620559,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001355832355329,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,0.0001001428900053,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.119384765625,0.0,0.0,0.000135585461976,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0006431484944187,291.1597595214844,294.1499938964844,267.22021484375,265.9110717773437,273.2308654785156,267.2367553710937,290.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.259506225585938,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,0.000167407648405,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001356048014713,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,0.0001001587879727,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,0.0001356069842586,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0006432508234865,291.1593322753906,294.1499938964844,267.1820068359375,265.8797912597656,273.08477783203125,267.198974609375,290.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.279056549072266,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,0.000167407648405,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001356048014713,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,0.0001001587879727,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,0.0001356069842586,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0006432508234865,291.1593322753906,294.1499938964844,267.1820068359375,265.8797912597656,273.08477783203125,267.198974609375,290.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.279056549072266,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,0.0001674166560405,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001356121065327,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.0001001641721813,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0001356142747681,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0006432854570448,291.1591186523437,294.1499938964844,267.1625671386719,265.8638610839844,273.0127258300781,267.17974853515625,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.2885799407959,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.79888916015625,0.0,0.0,0.0001674227678449,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001356170832877,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,0.000100167831988,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.0001356192369712,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0006433090311475,291.1588439941406,294.1499938964844,267.1429138183594,265.8478088378906,272.9413146972656,267.1602783203125,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.297929763793945,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705383300781,0.0,0.0,0.0001674264058237,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001356200518785,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,0.0001001699929474,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,0.0001356221619062,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0006433231174014,291.1582336425781,294.1499938964844,267.10302734375,265.8152160644531,272.80035400390625,267.1207275390625,290.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31609535217285,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705383300781,0.0,0.0,0.0001674264058237,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001356200518785,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,0.0001001699929474,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,0.0001356221619062,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0006433231174014,291.1582336425781,294.1499938964844,267.10302734375,265.8152160644531,272.80035400390625,267.1207275390625,290.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31609535217285,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426147460937,0.0,0.0,0.0001674210652709,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001356157590635,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.000100166798802,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,0.0001356178254354,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0006433027447201,291.15753173828125,294.1499938964844,267.0625,265.7821350097656,272.6618347167969,267.0805053710937,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33361053466797,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426147460937,0.0,0.0,0.0001674210652709,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001356157590635,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.000100166798802,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,0.0001356178254354,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0006433027447201,291.15753173828125,294.1499938964844,267.0625,265.7821350097656,272.6618347167969,267.0805053710937,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33361053466797,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.0001674189697951,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001356140855932,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,0.0001001655400614,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,0.0001356161228613,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0006432948284782,291.15673828125,294.1499938964844,267.0213928222656,265.7486267089844,272.5256652832031,267.0396423339844,290.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.351497650146484,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.0001674189697951,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001356140855932,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,0.0001001655400614,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,0.0001356161228613,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0006432948284782,291.15673828125,294.1499938964844,267.0213928222656,265.7486267089844,272.5256652832031,267.0396423339844,290.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.351497650146484,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.0001674176601227,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001356130378553,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,0.000100164746982,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,0.0001356150460196,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.000643289880827,291.15582275390625,294.1499938964844,266.9798583984375,265.7147827148437,272.3918151855469,266.9983215332031,290.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37030982971192,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.0001674176601227,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001356130378553,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,0.000100164746982,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,0.0001356150460196,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.000643289880827,291.15582275390625,294.1499938964844,266.9798583984375,265.7147827148437,272.3918151855469,266.9983215332031,290.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37030982971192,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744689941406,0.0,0.0,0.0001674157683737,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001356115244561,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0001001636119326,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.014892578125,0.0,0.0,0.0001356135180685,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006432826630771,291.15533447265625,294.1499938964844,266.958984375,265.69775390625,272.32574462890625,266.9774780273437,290.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37989997863769,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0001674123050179,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001356087304884,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001001615382847,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071716308594,0.0,0.0,0.000135610694997,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0006432693917304,291.15478515625,294.1499938964844,266.93798828125,265.6806945800781,272.2602233886719,266.9565734863281,290.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.389497756958008,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.000167398553458,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001355976128252,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.0001001533091766,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,0.0001355995482299,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0006432167137973,291.1536560058594,294.1499938964844,266.8959045410156,265.6464538574219,272.1307678222656,266.9145812988281,290.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40836906433105,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.000167398553458,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001355976128252,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.0001001533091766,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,0.0001355995482299,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0006432167137973,291.1536560058594,294.1499938964844,266.8959045410156,265.6464538574219,272.1307678222656,266.9145812988281,290.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40836906433105,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085510253906,0.0,0.0,0.0001673728984314,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001355768617941,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,0.0001001379569061,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,0.000135578768095,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0006431182846426,291.1523742675781,294.1499938964844,266.85369873046875,265.6121826171875,272.0034484863281,266.8724365234375,290.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42629814147949,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085510253906,0.0,0.0,0.0001673728984314,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001355768617941,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,0.0001001379569061,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,0.000135578768095,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0006431182846426,291.1523742675781,294.1499938964844,266.85369873046875,265.6121826171875,272.0034484863281,266.8724365234375,290.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42629814147949,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827941894531,0.0,0.0,0.0001673329097684,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001355444983346,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9719543457031,0.0,0.0,0.0001001140262815,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,0.0001355463609797,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0006429647328332,291.1509704589844,294.1499938964844,266.8114929199219,265.57794189453125,271.87823486328125,266.83026123046875,290.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44277000427246,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827941894531,0.0,0.0,0.0001673329097684,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001355444983346,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9719543457031,0.0,0.0,0.0001001140262815,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,0.0001355463609797,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0006429647328332,291.1509704589844,294.1499938964844,266.8114929199219,265.57794189453125,271.87823486328125,266.83026123046875,290.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44277000427246,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,0.0001672774233156,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001354995620204,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569091796875,0.0,0.0,0.0001000808188109,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468078613281,0.0,0.0,0.0001355013955617,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0006427515763789,291.1494445800781,294.1499938964844,266.7694091796875,265.5438537597656,271.75506591796875,266.7881164550781,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45741844177246,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,0.0001672774233156,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001354995620204,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569091796875,0.0,0.0,0.0001000808188109,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468078613281,0.0,0.0,0.0001355013955617,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0006427515763789,291.1494445800781,294.1499938964844,266.7694091796875,265.5438537597656,271.75506591796875,266.7881164550781,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45741844177246,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447692871094,0.0,0.0,0.0001672438229434,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001354723644908,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494323730469,0.0,0.0,0.00010006071534,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,0.0001354741834802,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0006426225882023,291.14862060546875,294.1499938964844,266.7484436035156,265.52685546875,271.6942443847656,266.7671203613281,290.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.463991165161133,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0001672064827289,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.000135442125611,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,0.0001000383708742,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320983886719,0.0,0.0,0.0001354439300484,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0006424791645258,291.14776611328125,294.1499938964844,266.7275390625,265.50994873046875,271.6339111328125,266.7461853027344,290.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.470046997070312,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0001671213685767,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001353731931885,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.998743917094544e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0001353749685222,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0006421521538868,291.1459655761719,294.1499938964844,266.6860046386719,265.4764099121094,271.51470947265625,266.7044982910156,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48062515258789,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0001671213685767,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001353731931885,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.998743917094544e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0001353749685222,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0006421521538868,291.1459655761719,294.1499938964844,266.6860046386719,265.4764099121094,271.51470947265625,266.7044982910156,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48062515258789,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48297119140625,0.0,0.0,0.0001670242490945,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001352945546386,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,9.992933337343855e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,0.0001352963008685,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.000641779100988,291.14404296875,294.1499938964844,266.6448974609375,265.4432678222656,271.3974609375,266.6632385253906,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.489246368408203,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48297119140625,0.0,0.0,0.0001670242490945,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001352945546386,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,9.992933337343855e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,0.0001352963008685,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.000641779100988,291.14404296875,294.1499938964844,266.6448974609375,265.4432678222656,271.3974609375,266.6632385253906,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.489246368408203,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,0.0001669180928729,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001352085964754,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981018066406,0.0,0.0,9.986581426346676e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,0.0001352102990495,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0006413713563233,291.1419677734375,294.1499938964844,266.6043701171875,265.41064453125,271.2821655273437,266.6224975585937,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.496137619018555,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,0.0001669180928729,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001352085964754,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981018066406,0.0,0.0,9.986581426346676e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,0.0001352102990495,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0006413713563233,291.1419677734375,294.1499938964844,266.6043701171875,265.41064453125,271.2821655273437,266.6224975585937,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.496137619018555,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0001668062905082,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001351180399069,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,9.979891910916194e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744506835937,0.0,0.0,0.0001351197279291,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0006409418419934,291.1397399902344,294.1499938964844,266.56451416015625,265.37860107421875,271.168701171875,266.5823669433594,290.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.501605987548828,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0001668062905082,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001351180399069,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,9.979891910916194e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744506835937,0.0,0.0,0.0001351197279291,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0006409418419934,291.1397399902344,294.1499938964844,266.56451416015625,265.37860107421875,271.168701171875,266.5823669433594,290.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.501605987548828,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230651855469,0.0,0.0,0.0001667493634158,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001350719394395,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,9.976486035156996e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674011230469,0.0,0.0,0.0001350736129097,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0006407231558114,291.1385803222656,294.1499938964844,266.5448608398437,265.36285400390625,271.1127014160156,266.56256103515625,290.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.5039119720459,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.000166692349012,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001350257662124,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,9.973074338631704e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603515625,0.0,0.0,0.0001350274251308,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0006405041203834,291.1373596191406,294.1499938964844,266.5254211425781,265.3472900390625,271.0571594238281,266.54296875,290.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50599479675293,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001665797026362,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001349345548078,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85528564453125,0.0,0.0,9.966334619093686e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463439941406,0.0,0.0,0.0001349361700704,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0006400714046321,291.1348571777344,294.1499938964844,266.4872131347656,265.3167419433594,270.9474182128906,266.50439453125,290.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50968170166016,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001665797026362,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001349345548078,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85528564453125,0.0,0.0,9.966334619093686e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463439941406,0.0,0.0,0.0001349361700704,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0006400714046321,291.1348571777344,294.1499938964844,266.4872131347656,265.3167419433594,270.9474182128906,266.50439453125,290.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50968170166016,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
