time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.0001664716692175,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001348470541415,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,9.959869930753484e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001348486548522,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0006396563840098,291.1322021484375,294.1499938964844,266.45001220703125,265.287109375,270.8395080566406,266.4667663574219,290.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.51299095153809,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.0001664716692175,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001348470541415,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,9.959869930753484e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001348486548522,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0006396563840098,291.1322021484375,294.1499938964844,266.45001220703125,265.287109375,270.8395080566406,266.4667663574219,290.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.51299095153809,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.342041015625,0.0,0.0,0.0001663754082983,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001347690995316,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272705078125,0.0,0.0,9.954110282706095e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.818603515625,0.0,0.0,0.0001347706711385,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.00063928659074,291.1294250488281,294.1499938964844,266.413330078125,265.2585144042969,270.7333374023437,266.429931640625,290.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.516639709472656,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.342041015625,0.0,0.0,0.0001663754082983,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001347690995316,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272705078125,0.0,0.0,9.954110282706095e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.818603515625,0.0,0.0,0.0001347706711385,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.00063928659074,291.1294250488281,294.1499938964844,266.413330078125,265.2585144042969,270.7333374023437,266.429931640625,290.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.516639709472656,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194580078125,0.0,0.0,0.0001662976428633,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001347061333945,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133850097656,0.0,0.0,9.949457307811826e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001347076613456,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0006389878690242,291.12646484375,294.1499938964844,266.3766784667969,265.23101806640625,270.6289367675781,266.3932800292969,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52228546142578,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194580078125,0.0,0.0,0.0001662976428633,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001347061333945,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133850097656,0.0,0.0,9.949457307811826e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001347076613456,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0006389878690242,291.12646484375,294.1499938964844,266.3766784667969,265.23101806640625,270.6289367675781,266.3932800292969,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52228546142578,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,0.0001662654103711,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001346800272585,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,9.947529179044068e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980651855469,0.0,0.0,0.0001346815552096,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0006388640613295,291.1249389648437,294.1499938964844,266.3583374023437,265.2176208496094,270.5773620605469,266.3749694824219,290.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.526052474975582,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.297119140625,0.0,0.0,0.0001662374997977,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001346574281342,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79962158203125,0.0,0.0,9.945859346771611e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,0.0001346589415334,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0006387569010257,291.1233825683594,294.1499938964844,266.3399963378906,265.2044677734375,270.52618408203125,266.35662841796875,290.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.53043556213379,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750244140625,0.0,0.0,0.0001661942515056,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001346224162261,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,9.943270561052486e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001346239005215,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0006385907763615,291.1201477050781,294.1499938964844,266.3033447265625,265.1788024902344,270.4250793457031,266.32000732421875,290.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.541004180908203,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750244140625,0.0,0.0,0.0001661942515056,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001346224162261,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,9.943270561052486e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001346239005215,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0006385907763615,291.1201477050781,294.1499938964844,266.3033447265625,265.1788024902344,270.4250793457031,266.32000732421875,290.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.541004180908203,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,0.0001661669666646,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001346003264188,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77227783203125,0.0,0.0,9.941637836163864e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0001346017961623,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0006384860025718,291.1167297363281,294.1499938964844,266.26666259765625,265.1539306640625,270.3255310058594,266.2833251953125,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55392074584961,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,0.0001661669666646,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001346003264188,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77227783203125,0.0,0.0,9.941637836163864e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0001346017961623,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0006384860025718,291.1167297363281,294.1499938964844,266.26666259765625,265.1539306640625,270.3255310058594,266.2833251953125,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55392074584961,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0001661545393289,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001345902855973,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,9.940894233295694e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,0.000134591711685,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0006384383304975,291.1131896972656,294.1499938964844,266.2300109863281,265.1296691894531,270.2275085449219,266.2466735839844,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.569032669067383,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0001661545393289,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001345902855973,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,9.940894233295694e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,0.000134591711685,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0006384383304975,291.1131896972656,294.1499938964844,266.2300109863281,265.1296691894531,270.2275085449219,266.2466735839844,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.569032669067383,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,0.0001661556889303,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001345912314718,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,9.940962627297269e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,0.0001345926430076,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0006384428706951,291.1094970703125,294.1499938964844,266.1933288574219,265.1059875488281,270.1309509277344,266.21002197265625,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5861759185791,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,0.0001661556889303,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001345912314718,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,9.940962627297269e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,0.0001345926430076,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0006384428706951,291.1094970703125,294.1499938964844,266.1933288574219,265.1059875488281,270.1309509277344,266.21002197265625,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5861759185791,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,0.0001661609276197,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001345954806311,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.941275493474676e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0001345968776149,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0006384630105458,291.10760498046875,294.1499938964844,266.17498779296875,265.09429931640625,270.0832214355469,266.1916809082031,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.595462799072266,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,0.0001661690039327,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001346020435448,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,9.94175861706026e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,0.0001346034259768,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0006384940934367,291.1056823730469,294.1499938964844,266.1566772460937,265.0827331542969,270.0358581542969,266.17333984375,290.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.605180740356445,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0001661929563852,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001346214557997,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,9.943191253114492e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,0.0001346228236798,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0006385862361639,291.1016845703125,294.1499938964844,266.1199951171875,265.0598449707031,269.942138671875,266.1366577148437,290.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62579727172852,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0001661929563852,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001346214557997,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,9.943191253114492e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,0.0001346228236798,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0006385862361639,291.1016845703125,294.1499938964844,266.1199951171875,265.0598449707031,269.942138671875,266.1366577148437,290.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62579727172852,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,0.0001662259601289,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0001346482022199,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.94516522041522e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001346495409961,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0006387131288647,291.0975341796875,294.1499938964844,266.0833435058594,265.03717041015625,269.84979248046875,266.1000061035156,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64785385131836,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,0.0001662259601289,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0001346482022199,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.94516522041522e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001346495409961,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0006387131288647,291.0975341796875,294.1499938964844,266.0833435058594,265.03717041015625,269.84979248046875,266.1000061035156,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64785385131836,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0001662663853494,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.000134680973133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,9.947583748726174e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,0.0001346822973573,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0006388685433194,291.0932312011719,294.1499938964844,266.0466613769531,265.0146789550781,269.7587585449219,266.0633239746094,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627496082335,4.8290512921767024e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.671119689941406,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0001662663853494,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.000134680973133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,9.947583748726174e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,0.0001346822973573,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0006388685433194,291.0932312011719,294.1499938964844,266.0466613769531,265.0146789550781,269.7587585449219,266.0633239746094,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627496082335,4.8290512921767024e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.671119689941406,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,0.0001663125876802,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001347184152109,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,9.950347885023804e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67138671875,0.0,0.0,0.0001347197103314,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0006390461348928,291.0888061523437,294.1499938964844,266.010009765625,264.9921875,269.66900634765625,266.0266418457031,290.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69536018371582,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,0.0001663125876802,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001347184152109,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,9.950347885023804e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67138671875,0.0,0.0,0.0001347197103314,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0006390461348928,291.0888061523437,294.1499938964844,266.010009765625,264.9921875,269.66900634765625,266.0266418457031,290.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69536018371582,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0001663373695919,292.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.000134738482302,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,9.951829997589812e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0001347397774225,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0006391413626261,291.0865173339844,294.1499938964844,265.9916687011719,264.9809265136719,269.6246032714844,266.00830078125,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.707782745361328,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849304199219,0.0,0.0,0.0001663629809627,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.000134759247885,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,9.953361586667596e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,0.0001347605139017,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0006392397917807,291.0841979980469,294.1499938964844,265.97332763671875,264.9696655273437,269.5805053710937,265.9899597167969,290.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.720361709594727,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.064697265625,0.0,0.0,0.0001664159353822,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001348021469311,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,9.956529538612811e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,0.0001348034129478,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0006394434021785,291.0794677734375,294.1499938964844,265.9366760253906,264.9469909667969,269.49322509765625,265.9532775878906,290.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843371925744577e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.74588394165039,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.064697265625,0.0,0.0,0.0001664159353822,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001348021469311,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,9.956529538612811e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,0.0001348034129478,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0006394434021785,291.0794677734375,294.1499938964844,265.9366760253906,264.9469909667969,269.49322509765625,265.9532775878906,290.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843371925744577e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.74588394165039,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,0.0001664699520915,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001348459190921,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,9.959761518985032e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0001348471560049,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0006396509706974,291.0745849609375,294.1499938964844,265.8999938964844,264.9240417480469,269.4071655273437,265.9165954589844,290.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.7717227935791,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,0.0001664699520915,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001348459190921,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,9.959761518985032e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0001348471560049,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0006396509706974,291.0745849609375,294.1499938964844,265.8999938964844,264.9240417480469,269.4071655273437,265.9165954589844,290.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.7717227935791,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,0.0001665235176915,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001348893274553,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,9.96296585071832e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001348905498161,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0006398569094017,291.06951904296875,294.1499938964844,265.86334228515625,264.9007568359375,269.322265625,265.8799133300781,290.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.79766082763672,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,0.0001665235176915,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001348893274553,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,9.96296585071832e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001348905498161,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0006398569094017,291.06951904296875,294.1499938964844,265.86334228515625,264.9007568359375,269.322265625,265.8799133300781,290.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.79766082763672,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,0.0001665752206463,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,0.0001349324302282,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0006400556885637,291.0643310546875,294.1499938964844,265.82666015625,264.87701416015625,269.2384948730469,265.8432006835937,290.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.8234920501709,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,0.0001665752206463,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,0.0001349324302282,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0006400556885637,291.0643310546875,294.1499938964844,265.82666015625,264.87701416015625,269.2384948730469,265.8432006835937,290.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.8234920501709,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,0.0001665999152464,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001349512458546,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,9.96753660729155e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.599853515625,0.0,0.0,0.0001349524245597,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.000640150567051,291.0616760253906,294.1499938964844,265.8083190917969,264.8649597167969,269.1970520019531,265.8248596191406,290.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654798967763,4.860993385591429e-08,0.0013654312351718,-0.1254581063985824,0.0,0.0,0.0,-0.0289104636758565,60.0,-22.836299896240234,-0.0,-1.2712482089227708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0001666236494202,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001349704689346,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,9.968956146622077e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,0.0001349716476397,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0006402418366633,291.0589904785156,294.1499938964844,265.7900085449219,264.8527526855469,269.1558837890625,265.8065185546875,290.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656741939485,4.863266767074492e-08,0.0013656255323439,-0.1255163252353668,0.0,0.0,0.0,-0.0289217345416545,60.0,-22.849008560180664,-0.0,-1.2716100172838196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.0001666675671003,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0001350060629192,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,9.971582767320795e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,0.0001350072125205,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0006404105806723,291.0534973144531,294.1499938964844,265.7533264160156,264.8278503417969,269.0743408203125,265.76983642578125,290.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674714037133526e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.8740463256836,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
