time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.0001666675671003,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0001350060629192,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,9.971582767320795e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,0.0001350072125205,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0006404105806723,291.0534973144531,294.1499938964844,265.7533264160156,264.8278503417969,269.0743408203125,265.76983642578125,290.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674714037133526e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.8740463256836,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,0.0001667055330472,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001350368402199,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,9.973855048883706e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001350379752693,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0006405566236935,291.0478820800781,294.1499938964844,265.7166748046875,264.8022155761719,268.9938049316406,265.7331848144531,290.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89842796325684,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,0.0001667055330472,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001350368402199,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,9.973855048883706e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001350379752693,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0006405566236935,291.0478820800781,294.1499938964844,265.7166748046875,264.8022155761719,268.9938049316406,265.7331848144531,290.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89842796325684,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.000166736281244,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001350617530988,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,9.97569368337281e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,0.0001350628590444,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0006406747852452,291.0420837402344,294.1499938964844,265.67999267578125,264.7757873535156,268.914306640625,265.6965026855469,290.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92191696166992,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.000166736281244,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001350617530988,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,9.97569368337281e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,0.0001350628590444,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0006406747852452,291.0420837402344,294.1499938964844,265.67999267578125,264.7757873535156,268.914306640625,265.6965026855469,290.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92191696166992,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,0.0001667585311224,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001350797829218,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,9.977024456020445e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,0.0001350808743154,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0006407603505067,291.03619384765625,294.1499938964844,265.6433410644531,264.7484436035156,268.8358154296875,265.6598205566406,290.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.944345474243164,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,0.0001667585311224,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001350797829218,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,9.977024456020445e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,0.0001350808743154,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0006407603505067,291.03619384765625,294.1499938964844,265.6433410644531,264.7484436035156,268.8358154296875,265.6598205566406,290.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.944345474243164,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,0.0001667660690145,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0001350858947262,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,9.977474837796764e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354919433594,0.0,0.0,0.0001350869861198,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0006407893379218,291.0331726074219,294.1499938964844,265.625,264.7344055175781,268.7969970703125,265.6414794921875,290.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.9550838470459,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,0.0001667709148023,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001350898382952,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350341796875,0.0,0.0,9.977765148505569e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,0.0001350909151369,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.000640808022581,291.0301208496094,294.1499938964844,265.6066589355469,264.7200927734375,268.7584228515625,265.6231384277344,290.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.965484619140625,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,0.0001667725300649,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001350911625195,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221252441406,0.0,0.0,9.977861918741836e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001350922248093,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0006408143090084,291.0238952636719,294.1499938964844,265.57000732421875,264.690673828125,268.6819763183594,265.58648681640625,290.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98526191711425,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,0.0001667725300649,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001350911625195,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221252441406,0.0,0.0,9.977861918741836e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001350922248093,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0006408143090084,291.0238952636719,294.1499938964844,265.57000732421875,264.690673828125,268.6819763183594,265.58648681640625,290.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98526191711425,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.0001667618053033,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001350824750261,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,9.977219451684503e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,0.000135083522764,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0006407730979844,291.017578125,294.1499938964844,265.5333251953125,264.6600646972656,268.6064758300781,265.5498046875,290.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00348854064941,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.0001667618053033,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001350824750261,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,9.977219451684503e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,0.000135083522764,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0006407730979844,291.017578125,294.1499938964844,265.5333251953125,264.6600646972656,268.6064758300781,265.5498046875,290.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00348854064941,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,0.0001667374308453,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.000135062742629,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,9.975761349778622e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.000135063775815,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0006406795000657,291.0110778808594,294.1499938964844,265.4966735839844,264.6282043457031,268.53192138671875,265.5131530761719,290.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01990127563477,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,0.0001667374308453,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.000135062742629,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,9.975761349778622e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.000135063775815,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0006406795000657,291.0110778808594,294.1499938964844,265.4966735839844,264.6282043457031,268.53192138671875,265.5131530761719,290.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01990127563477,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,0.000166698009707,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001350308302789,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,9.973402484320104e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,0.0001350318343611,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0006405281601473,291.0044860839844,294.1499938964844,265.4599914550781,264.594970703125,268.45831298828125,265.4765014648437,290.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03433418273925,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,0.000166698009707,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001350308302789,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,9.973402484320104e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,0.0001350318343611,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0006405281601473,291.0044860839844,294.1499938964844,265.4599914550781,264.594970703125,268.45831298828125,265.4765014648437,290.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03433418273925,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,0.000166672092746,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001350098318653,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,9.97185125015676e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,0.0001350108359474,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0006404285086318,291.0011291503906,294.1499938964844,265.4416809082031,264.57781982421875,268.4218444824219,265.4581604003906,290.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.04071044921875,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79541015625,0.0,0.0,0.0001666419848334,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001349854574073,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,9.97005045064725e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46514892578125,0.0,0.0,0.0001349864469375,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0006403129082173,290.9977111816406,294.1499938964844,265.42333984375,264.5603332519531,268.3856201171875,265.4398498535156,290.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.04654693603516,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,0.0001665676973061,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001349252997897,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,9.965604840544984e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,0.0001349262602161,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0006400275160558,290.9908447265625,294.1499938964844,265.3866577148437,264.5241394042969,268.31378173828125,265.4031982421875,290.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05639839172364,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,0.0001665676973061,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001349252997897,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,9.965604840544984e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,0.0001349262602161,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0006400275160558,290.9908447265625,294.1499938964844,265.3866577148437,264.5241394042969,268.31378173828125,265.4031982421875,290.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05639839172364,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,0.0001664732117205,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001348487712675,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,9.959952149074525e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0001348497316939,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0006396645330823,290.9838256835937,294.1499938964844,265.3500061035156,264.4863586425781,268.24285888671875,265.3665466308594,290.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06354331970215,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,0.0001664732117205,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001348487712675,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,9.959952149074525e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0001348497316939,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0006396645330823,290.9838256835937,294.1499938964844,265.3500061035156,264.4863586425781,268.24285888671875,265.3665466308594,290.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06354331970215,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0001663332659518,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001347354263998,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0001347363577224,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0006391268107108,290.9767150878906,294.1499938964844,265.3133239746094,264.44775390625,268.1727905273437,265.3299255371094,290.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.066450119018555,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0001663332659518,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001347354263998,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0001347363577224,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0006391268107108,290.9767150878906,294.1499938964844,265.3133239746094,264.44775390625,268.1727905273437,265.3299255371094,290.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.066450119018555,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,0.0001661252317717,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001345669152215,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,9.93913199636154e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,0.000134567846544,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0006383275613188,290.9694519042969,294.1499938964844,265.27667236328125,264.4091491699219,268.1036071777344,265.2933349609375,290.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06123352050781,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,0.0001661252317717,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001345669152215,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,9.93913199636154e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,0.000134567846544,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0006383275613188,290.9694519042969,294.1499938964844,265.27667236328125,264.4091491699219,268.1036071777344,265.2933349609375,290.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06123352050781,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137756347656,0.0,0.0,0.0001659963309066,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0001344625052297,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129638671875,0.0,0.0,9.931419481290504e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,0.0001344634220004,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0006378322141245,290.9657592773437,294.1499938964844,265.2583312988281,264.3898620605469,268.0693359375,265.2750244140625,290.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.803040809520098e-08,0.0013604790437966,-0.1239735931158065,0.0,0.0,0.0,-0.0286231841892004,60.0,-23.055095672607425,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.704833984375,0.0,0.0,0.0001658511318964,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001343448966508,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,9.92273198789917e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,0.0001343457988696,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0006372743519023,290.9620666503906,294.1499938964844,265.239990234375,264.3705749511719,268.03533935546875,265.2567443847656,290.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593368930742,4.78911594825604e-08,0.0013592889299616,-0.1236167699098587,0.0,0.0,0.0,-0.0285541545599699,60.0,-23.04664421081543,-0.0,-1.2598341925240677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,0.0001655149098951,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001340725575573,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.902616875478998e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.388916015625,0.0,0.0,0.0001340734452242,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0006359824910759,290.95458984375,294.1499938964844,265.2033386230469,264.3320007324219,267.9678955078125,265.2201843261719,290.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02362060546875,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,0.0001655149098951,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001340725575573,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.902616875478998e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.388916015625,0.0,0.0,0.0001340734452242,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0006359824910759,290.95458984375,294.1499938964844,265.2033386230469,264.3320007324219,267.9678955078125,265.2201843261719,290.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02362060546875,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,0.0001651163183851,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001337496942142,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,9.878768469206987e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,0.0001337505673291,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0006344509893096,290.9469909667969,294.1499938964844,265.1666564941406,264.29345703125,267.9013366699219,265.1836242675781,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99155807495117,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,0.0001651163183851,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001337496942142,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,9.878768469206987e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,0.0001337505673291,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0006344509893096,290.9469909667969,294.1499938964844,265.1666564941406,264.29345703125,267.9013366699219,265.1836242675781,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99155807495117,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,0.0001646577584324,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0001333782565779,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,9.851333015831187e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,0.0001333791151409,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0006326890434138,290.93927001953125,294.1499938964844,265.1300048828125,264.2549133300781,267.835693359375,265.1471252441406,289.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.950916290283203,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,0.0001646577584324,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0001333782565779,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,9.851333015831187e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,0.0001333791151409,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0006326890434138,290.93927001953125,294.1499938964844,265.1300048828125,264.2549133300781,267.835693359375,265.1471252441406,289.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.950916290283203,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,0.0001641415001358,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001329600927419,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,9.820445848163216e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0006307054427452,290.9314880371094,294.1499938964844,265.09332275390625,264.2164001464844,267.7709045410156,265.1106262207031,289.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90196990966797,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,0.0001641415001358,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001329600927419,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,9.820445848163216e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0006307054427452,290.9314880371094,294.1499938964844,265.09332275390625,264.2164001464844,267.7709045410156,265.1106262207031,289.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90196990966797,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259155273437,0.0,0.0,0.0001638625690247,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0001327341451542,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,9.803757711779326e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,0.0001327349746134,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0006296336650848,290.92755126953125,294.1499938964844,265.07501220703125,264.1971435546875,267.7388610839844,265.0923767089844,289.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424752089159e-08,0.0013429914833977,-0.118725873529911,0.0,0.0,0.0,-0.0276088584214448,60.0,-22.8743896484375,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,0.0001635700318729,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0001324971817666,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,9.786254668142648e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.0001324980112258,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0006285096169449,290.923583984375,294.1499938964844,265.0566711425781,264.1778869628906,267.70703125,265.0741577148437,289.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406397774815,4.5703728801527184e-08,0.00134059402626,-0.1180056929588317,0.0,0.0,0.0,-0.0274697989225387,60.0,-22.844783782958984,-0.0,-1.225414223426924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
