time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0001629504258744,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.749184391694143e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,0.0001319961011176,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0006261288654059,290.9156188964844,294.1499938964844,265.0199890136719,264.1393737792969,267.6440124511719,265.0377197265625,289.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.7807674407959,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0001629504258744,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.749184391694143e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,0.0001319961011176,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0006261288654059,290.9156188964844,294.1499938964844,265.0199890136719,264.1393737792969,267.6440124511719,265.0377197265625,289.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.7807674407959,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,0.0001622865675017,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.000131457549287,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,9.709465666674078e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0006235780310817,290.90753173828125,294.1499938964844,264.9833374023437,264.10089111328125,267.58184814453125,265.00128173828125,289.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70979690551757,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,0.0001622865675017,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.000131457549287,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,9.709465666674078e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0006235780310817,290.90753173828125,294.1499938964844,264.9833374023437,264.10089111328125,267.58184814453125,265.00128173828125,289.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70979690551757,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.0001617295347386,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0001310063526034,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,9.676138870418072e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0001310071238549,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0006214376771822,290.9010314941406,294.1499938964844,264.9540100097656,264.07012939453125,267.53271484375,264.97216796875,289.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.648815155029297,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,0.0001615872606635,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0001308911159867,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,9.667627455201e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012390136719,0.0,0.0,0.0001308918872382,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,0.0006208910490386,290.8994140625,294.1499938964844,264.9466552734375,264.0624389648437,267.5205383300781,264.9648742675781,289.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.633106231689453,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,0.0001608620950719,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0001303036988247,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931823730469,0.0,0.0,9.624240192351864e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0001303044555243,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0006181046483106,290.89117431640625,294.1499938964844,264.9100036621094,264.02398681640625,267.4600524902344,264.9284973144531,289.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.551916122436523,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,0.0001608620950719,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0001303036988247,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931823730469,0.0,0.0,9.624240192351864e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0001303044555243,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0006181046483106,290.89117431640625,294.1499938964844,264.9100036621094,264.02398681640625,267.4600524902344,264.9284973144531,289.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.551916122436523,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413513183594,0.0,0.0,0.0001604930876055,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0001300048024859,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,9.602162754163146e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001300055446336,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0006166867678985,290.8870544433594,294.1499938964844,264.89166259765625,264.0047607421875,267.4301452636719,264.9103088378906,289.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.510028839111328,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331115722656,0.0,0.0,0.0001601217227289,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0001297039852943,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,9.579944162396714e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.000129704727442,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0006152598652988,290.88287353515625,294.1499938964844,264.8733215332031,263.98553466796875,267.4004211425781,264.8921203613281,289.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.467575073242188,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,0.000159375675139,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001290996733587,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0001291004009544,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0006123932544142,290.87451171875,294.1499938964844,264.836669921875,263.9471130371094,267.3415832519531,264.85577392578125,289.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.381669998168945,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,0.000159375675139,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001290996733587,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0001291004009544,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0006123932544142,290.87451171875,294.1499938964844,264.836669921875,263.9471130371094,267.3415832519531,264.85577392578125,289.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.381669998168945,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,0.0001586224825587,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.0001284895697608,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,9.49024615692906e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0001284902828047,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0006094992277212,290.8660888671875,294.1499938964844,264.79998779296875,263.90869140625,267.2835388183594,264.8194580078125,289.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29465675354004,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,0.0001586224825587,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.0001284895697608,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,9.49024615692906e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0001284902828047,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0006094992277212,290.8660888671875,294.1499938964844,264.79998779296875,263.90869140625,267.2835388183594,264.8194580078125,289.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29465675354004,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,0.0001578506198711,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.000127864346723,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,9.4440663815476e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,0.000127865045215,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0006065334309823,290.85760498046875,294.1499938964844,264.7633361816406,263.8702697753906,267.2262268066406,264.7831420898437,289.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.205791473388672,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,0.0001578506198711,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.000127864346723,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,9.4440663815476e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,0.000127865045215,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0006065334309823,290.85760498046875,294.1499938964844,264.7633361816406,263.8702697753906,267.2262268066406,264.7831420898437,289.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.205791473388672,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,0.0001570513122715,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.396243694936857e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,0.0006034621037542,290.8490600585937,294.1499938964844,264.7266540527344,263.8318786621094,267.1697082519531,264.746826171875,289.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.113428115844727,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,0.0001570513122715,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.396243694936857e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,0.0006034621037542,290.8490600585937,294.1499938964844,264.7266540527344,263.8318786621094,267.1697082519531,264.746826171875,289.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.113428115844727,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,0.0001566429564263,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0001268861087737,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,9.37181175686419e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0001268867781618,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,0.0006018930580466,290.8447570800781,294.1499938964844,264.7083435058594,263.81268310546875,267.1417236328125,264.72869873046875,289.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.065826416015625,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4522705078125,0.0,0.0,0.0001562303805258,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001265519094886,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.347127343062311e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0001265525643248,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0006003077724017,290.8404541015625,294.1499938964844,264.69000244140625,263.79351806640625,267.1139221191406,264.7105712890625,289.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01747703552246,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,0.0001553975307615,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001258772826986,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0001258779375348,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.00059710763162,290.831787109375,294.1499938964844,264.6533203125,263.7551574707031,267.058837890625,264.67431640625,289.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.919050216674805,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,0.0001553975307615,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001258772826986,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0001258779375348,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.00059710763162,290.831787109375,294.1499938964844,264.6533203125,263.7551574707031,267.058837890625,264.67431640625,289.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.919050216674805,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0001545650011394,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001252029032912,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.24748892430216e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0005939087131991,290.82305908203125,294.1499938964844,264.6166687011719,263.716796875,267.00445556640625,264.6381225585937,289.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81952667236328,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0001545650011394,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001252029032912,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.24748892430216e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0005939087131991,290.82305908203125,294.1499938964844,264.6166687011719,263.716796875,267.00445556640625,264.6381225585937,289.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81952667236328,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.000153746252181,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.198504267260432e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0005907627637498,290.8143005371094,294.1499938964844,264.5799865722656,263.678466796875,266.95074462890625,264.6018981933594,289.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.720727920532227,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.000153746252181,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.198504267260432e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0005907627637498,290.8143005371094,294.1499938964844,264.5799865722656,263.678466796875,266.95074462890625,264.6018981933594,289.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.720727920532227,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899230957031,0.0,0.0,0.0001529552828287,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.000123898993479,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.151181438937785e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001238996046595,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0005877235089428,290.8055114746094,294.1499938964844,264.5433349609375,263.64013671875,266.8977355957031,264.5657043457031,289.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536371359601,3.5526319663858885e-08,0.001253601629287,-0.0917649194598198,0.0,0.0,0.0,-0.0224245823919773,60.0,-21.62464904785156,-0.0,-1.0715243092818129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899230957031,0.0,0.0,0.0001529552828287,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.000123898993479,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.151181438937785e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001238996046595,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0005877235089428,290.8055114746094,294.1499938964844,264.5433349609375,263.64013671875,266.8977355957031,264.5657043457031,289.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536371359601,3.5526319663858885e-08,0.001253601629287,-0.0917649194598198,0.0,0.0,0.0,-0.0224245823919773,60.0,-21.62464904785156,-0.0,-1.0715243092818129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822937011719,0.0,0.0,0.0001525745319668,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0001235905801877,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.128401143243536e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001235911913681,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0005862605175934,290.80108642578125,294.1499938964844,264.5249938964844,263.6209716796875,266.8714599609375,264.547607421875,289.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505162740126,3.516128899150317e-08,0.0012504811165854,-0.0908199995756149,0.0,0.0,0.0,-0.0222436245530843,60.0,-21.578271865844727,-0.0,-1.0661960914148949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746643066406,0.0,0.0,0.0001522051170468,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0001232913346029,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.106298966798931e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001232919457834,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0005848410655744,290.796630859375,294.1499938964844,264.50665283203125,263.601806640625,266.8453369140625,264.5295104980469,289.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474883114919,3.4807118964863555e-08,0.0012474535033106,-0.0899029821157455,0.0,0.0,0.0,-0.0220680516213178,60.0,-21.53317070007324,-0.0,-1.0610391143472953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,0.000151508822455,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0001227273314725,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.064640471478924e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0005821656086482,290.7877502441406,294.1499938964844,264.4700012207031,263.5635070800781,266.7934875488281,264.4933166503906,289.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.447938919067383,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,0.000151508822455,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0001227273314725,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.064640471478924e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0005821656086482,290.7877502441406,294.1499938964844,264.4700012207031,263.5635070800781,266.7934875488281,264.4933166503906,289.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.447938919067383,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001508780551375,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001222163991769,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.02690226212144e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001222169812535,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.000579741958063,290.7787780761719,294.1499938964844,264.4333190917969,263.5252380371094,266.7422180175781,264.45709228515625,289.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.371034622192383,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001508780551375,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001222163991769,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.02690226212144e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001222169812535,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.000579741958063,290.7787780761719,294.1499938964844,264.4333190917969,263.5252380371094,266.7422180175781,264.45709228515625,289.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.371034622192383,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.000150323510752,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001217672033817,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,8.993723895400763e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001217677636304,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.00057761115022,290.769775390625,294.1499938964844,264.39666748046875,263.4869689941406,266.69146728515625,264.4208374023437,289.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.303953170776367,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.000150323510752,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001217672033817,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,8.993723895400763e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001217677636304,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.00057761115022,290.769775390625,294.1499938964844,264.39666748046875,263.4869689941406,266.69146728515625,264.4208374023437,289.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.303953170776367,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0001498549827374,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001213876894325,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001213882424053,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.0005758109036833,290.7607116699219,294.1499938964844,264.3599853515625,263.4486999511719,266.64117431640625,264.384521484375,289.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.2481746673584,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0001498549827374,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001213876894325,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001213882424053,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.0005758109036833,290.7607116699219,294.1499938964844,264.3599853515625,263.4486999511719,266.64117431640625,264.384521484375,289.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.2481746673584,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,0.0001496558252256,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0001212263669003,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,8.953776705311611e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0001212269125971,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0005750457057729,290.75616455078125,294.1499938964844,264.3416748046875,263.4295654296875,266.6162109375,264.3663635253906,289.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.225082397460938,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
