time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,0.0001494815514888,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001210851987707,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,8.943349530454725e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001210857444675,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0005743760266341,290.7515869140625,294.1499938964844,264.3233337402344,263.41046142578125,266.5913391113281,264.3481750488281,289.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20525550842285,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,0.0001492117880843,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0001208666799357,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,8.927210001274943e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001208672183565,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0005733395228162,290.7424011230469,294.1499938964844,264.2866516113281,263.3722229003906,266.5418701171875,264.311767578125,289.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.175939559936523,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,0.0001492117880843,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0001208666799357,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,8.927210001274943e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001208672183565,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0005733395228162,290.7424011230469,294.1499938964844,264.2866516113281,263.3722229003906,266.5418701171875,264.311767578125,289.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.175939559936523,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,0.0001490536669734,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001207386085297,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,8.917749801184982e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0001207391323987,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0005727319512516,290.733154296875,294.1499938964844,264.25,263.3340148925781,266.4927673339844,264.2752990722656,289.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16193389892578,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,0.0001490536669734,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001207386085297,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,8.917749801184982e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0001207391323987,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0005727319512516,290.733154296875,294.1499938964844,264.25,263.3340148925781,266.4927673339844,264.2752990722656,289.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16193389892578,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001489933638367,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001206897650263,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,8.914141653804109e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0001206902888952,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0005725002847611,290.72381591796875,294.1499938964844,264.2169189453125,263.299072265625,266.4439697265625,264.2401123046875,289.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16192626953125,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001489933638367,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001206897650263,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,8.914141653804109e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0001206902888952,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0005725002847611,290.72381591796875,294.1499938964844,264.2169189453125,263.299072265625,266.4439697265625,264.2401123046875,289.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16192626953125,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,0.0001490068243583,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001207006716867,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,8.914946374716237e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001207011810038,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0005725520313717,290.71441650390625,294.1499938964844,264.190673828125,263.2704162597656,266.3956298828125,264.2097473144531,289.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16935157775879,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,0.0001490068243583,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001207006716867,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,8.914946374716237e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001207011810038,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0005725520313717,290.71441650390625,294.1499938964844,264.190673828125,263.2704162597656,266.3956298828125,264.2097473144531,289.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16935157775879,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,0.000149039668031,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001207272798637,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,8.916911610867828e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001207277819048,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0005726782255806,290.7096862792969,294.1499938964844,264.1799621582031,263.2582702636719,266.37164306640625,264.1968994140625,289.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17505645751953,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0001490888098487,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001207670939038,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,8.91985182533972e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0001207675959449,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0005728671094402,290.7049255371094,294.1499938964844,264.1708068847656,263.24755859375,266.3478088378906,264.18560791015625,289.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.18187522888184,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0001492325100116,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001208835019497,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,8.928449096856639e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001208839967148,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0005734192673116,290.6953430175781,294.1499938964844,264.15679931640625,263.2301025390625,266.3006286621094,264.1673889160156,289.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19854736328125,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0001492325100116,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001208835019497,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,8.928449096856639e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001208839967148,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0005734192673116,290.6953430175781,294.1499938964844,264.15679931640625,263.2301025390625,266.3006286621094,264.1673889160156,289.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19854736328125,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001494303432991,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001210437549161,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,8.940284897107631e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001210442424053,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0005741794593632,290.6856689453125,294.1499938964844,264.1481628417969,263.21759033203125,266.254150390625,264.1549072265625,289.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.218881607055664,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001494303432991,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001210437549161,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,8.940284897107631e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001210442424053,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0005741794593632,290.6856689453125,294.1499938964844,264.1481628417969,263.21759033203125,266.254150390625,264.1549072265625,289.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.218881607055664,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001496738987043,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001212410497828,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,8.954856457421556e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.000121241529996,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0005751153221353,290.6759033203125,294.1499938964844,264.1444091796875,263.2095947265625,266.20849609375,264.147705078125,289.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24208641052246,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001496738987043,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001212410497828,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,8.954856457421556e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.000121241529996,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0005751153221353,290.6759033203125,294.1499938964844,264.1444091796875,263.2095947265625,266.20849609375,264.147705078125,289.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24208641052246,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001499543577665,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001214682342833,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,8.971636270871386e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001214687072206,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.0005761929787695,290.6660461425781,294.1499938964844,264.1450500488281,263.20562744140625,266.1637268066406,264.145263671875,289.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26732063293457,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001499543577665,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001214682342833,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,8.971636270871386e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001214687072206,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.0005761929787695,290.6660461425781,294.1499938964844,264.1450500488281,263.20562744140625,266.1637268066406,264.145263671875,289.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26732063293457,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001501056249253,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001215907759615,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,8.980686834547669e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0001215912488987,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.000576774298679,290.6610717773437,294.1499938964844,264.1468811035156,263.2050476074219,266.1416931152344,264.1457214355469,289.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.28043556213379,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001502626400906,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001217179597006,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,8.99008009582758e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001217184253619,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0005773775628767,290.65606689453125,294.1499938964844,264.1496276855469,263.2052917480469,266.11993408203125,264.1471862792969,289.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.293704986572266,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.00015058957797,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001219827972818,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.00964078027755e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001219832629431,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.0005786338588222,290.6460266113281,294.1499938964844,264.1575927734375,263.2081298828125,266.0770874023437,264.1527709960937,289.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.320289611816406,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.00015058957797,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001219827972818,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.00964078027755e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001219832629431,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.0005786338588222,290.6460266113281,294.1499938964844,264.1575927734375,263.2081298828125,266.0770874023437,264.1527709960937,289.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.320289611816406,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001509263238403,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001222555729327,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.029787179315464e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.000122256038594,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.0005799278151243,290.6358642578125,294.1499938964844,264.16851806640625,263.2137145996094,266.0353088378906,264.1617126464844,289.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.346216201782227,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001509263238403,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001222555729327,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.029787179315464e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.000122256038594,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.0005799278151243,290.6358642578125,294.1499938964844,264.16851806640625,263.2137145996094,266.0353088378906,264.1617126464844,289.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.346216201782227,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0001512643939349,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0001225298910867,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0005812268937006,290.6256103515625,294.1499938964844,264.181884765625,263.2215881347656,265.99462890625,264.1734924316406,289.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.370630264282227,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0001512643939349,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0001225298910867,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0005812268937006,290.6256103515625,294.1499938964844,264.181884765625,263.2215881347656,265.99462890625,264.1734924316406,289.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.370630264282227,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001515960611868,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.069857333088294e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,0.0005825013504363,290.6152648925781,294.1499938964844,264.1972045898437,263.2313232421875,265.955078125,264.18756103515625,289.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39277458190918,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001515960611868,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.069857333088294e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,0.0005825013504363,290.6152648925781,294.1499938964844,264.1972045898437,263.2313232421875,265.955078125,264.18756103515625,289.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39277458190918,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001517573255114,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001229287299793,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,9.0795052528847e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0001229291810886,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0005831209709867,290.61004638671875,294.1499938964844,264.2054443359375,263.2367553710937,265.93572998046875,264.1953125,289.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.40276336669922,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001519145007478,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0001230560592375,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,9.088909428101032e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.000123056495795,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0005837249336764,290.60479736328125,294.1499938964844,264.2139892578125,263.24249267578125,265.9166564941406,264.2034606933594,289.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.41197204589844,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001522139791632,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0001232986396644,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0005848756991326,290.59423828125,294.1499938964844,264.23175048828125,263.2546081542969,265.87939453125,264.2206115722656,289.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.427865982055664,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001522139791632,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0001232986396644,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0005848756991326,290.59423828125,294.1499938964844,264.23175048828125,263.2546081542969,265.87939453125,264.2206115722656,289.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.427865982055664,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001524901599623,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.000123522375361,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.12335017346777e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001235227973666,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,0.0005859369412064,290.5836181640625,294.1499938964844,264.25,263.2673034667969,265.84326171875,264.23858642578125,289.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.440040588378903,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001524901599623,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.000123522375361,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.12335017346777e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001235227973666,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,0.0005859369412064,290.5836181640625,294.1499938964844,264.25,263.2673034667969,265.84326171875,264.23858642578125,289.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.440040588378903,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001527510758023,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.138960740529e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001237341493833,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.000586939509958,290.5728759765625,294.1499938964844,264.26824951171875,263.28009033203125,265.8082580566406,264.2568664550781,289.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.449050903320312,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001527510758023,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.138960740529e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001237341493833,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.000586939509958,290.5728759765625,294.1499938964844,264.26824951171875,263.28009033203125,265.8082580566406,264.2568664550781,289.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.449050903320312,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001530006848042,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0001239363336935,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,0.0005878986557945,290.5620422363281,294.1499938964844,264.2860107421875,263.29254150390625,265.7743835449219,264.2749938964844,289.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45645332336425,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001530006848042,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0001239363336935,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,0.0005878986557945,290.5620422363281,294.1499938964844,264.2860107421875,263.29254150390625,265.7743835449219,264.2749938964844,289.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45645332336425,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
