time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001531178859295,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001240308629348,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,9.1609064838849e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001240312703885,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.000588349008467,290.5566101074219,294.1499938964844,264.2945556640625,263.29852294921875,265.75787353515625,264.2838134765625,289.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.459491729736328,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0001532284513814,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.0001241204154212,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,9.167521056951956e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0001241208374267,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,0.000588773866184,290.5511474609375,294.1499938964844,264.30279541015625,263.3042297363281,265.7416381835937,264.2923889160156,289.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.46196937561035,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.000153425935423,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.179336484521627e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0001242808066308,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,0.0005895327194593,290.5401306152344,294.1499938964844,264.318115234375,263.3147277832031,265.7098693847656,264.3086242675781,289.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.464887619018555,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.000153425935423,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.179336484521627e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0001242808066308,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,0.0005895327194593,290.5401306152344,294.1499938964844,264.318115234375,263.3147277832031,265.7098693847656,264.3086242675781,289.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.464887619018555,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0001535879127914,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0001244116137968,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0001244120066985,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0005901550757698,290.529052734375,294.1499938964844,264.3314819335937,263.3236083984375,265.6791076660156,264.3232116699219,289.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.464599609375,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0001535879127914,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0001244116137968,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0001244120066985,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0005901550757698,290.529052734375,294.1499938964844,264.3314819335937,263.3236083984375,265.6791076660156,264.3232116699219,289.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.464599609375,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0001537128555355,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001245128223672,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,0.0005906352307647,290.5179138183594,294.1499938964844,264.3424072265625,263.3304138183594,265.6492614746094,264.3356018066406,289.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.461071014404297,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0001537128555355,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001245128223672,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,0.0005906352307647,290.5179138183594,294.1499938964844,264.3424072265625,263.3304138183594,265.6492614746094,264.3356018066406,289.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.461071014404297,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001538028300274,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001245857129106,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,9.201885404763745e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,0.0005909809842705,290.5066833496094,294.1499938964844,264.3503723144531,263.334716796875,265.6202697753906,264.3453674316406,289.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45475959777832,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001538028300274,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001245857129106,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,9.201885404763745e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,0.0005909809842705,290.5066833496094,294.1499938964844,264.3503723144531,263.334716796875,265.6202697753906,264.3453674316406,289.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45475959777832,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001538361393613,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,0.0001246126921614,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,9.203878289554268e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0001246130850631,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191711425781,0.0,0.0,0.0005911089829169,290.50103759765625,294.1499938964844,264.3531188964844,263.3357849121094,265.6060791015625,264.3490905761719,289.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.450824737548828,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.0001538626675028,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61444091796875,0.0,0.0,0.0001246341853402,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,9.205465175909922e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.00012463456369,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0005912109045311,290.495361328125,294.1499938964844,264.3549499511719,263.3360900878906,265.592041015625,264.3519897460937,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.446563720703125,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001538985670777,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,9.207612311001868e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001246636384166,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0005913488566875,290.4839782714844,294.1499938964844,264.3555908203125,263.3341064453125,265.5644836425781,264.35498046875,289.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43766975402832,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001538985670777,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,9.207612311001868e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001246636384166,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0005913488566875,290.4839782714844,294.1499938964844,264.3555908203125,263.3341064453125,265.5644836425781,264.35498046875,289.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43766975402832,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001539171935291,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0001246783504029,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,9.20872698770836e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0001246787287527,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,0.0005914204521104,290.4725341796875,294.1499938964844,264.3518371582031,263.32830810546875,265.5375061035156,264.3538513183594,289.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.429405212402344,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001539171935291,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0001246783504029,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,9.20872698770836e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0001246787287527,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,0.0005914204521104,290.4725341796875,294.1499938964844,264.3518371582031,263.32830810546875,265.5375061035156,264.3538513183594,289.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.429405212402344,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001539249060442,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0001246846077265,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.2091882834211e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0005914500798098,290.4610290527344,294.1499938964844,264.3432006835937,263.3182983398437,265.510986328125,264.34814453125,289.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.42310333251953,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001539249060442,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0001246846077265,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.2091882834211e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0005914500798098,290.4610290527344,294.1499938964844,264.3432006835937,263.3182983398437,265.510986328125,264.34814453125,289.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.42310333251953,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0001539269287604,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001246866158908,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0005914578796364,290.449462890625,294.1499938964844,264.3291931152344,263.3036193847656,265.4848022460937,264.3373107910156,289.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42001342773437,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0001539269287604,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001246866158908,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0005914578796364,290.449462890625,294.1499938964844,264.3291931152344,263.3036193847656,265.4848022460937,264.3373107910156,289.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42001342773437,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.00015392700152,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0001246863103006,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,9.209313429892064e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001246866595465,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,0.0005914581706747,290.44366455078125,294.1499938964844,264.3200378417969,263.2944030761719,265.4718017578125,264.329833984375,289.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.420021057128903,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001539268851047,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001246862229891,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,9.20930688153021e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.000124686572235,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,0.0005914577632211,290.4378356933594,294.1499938964844,264.309326171875,263.2838439941406,265.4588317871094,264.3208923339844,289.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.42120361328125,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0001539267977932,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.20930178835988e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0001246865140274,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.0005914574721828,290.4261474609375,294.1499938964844,264.2830810546875,263.2585144042969,265.4328918457031,264.2984619140625,289.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42742156982422,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0001539267977932,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.20930178835988e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0001246865140274,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.0005914574721828,290.4261474609375,294.1499938964844,264.2830810546875,263.2585144042969,265.4328918457031,264.2984619140625,289.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42742156982422,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0001539270306238,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001246866886503,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0005914583452977,290.41436767578125,294.1499938964844,264.25,263.22723388671875,265.4068908691406,264.2695007324219,289.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.439313888549805,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0001539270306238,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001246866886503,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0005914583452977,290.41436767578125,294.1499938964844,264.25,263.22723388671875,265.4068908691406,264.2695007324219,289.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.439313888549805,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001539261866128,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001246860047103,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335388183594,0.0,0.0,0.0005914551438763,290.4025573730469,294.1499938964844,264.2133483886719,263.19305419921875,265.3807067871094,264.23492431640625,289.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45603370666504,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001539261866128,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001246860047103,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335388183594,0.0,0.0,0.0005914551438763,290.4025573730469,294.1499938964844,264.2133483886719,263.19305419921875,265.3807067871094,264.23492431640625,289.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45603370666504,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,0.0001539222721476,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,9.20902966754511e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0001246828323928,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0005914400680921,290.39068603515625,294.1499938964844,264.1766662597656,263.1593017578125,265.354248046875,264.1986694335937,289.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47380256652832,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,0.0001539222721476,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,9.20902966754511e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0001246828323928,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0005914400680921,290.39068603515625,294.1499938964844,264.1766662597656,263.1593017578125,265.354248046875,264.1986694335937,289.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47380256652832,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.0001539183722343,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,0.0001246793399332,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,9.208796836901456e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001246796746272,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0005914251087233,290.3847351074219,294.1499938964844,264.1583251953125,263.142578125,265.3409423828125,264.18035888671875,289.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644899493338016e-08,0.0012614870211109,-0.0941522642970085,0.0,0.0,0.0,-0.0228819716721773,60.0,-21.48255729675293,-0.0,-1.0850512666138457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001539127406431,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.0001246747851837,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.20845996006392e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0001246751053258,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,0.0005914034554734,290.3787536621094,294.1499938964844,264.1400146484375,263.1259765625,265.3275756835937,264.1620788574219,289.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644358415044735e-08,0.0012614408042281,-0.0941382721066474,0.0,0.0,0.0,-0.0228792894631624,60.0,-21.491130828857425,-0.0,-1.0849716858274405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001538946817163,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,0.0001246601605089,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,9.207379480358212e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.0005913341301493,290.36676025390625,294.1499938964844,264.10333251953125,263.0930480957031,265.3006591796875,264.1254272460937,289.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.6426261118549525e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.50753593444824,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001538946817163,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,0.0001246601605089,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,9.207379480358212e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.0005913341301493,290.36676025390625,294.1499938964844,264.10333251953125,263.0930480957031,265.3006591796875,264.1254272460937,289.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.6426261118549525e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.50753593444824,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001538645592518,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,9.20557722565718e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0005912184133194,290.3547058105469,294.1499938964844,264.0666809082031,263.0604553222656,265.2735595703125,264.0887756347656,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.522499084472656,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001538645592518,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,9.20557722565718e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0005912184133194,290.3547058105469,294.1499938964844,264.0666809082031,263.0604553222656,265.2735595703125,264.0887756347656,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.522499084472656,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001538190408609,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,9.20285310712643e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.000124599202536,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0005910434992983,290.3426208496094,294.1499938964844,264.0299987792969,263.0282287597656,265.2462158203125,264.0521240234375,289.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606726959347,-0.0939058139920234,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.535552978515625,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001538190408609,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,9.20285310712643e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.000124599202536,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0005910434992983,290.3426208496094,294.1499938964844,264.0299987792969,263.0282287597656,265.2462158203125,264.0521240234375,289.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606726959347,-0.0939058139920234,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.535552978515625,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0001537546049803,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0001245467137778,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,9.198999032378195e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61444091796875,0.0,0.0,0.0001245470048161,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0005907959421165,290.3304748535156,294.1499938964844,263.99334716796875,262.996337890625,265.2186889648437,264.0155029296875,289.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601809576153,3.629194367249512e-08,0.0012601446360349,-0.0937460139393806,0.0,0.0,0.0,-0.0228041168302297,60.0,-21.546188354492188,-0.0,-1.0827428553739082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
