time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0001537546049803,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0001245467137778,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,9.198999032378195e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61444091796875,0.0,0.0,0.0001245470048161,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0005907959421165,290.3304748535156,294.1499938964844,263.99334716796875,262.996337890625,265.2186889648437,264.0155029296875,289.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601809576153,3.629194367249512e-08,0.0012601446360349,-0.0937460139393806,0.0,0.0,0.0,-0.0228041168302297,60.0,-21.546188354492188,-0.0,-1.0827428553739082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0001537147327326,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,0.000124514408526,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097412109375,0.0,0.0,9.196612518280745e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,0.0001245146995643,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.000590642739553,290.3243713378906,294.1499938964844,263.9750061035156,262.98046875,265.204833984375,263.9971923828125,289.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598540633916,3.62537022624565e-08,0.0012598177418112,-0.0936470925807952,0.0,0.0,0.0,-0.0227851588279008,60.0,-21.55047416687012,-0.0,-1.0821811002870164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001536690979264,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0001244774466613,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60321044921875,0.0,0.0,9.193882578983904e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001244777376996,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,0.0005904673598706,290.3182678222656,294.1499938964844,263.9566650390625,262.9646911621094,265.1909484863281,263.9788818359375,289.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594800209626,3.620995059350207e-08,0.0012594438157975,-0.0935339033603668,0.0,0.0,0.0,-0.0227634701877832,60.0,-21.55400848388672,-0.0,-1.081538627545342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.0001535597111796,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,0.0001243888400495,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.187337855109944e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884094238281,0.0,0.0,0.0001243891310878,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0005900471005588,290.3060302734375,294.1499938964844,263.9200134277344,262.933349609375,265.1630554199219,263.9422607421875,288.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585835065692,3.61050709329902e-08,0.0012585473014041,-0.0932625755667686,0.0,0.0,0.0,-0.0227114800363779,60.0,-21.55876922607422,-0.0,-1.079999236708318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.0001535597111796,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,0.0001243888400495,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.187337855109944e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884094238281,0.0,0.0,0.0001243891310878,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0005900471005588,290.3060302734375,294.1499938964844,263.9200134277344,262.933349609375,265.1630554199219,263.9422607421875,288.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585835065692,3.61050709329902e-08,0.0012585473014041,-0.0932625755667686,0.0,0.0,0.0,-0.0227114800363779,60.0,-21.55876922607422,-0.0,-1.079999236708318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0001534268521936,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,0.0001242812286363,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,9.17938887141645e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0001242815051227,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0005895366193726,290.2937316894531,294.1499938964844,263.8833312988281,262.9022216796875,265.13494873046875,263.9056701660156,288.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574944412335,3.5977691936750495e-08,0.0012574584688991,-0.0929329991340637,0.0,0.0,0.0,-0.0226483326405286,60.0,-21.560077667236328,-0.0,-1.0781310777474573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0001534268521936,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,0.0001242812286363,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,9.17938887141645e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0001242815051227,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0005895366193726,290.2937316894531,294.1499938964844,263.8833312988281,262.9022216796875,265.13494873046875,263.9056701660156,288.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574944412335,3.5977691936750495e-08,0.0012574584688991,-0.0929329991340637,0.0,0.0,0.0,-0.0226483326405286,60.0,-21.560077667236328,-0.0,-1.0781310777474573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.0,0.0001532720198156,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.000124155805679,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,9.170125849777833e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001241560821654,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0005889416788704,290.2814025878906,294.1499938964844,263.8466796875,262.8713073730469,265.1067199707031,263.8690795898437,288.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582924179568181e-08,0.0012561895418912,-0.0925488770008087,0.0,0.0,0.0,-0.0225747432559728,60.0,-21.5582332611084,-0.0,-1.0759560353790221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.0,0.0001532720198156,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.000124155805679,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,9.170125849777833e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001241560821654,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0005889416788704,290.2814025878906,294.1499938964844,263.8466796875,262.8713073730469,265.1067199707031,263.8690795898437,288.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582924179568181e-08,0.0012561895418912,-0.0925488770008087,0.0,0.0,0.0,-0.0225747432559728,60.0,-21.5582332611084,-0.0,-1.0759560353790221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001530966255813,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001240137353306,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,9.159632463706656e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,0.000124014011817,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159545898437,0.0,0.0,0.0005882677505724,290.26904296875,294.1499938964844,263.8099975585937,262.840576171875,265.07830810546875,263.83251953125,288.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547879014164,3.566109185726418e-08,0.0012547522783279,-0.0921137258410453,0.0,0.0,0.0,-0.0224913861602544,60.0,-21.55342483520508,-0.0,-1.0734948574508962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001530966255813,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001240137353306,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,9.159632463706656e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,0.000124014011817,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159545898437,0.0,0.0,0.0005882677505724,290.26904296875,294.1499938964844,263.8099975585937,262.840576171875,265.07830810546875,263.83251953125,288.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547879014164,3.566109185726418e-08,0.0012547522783279,-0.0921137258410453,0.0,0.0,0.0,-0.0224913861602544,60.0,-21.55342483520508,-0.0,-1.0734948574508962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,0.0001530022273072,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105834960937,0.0,0.0,0.0001239372650161,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,9.153983410215004e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0001239375415025,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41046142578125,0.0,0.0,0.0005879050004296,290.2628479003906,294.1499938964844,263.7916564941406,262.8252868652344,265.06402587890625,263.8142395019531,288.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540140887722,3.557057937086938e-08,0.0012539784656837,-0.0918794646859169,0.0,0.0,0.0,-0.0224465150386095,60.0,-21.549922943115234,-0.0,-1.0721712584427225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0001529046858195,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.0001238582626683,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.14814809220843e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362243652344,0.0,0.0,0.0001238585391547,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,0.0005875302595086,290.25665283203125,294.1499938964844,263.7733459472656,262.8100280761719,265.0497436523437,263.79595947265625,288.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532146647572,3.5477068394129674e-08,0.001253179158084,-0.0916374400258064,0.0,0.0,0.0,-0.0224001593887805,60.0,-21.5459098815918,-0.0,-1.0708046715990349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001527013228042,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001236935349879,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,9.135981235885993e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0005867488798685,290.2442321777344,294.1499938964844,263.7366638183594,262.77960205078125,265.0210266113281,263.7594299316406,288.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.528210257286446e-08,0.0012515125563368,-0.0911327674984932,0.0,0.0,0.0,-0.0223035104572772,60.0,-21.536422729492188,-0.0,-1.067958095291033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001527013228042,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001236935349879,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,9.135981235885993e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0005867488798685,290.2442321777344,294.1499938964844,263.7366638183594,262.77960205078125,265.0210266113281,263.7594299316406,288.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.528210257286446e-08,0.0012515125563368,-0.0911327674984932,0.0,0.0,0.0,-0.0223035104572772,60.0,-21.536422729492188,-0.0,-1.067958095291033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,0.0001524901745142,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,0.0001235224917763,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,9.123348718276247e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.0001235227682627,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.000585937523283,290.2317810058594,294.1499938964844,263.70001220703125,262.7492980957031,264.9921875,263.7228698730469,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249817200005,3.5079668947446414e-08,0.0012497821589931,-0.0906086862087249,0.0,0.0,0.0,-0.0222031567245721,60.0,-21.52546501159668,-0.0,-1.0650065718209589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,0.0001524901745142,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,0.0001235224917763,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,9.123348718276247e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.0001235227682627,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.000585937523283,290.2317810058594,294.1499938964844,263.70001220703125,262.7492980957031,264.9921875,263.7228698730469,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249817200005,3.5079668947446414e-08,0.0012497821589931,-0.0906086862087249,0.0,0.0,0.0,-0.0222031567245721,60.0,-21.52546501159668,-0.0,-1.0650065718209589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0001522726524854,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001233462971867,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985656738281,0.0,0.0,9.110333485295996e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001233465591212,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.00058510171948,290.21929931640625,294.1499938964844,263.663330078125,262.7191162109375,264.9632263183594,263.68634033203125,288.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.487111399635978e-08,0.0012479993747547,-0.0900686979293823,0.0,0.0,0.0,-0.0220997706055641,60.0,-21.513521194458008,-0.0,-1.0619700674396881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0001522726524854,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001233462971867,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985656738281,0.0,0.0,9.110333485295996e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001233465591212,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.00058510171948,290.21929931640625,294.1499938964844,263.663330078125,262.7191162109375,264.9632263183594,263.68634033203125,288.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.487111399635978e-08,0.0012479993747547,-0.0900686979293823,0.0,0.0,0.0,-0.0220997706055641,60.0,-21.513521194458008,-0.0,-1.0619700674396881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0001520386867923,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.0001231567730428,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,9.09633599803783e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0001231570349773,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0005842027021571,290.206787109375,294.1499938964844,263.6266784667969,262.68896484375,264.93414306640625,263.6498107910156,288.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680986553503e-08,0.0012460820144042,-0.0894878283143043,0.0,0.0,0.0,-0.0219885762780904,60.0,-21.499731063842773,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0001520386867923,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.0001231567730428,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,9.09633599803783e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0001231570349773,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0005842027021571,290.206787109375,294.1499938964844,263.6266784667969,262.68896484375,264.93414306640625,263.6498107910156,288.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680986553503e-08,0.0012460820144042,-0.0894878283143043,0.0,0.0,0.0,-0.0219885762780904,60.0,-21.499731063842773,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0001519165671197,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.000123057863675,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,9.089029481401668e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,0.0001230581110576,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0005837334902025,290.2005310058594,294.1499938964844,263.6083374023437,262.6739196777344,264.9195556640625,263.6315612792969,288.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.45297408443912e-08,0.0012450813082978,-0.0891846343874931,0.0,0.0,0.0,-0.0219305418431758,60.0,-21.49203491210937,-0.0,-1.0570089870043377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,0.0001517910714028,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494873046875,0.0,0.0,0.0001229562039952,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,9.081521420739592e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,0.0001229564659297,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.0005832512979395,290.1942443847656,294.1499938964844,263.5899963378906,262.65887451171875,264.9049377441406,263.6133117675781,288.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730064034462,0.0,0.0,0.0,-0.0218708980828523,60.0,-21.483827590942383,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0001515321928309,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,9.066032362170516e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0001227467437274,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0005822565290145,290.18170166015625,294.1499938964844,263.5533447265625,262.6287841796875,264.8756103515625,263.5768127441406,288.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419653357937,3.4161232065343945e-08,0.0012419311096891,-0.0882300660014152,0.0,0.0,0.0,-0.0217478591948747,60.0,-21.4661922454834,-0.0,-1.0516666293369781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0001515321928309,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,9.066032362170516e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0001227467437274,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0005822565290145,290.18170166015625,294.1499938964844,263.5533447265625,262.6287841796875,264.8756103515625,263.5768127441406,288.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419653357937,3.4161232065343945e-08,0.0012419311096891,-0.0882300660014152,0.0,0.0,0.0,-0.0217478591948747,60.0,-21.4661922454834,-0.0,-1.0516666293369781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0001512657909188,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,9.050094377016649e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0001225309679284,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,0.0005812329472973,290.16912841796875,294.1499938964844,263.51666259765625,262.5987243652344,264.8461608886719,263.5403137207031,288.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905845242543364e-08,0.0012397479731589,-0.087568387389183,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.44712257385254,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0001512657909188,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,9.050094377016649e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0001225309679284,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,0.0005812329472973,290.16912841796875,294.1499938964844,263.51666259765625,262.5987243652344,264.8461608886719,263.5403137207031,288.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905845242543364e-08,0.0012397479731589,-0.087568387389183,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.44712257385254,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001509949506726,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.00012231132132,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,9.0338900918141e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,0.0001223115687025,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0005801922525279,290.1565246582031,294.1499938964844,263.4800109863281,262.5686340332031,264.8166198730469,263.5038452148437,288.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364618450518719e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.427112579345703,-0.0,-1.044222557311514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001509949506726,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.00012231132132,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,9.0338900918141e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,0.0001223115687025,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0005801922525279,290.1565246582031,294.1499938964844,263.4800109863281,262.5686340332031,264.8166198730469,263.5038452148437,288.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364618450518719e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.427112579345703,-0.0,-1.044222557311514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0001507231791038,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,0.0001220911944983,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.017630509333684e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0005791480652987,290.1438903808594,294.1499938964844,263.4433288574219,262.5384826660156,264.7869873046875,263.46734619140625,288.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385649800266044e-08,0.0012353011406958,-0.0862202867865562,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.40666007995605,-0.0,-1.040466983681654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0001507231791038,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,0.0001220911944983,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.017630509333684e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0005791480652987,290.1438903808594,294.1499938964844,263.4433288574219,262.5384826660156,264.7869873046875,263.46734619140625,288.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385649800266044e-08,0.0012353011406958,-0.0862202867865562,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.40666007995605,-0.0,-1.040466983681654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,0.0001505883701611,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0001219819896505,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,9.0095643827226e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0001219822224811,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0005786300171166,290.1375732421875,294.1499938964844,263.42498779296875,262.5233764648437,264.7721252441406,263.4490966796875,288.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256405629344954e-08,0.0012341962428763,-0.0858852639794349,0.0,0.0,0.0,-0.021299310028553,60.0,-21.39643096923828,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,0.0001504550600657,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,0.0001218739998876,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,9.001588477985933e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054260253906,0.0,0.0,0.0001218742327182,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,0.0005781177897006,290.1312561035156,294.1499938964844,263.4066772460937,262.5082702636719,264.7572631835937,263.4308776855469,288.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38631248474121,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0001501956576248,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28173828125,0.0,0.0,0.0001216638775076,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0005771210417151,290.1186218261719,294.1499938964844,263.3699951171875,262.4779663085937,264.7274169921875,263.3943786621094,288.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879917455375114e-08,0.0012309778248891,-0.0849092155694961,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.366737365722656,-0.0,-1.033196284083715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0001501956576248,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28173828125,0.0,0.0,0.0001216638775076,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0005771210417151,290.1186218261719,294.1499938964844,263.3699951171875,262.4779663085937,264.7274169921875,263.3943786621094,288.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879917455375114e-08,0.0012309778248891,-0.0849092155694961,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.366737365722656,-0.0,-1.033196284083715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0001499474310548,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001214630319736,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0005761672509834,290.10595703125,294.1499938964844,263.3333435058594,262.4475402832031,264.6974792480469,263.35791015625,288.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947060793638,60.0,-21.34848976135254,-0.0,-1.0297839736495008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0001499474310548,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001214630319736,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0005761672509834,290.10595703125,294.1499938964844,263.3333435058594,262.4475402832031,264.6974792480469,263.35791015625,288.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947060793638,60.0,-21.34848976135254,-0.0,-1.0297839736495008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0001497165067121,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,8.957401587394997e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0001212759816553,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,0.0005752799916081,290.09326171875,294.1499938964844,263.2966613769531,262.4169921875,264.6674194335937,263.3214111328125,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420572892988275e-08,0.0012270510196685,-0.0837180390954017,0.0,0.0,0.0,-0.0208849608898162,60.0,-21.33219146728516,-0.0,-1.0266145267223693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0001497165067121,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,8.957401587394997e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0001212759816553,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,0.0005752799916081,290.09326171875,294.1499938964844,263.2966613769531,262.4169921875,264.6674194335937,263.3214111328125,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420572892988275e-08,0.0012270510196685,-0.0837180390954017,0.0,0.0,0.0,-0.0208849608898162,60.0,-21.33219146728516,-0.0,-1.0266145267223693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
