time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.0001495088799856,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0001211075723404,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,8.944979344960302e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001211077906191,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,0.0005744821974076,290.0805358886719,294.1499938964844,263.260009765625,262.38629150390625,264.63726806640625,263.284912109375,288.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253816239535,3.222152500370612e-08,0.0012253493769094,-0.0832017511129379,0.0,0.0,0.0,-0.0207862872630357,60.0,-21.31887626647949,-0.0,-1.0237690162284709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.0001495088799856,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0001211075723404,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,8.944979344960302e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001211077906191,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,0.0005744821974076,290.0805358886719,294.1499938964844,263.260009765625,262.38629150390625,264.63726806640625,263.284912109375,288.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253816239535,3.222152500370612e-08,0.0012253493769094,-0.0832017511129379,0.0,0.0,0.0,-0.0207862872630357,60.0,-21.31887626647949,-0.0,-1.0237690162284709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,0.0001494141615694,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0001210308546433,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.347900390625,0.0,0.0,8.939312829170376e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.000121031065646,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0005741182249039,290.0741882324219,294.1499938964844,263.2416687011719,262.3708801269531,264.6221618652344,263.26666259765625,288.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246051337569,3.2130724747503336e-08,0.0012245730031281,-0.0829662084579467,0.0,0.0,0.0,-0.0207412727177143,60.0,-21.31336975097656,-0.0,-1.022472204681435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0001493265881435,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.0001209599067806,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,8.934072684496641e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001209601250593,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0005737817264162,290.0678100585937,294.1499938964844,263.22332763671875,262.3554077148437,264.6070251464844,263.2483825683594,288.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238873168826,3.2046759912418565e-08,0.0012238551862537,-0.0827483981847763,0.0,0.0,0.0,-0.0206996500492095,60.0,-21.30879020690918,-0.0,-1.021273803303302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,0.0001491726579843,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,0.0001208352259709,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282470703125,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,0.0001208354369737,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0005731902783736,290.0550537109375,294.1499938964844,263.1866760253906,262.3243103027344,264.57666015625,263.2118530273437,288.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226256076246,3.1899197949769587e-08,0.0012225937098264,-0.0823655724525451,0.0,0.0,0.0,-0.0206264965236186,60.0,-21.302358627319336,-0.0,-1.0191693888828013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,0.0001491726579843,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,0.0001208352259709,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282470703125,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,0.0001208354369737,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0005731902783736,290.0550537109375,294.1499938964844,263.1866760253906,262.3243103027344,264.57666015625,263.2118530273437,288.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226256076246,3.1899197949769587e-08,0.0012225937098264,-0.0823655724525451,0.0,0.0,0.0,-0.0206264965236186,60.0,-21.302358627319336,-0.0,-1.0191693888828013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910217285156,0.0,0.0,0.0001490553986513,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001207402456202,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,8.917848026612774e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,0.000120740449347,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0005727397510781,290.0422668457031,294.1499938964844,263.1499938964844,262.29302978515625,264.54620361328125,263.17529296875,288.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216643663123,3.17867794308313e-08,0.0012216325849294,-0.0820738971233367,0.0,0.0,0.0,-0.0205707680433988,60.0,-21.30054473876953,-0.0,-1.0175676123935773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910217285156,0.0,0.0,0.0001490553986513,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001207402456202,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,8.917848026612774e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,0.000120740449347,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0005727397510781,290.0422668457031,294.1499938964844,263.1499938964844,262.29302978515625,264.54620361328125,263.17529296875,288.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216643663123,3.17867794308313e-08,0.0012216325849294,-0.0820738971233367,0.0,0.0,0.0,-0.0205707680433988,60.0,-21.30054473876953,-0.0,-1.0175676123935773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001489753776695,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,0.0001206754313898,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.302001953125,0.0,0.0,8.913060446502641e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,0.0001206756351166,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0005724322982132,290.0294494628906,294.1499938964844,263.11334228515625,262.2615966796875,264.515625,263.1387023925781,288.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210084823891,3.171006923707864e-08,0.0012209768174216,-0.0818748548626899,0.0,0.0,0.0,-0.020532738417387,60.0,-21.30390167236328,-0.0,-1.0164753661001669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001489753776695,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,0.0001206754313898,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.302001953125,0.0,0.0,8.913060446502641e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,0.0001206756351166,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0005724322982132,290.0294494628906,294.1499938964844,263.11334228515625,262.2615966796875,264.515625,263.1387023925781,288.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210084823891,3.171006923707864e-08,0.0012209768174216,-0.0818748548626899,0.0,0.0,0.0,-0.020532738417387,60.0,-21.30390167236328,-0.0,-1.0164753661001669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,0.0001489339483669,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.0001206418673973,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,8.910581527743489e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001206420711241,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0005722731002606,290.0166015625,294.1499938964844,263.07666015625,262.2301330566406,264.48492431640625,263.10211181640625,288.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206686660647,3.1670342792722295e-08,0.0012206370010972,-0.0817717760801315,0.0,0.0,0.0,-0.0205130446702241,60.0,-21.312652587890625,-0.0,-1.015909916191049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,0.0001489339483669,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.0001206418673973,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,8.910581527743489e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001206420711241,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0005722731002606,290.0166015625,294.1499938964844,263.07666015625,262.2301330566406,264.48492431640625,263.10211181640625,288.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206686660647,3.1670342792722295e-08,0.0012206370010972,-0.0817717760801315,0.0,0.0,0.0,-0.0205130446702241,60.0,-21.312652587890625,-0.0,-1.015909916191049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.0001489259302616,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001206353772431,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,8.910102042136714e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0001206355809699,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.000572242308408,290.0101928710937,294.1499938964844,263.0583190917969,262.21441650390625,264.46954345703125,263.08380126953125,288.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206030078232,3.1662661825748735e-08,0.0012205713428556,-0.0817518457770347,0.0,0.0,0.0,-0.020509235560894,60.0,-21.31890869140625,-0.0,-1.0158006347182893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.0001489264686824,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,0.0001206358138006,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756652832031,0.0,0.0,8.910134056350216e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,0.0001206360102514,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0005722443456761,290.00372314453125,294.1499938964844,263.0400085449219,262.1986999511719,264.4541320800781,263.0654602050781,288.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.16631698638048e-08,0.0012205756502225,-0.0817531645298004,0.0,0.0,0.0,-0.0205094888806343,60.0,-21.32647132873535,-0.0,-1.0158078822541938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.000148951949086,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001206564556923,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,0.0001206566521432,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0005723422509618,289.9908142089844,294.1499938964844,263.0033264160156,262.1672058105469,264.42315673828125,263.02880859375,288.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168759121763287e-08,0.0012207843828946,-0.0818165317177772,0.0,0.0,0.0,-0.0205215942114591,60.0,-21.34520530700684,-0.0,-1.0161554087062541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.000148951949086,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001206564556923,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,0.0001206566521432,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0005723422509618,289.9908142089844,294.1499938964844,263.0033264160156,262.1672058105469,264.42315673828125,263.02880859375,288.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168759121763287e-08,0.0012207843828946,-0.0818165317177772,0.0,0.0,0.0,-0.0205215942114591,60.0,-21.34520530700684,-0.0,-1.0161554087062541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,0.0001490074355388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0001207013992825,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,8.914977661333978e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0001207015884574,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0005725554656237,289.9778747558594,294.1499938964844,262.9666748046875,262.1357116699219,264.39208984375,262.9920959472656,288.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.001221238868311,-0.0819545239210128,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.368412017822266,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,0.0001490074355388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0001207013992825,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,8.914977661333978e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0001207015884574,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0005725554656237,289.9778747558594,294.1499938964844,262.9666748046875,262.1357116699219,264.39208984375,262.9920959472656,288.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.001221238868311,-0.0819545239210128,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.368412017822266,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,0.0001490906724939,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.0001207690147566,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0005728753167204,289.9648742675781,294.1499938964844,262.92999267578125,262.10418701171875,264.3608703613281,262.95538330078125,288.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219209456816,-0.0821615383028984,0.0,0.0,0.0,-0.0205875094980001,60.0,-21.39582633972168,-0.0,-1.018048791934234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,0.0001490906724939,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.0001207690147566,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0005728753167204,289.9648742675781,294.1499938964844,262.92999267578125,262.10418701171875,264.3608703613281,262.95538330078125,288.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219209456816,-0.0821615383028984,0.0,0.0,0.0,-0.0205875094980001,60.0,-21.39582633972168,-0.0,-1.018048791934234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0001491993898525,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0001208568937727,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,8.926462032832205e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216186523437,0.0,0.0,0.0001208570829476,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.0005732930731028,289.95184326171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3295288085937,262.91864013671875,288.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228436535224,3.192477393554327e-08,0.0012228117557242,-0.0824319347739219,0.0,0.0,0.0,-0.0206391736865043,60.0,-21.42713737487793,-0.0,-1.0195340394147936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0001491993898525,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0001208568937727,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,8.926462032832205e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216186523437,0.0,0.0,0.0001208570829476,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.0005732930731028,289.95184326171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3295288085937,262.91864013671875,288.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228436535224,3.192477393554327e-08,0.0012228117557242,-0.0824319347739219,0.0,0.0,0.0,-0.0206391736865043,60.0,-21.42713737487793,-0.0,-1.0195340394147936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,0.0001492625888204,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249389648437,0.0,0.0,0.0001209080874104,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,8.930243348004296e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,0.0001209082765853,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0005735359154641,289.9453125,294.1499938964844,262.875,262.056884765625,264.3138122558594,262.9002685546875,288.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233615852892,3.1985358361907856e-08,0.001223329687491,-0.082589104771614,0.0,0.0,0.0,-0.0206692069768905,60.0,-21.44411849975586,-0.0,-1.0203979172729305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0001493315066909,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0001209639231092,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,8.934367360780016e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,0.0001209641050081,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.0005738007603213,289.93878173828125,294.1499938964844,262.8566589355469,262.0411071777344,264.29803466796875,262.88189697265625,288.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223926548846,3.205142817819252e-08,0.0012238944182172,-0.0827605128288269,0.0,0.0,0.0,-0.0207019597291946,60.0,-21.46198463439941,-0.0,-1.0213404522119165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0001494854514021,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0001210886184708,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,8.943576540332288e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,0.0001210888003697,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,0.0005743922665715,289.9256591796875,294.1499938964844,262.82000732421875,262.0095520019531,264.26641845703125,262.8451232910156,288.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251880252733,3.2198993693555173e-08,0.0012251558946445,-0.083143301308155,0.0,0.0,0.0,-0.0207751113921403,60.0,-21.499984741210938,-0.0,-1.0234471403691717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0001494854514021,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0001210886184708,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,8.943576540332288e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,0.0001210888003697,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,0.0005743922665715,289.9256591796875,294.1499938964844,262.82000732421875,262.0095520019531,264.26641845703125,262.8451232910156,288.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251880252733,3.2198993693555173e-08,0.0012251558946445,-0.083143301308155,0.0,0.0,0.0,-0.0207751113921403,60.0,-21.499984741210938,-0.0,-1.0234471403691717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,0.0001496568875154,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.0001212274946738,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,8.953834185376763e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0001212276765727,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,0.0005750510608777,289.9124755859375,294.1499938964844,262.7833251953125,261.9779357910156,264.2346496582031,262.8083190917969,288.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265931582078,3.2363342228336485e-08,0.0012265607947483,-0.0835696011781692,0.0,0.0,0.0,-0.0208565853536129,60.0,-21.54107666015625,-0.0,-1.0257959814907737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,0.0001496568875154,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.0001212274946738,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,8.953834185376763e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0001212276765727,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,0.0005750510608777,289.9124755859375,294.1499938964844,262.7833251953125,261.9779357910156,264.2346496582031,262.8083190917969,288.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265931582078,3.2363342228336485e-08,0.0012265607947483,-0.0835696011781692,0.0,0.0,0.0,-0.0208565853536129,60.0,-21.54107666015625,-0.0,-1.0257959814907737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.000149845611304,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0001213803698192,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,8.965125016402453e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001213805444422,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0005757762119174,289.8992614746094,294.1499938964844,262.7466735839844,261.94635009765625,264.2027587890625,262.77154541015625,288.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281398521736,3.2544253514288364e-08,0.0012281072558835,-0.0840388014912605,0.0,0.0,0.0,-0.020946267992258,60.0,-21.584732055664062,-0.0,-1.0283847018399685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.000149845611304,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0001213803698192,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,8.965125016402453e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001213805444422,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0005757762119174,289.8992614746094,294.1499938964844,262.7466735839844,261.94635009765625,264.2027587890625,262.77154541015625,288.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281398521736,3.2544253514288364e-08,0.0012281072558835,-0.0840388014912605,0.0,0.0,0.0,-0.020946267992258,60.0,-21.584732055664062,-0.0,-1.0283847018399685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001500490034231,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.0001215451266034,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,8.977294055512175e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,0.0001215453012264,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0005765577661804,289.885986328125,294.1499938964844,262.7099914550781,261.91473388671875,264.1706848144531,262.7347106933594,288.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298068031668,3.2739233546408286e-08,0.0012297740904614,-0.0845444276928901,0.0,0.0,0.0,-0.0210429262369871,60.0,-21.630748748779297,-0.0,-1.0311782716598829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001500490034231,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.0001215451266034,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,8.977294055512175e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,0.0001215453012264,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0005765577661804,289.885986328125,294.1499938964844,262.7099914550781,261.91473388671875,264.1706848144531,262.7347106933594,288.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298068031668,3.2739233546408286e-08,0.0012297740904614,-0.0845444276928901,0.0,0.0,0.0,-0.0210429262369871,60.0,-21.630748748779297,-0.0,-1.0311782716598829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0001501552033005,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0001216311502503,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,8.98364742170088e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,0.0001216313175973,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0005769658018834,289.8793334960937,294.1499938964844,262.6916809082031,261.8988952636719,264.15460205078125,262.71630859375,288.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306771241128,3.2841029451446964e-08,0.001230644294992,-0.0848083868622779,0.0,0.0,0.0,-0.02109338901937,60.0,-21.65449523925781,-0.0,-1.0326382948733229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0001502644008724,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.000121719604067,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,8.990180504042655e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,0.000121719771414,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.0005773853627033,289.8726806640625,294.1499938964844,262.67333984375,261.8830871582031,264.13848876953125,262.6979064941406,288.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315720086917,3.2945706607279135e-08,0.0012315390631556,-0.0850797966122627,0.0,0.0,0.0,-0.0211452804505825,60.0,-21.67871856689453,-0.0,-1.0341407374880873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,0.000150489853695,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001219022378791,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,9.00366940186359e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,0.0001219024052261,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.0005782517255283,289.8593139648437,294.1499938964844,262.6366577148437,261.8514404296875,264.10614013671875,262.6610717773437,288.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233419869095,3.316184304935632e-08,0.0012333866907283,-0.0856401398777961,0.0,0.0,0.0,-0.0212524272501468,60.0,-21.728317260742188,-0.0,-1.037246306623274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,0.000150489853695,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001219022378791,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,9.00366940186359e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,0.0001219024052261,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.0005782517255283,289.8593139648437,294.1499938964844,262.6366577148437,261.8514404296875,264.10614013671875,262.6610717773437,288.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233419869095,3.316184304935632e-08,0.0012333866907283,-0.0856401398777961,0.0,0.0,0.0,-0.0212524272501468,60.0,-21.728317260742188,-0.0,-1.037246306623274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,0.0001507232227595,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,9.017631236929446e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,0.0001220914418809,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.0005791484145447,289.84588623046875,294.1499938964844,262.6000061035156,261.8197631835937,264.0736389160156,262.6242370605469,288.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555387699671e-08,0.00123529904522,-0.0862200334668159,0.0,0.0,0.0,-0.0213633272796869,60.0,-21.7793197631836,-0.0,-1.0404656336504561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,0.0001507232227595,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,9.017631236929446e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,0.0001220914418809,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.0005791484145447,289.84588623046875,294.1499938964844,262.6000061035156,261.8197631835937,264.0736389160156,262.6242370605469,288.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555387699671e-08,0.00123529904522,-0.0862200334668159,0.0,0.0,0.0,-0.0213633272796869,60.0,-21.7793197631836,-0.0,-1.0404656336504561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16119384765625,0.0,0.0,0.0001509619323769,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001222846331074,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,9.031912486534566e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,0.0005800656508654,289.8323974609375,294.1499938964844,262.5633239746094,261.7880554199219,264.041015625,262.58740234375,288.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131145834922,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.831302642822266,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
