time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16119384765625,0.0,0.0,0.0001509619323769,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001222846331074,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,9.031912486534566e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,0.0005800656508654,289.8323974609375,294.1499938964844,262.5633239746094,261.7880554199219,264.041015625,262.58740234375,288.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131145834922,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.831302642822266,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0001512039161752,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,9.046390914591028e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0005809955182485,289.8188781738281,294.1499938964844,262.52667236328125,261.75634765625,264.0082092285156,262.5505676269531,288.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.021591767668724,60.0,-21.884016036987305,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0001512039161752,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,9.046390914591028e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0005809955182485,289.8188781738281,294.1499938964844,262.52667236328125,261.75634765625,264.0082092285156,262.5505676269531,288.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.021591767668724,60.0,-21.884016036987305,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0001513254828751,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,0.0001225791202159,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,0.0001225792948389,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0005814625765196,289.8121032714844,294.1499938964844,262.5083312988281,261.740478515625,263.99176025390625,262.5321655273437,288.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.910520553588867,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001514468895038,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0001226774766109,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,9.060927550308406e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0005819291109219,289.8052978515625,294.1499938964844,262.489990234375,261.724609375,263.9753112792969,262.5137634277344,288.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072311788797,60.0,-21.93707275390625,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001516881893621,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,9.075364505406468e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.0005828563589602,289.7916564941406,294.1499938964844,262.4533386230469,261.69287109375,263.9422607421875,262.4769287109375,288.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.990131378173828,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001516881893621,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,9.075364505406468e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.0005828563589602,289.7916564941406,294.1499938964844,262.4533386230469,261.69287109375,263.9422607421875,262.4769287109375,288.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.990131378173828,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.000151925953105,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0001230655325343,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,9.08958973013796e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,0.0001230656926054,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,0.0005837699281983,289.7779846191406,294.1499938964844,262.4166564941406,261.6611022949219,263.9090881347656,262.4400939941406,288.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.04292297363281,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.000151925953105,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0001230655325343,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,9.08958973013796e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,0.0001230656926054,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,0.0005837699281983,289.7779846191406,294.1499938964844,262.4166564941406,261.6611022949219,263.9090881347656,262.4400939941406,288.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.04292297363281,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0001521569356555,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001232526410603,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331420898437,0.0,0.0,9.103408956434578e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0005846574786119,289.7642517089844,294.1499938964844,262.3800048828125,261.6293334960937,263.8757629394531,262.4032592773437,288.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.4759978007059544e-08,0.0012470482615754,-0.0897809043526649,0.0,0.0,0.0,-0.0220446698367595,60.0,-22.094953536987305,-0.0,-1.0603536537701077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0001521569356555,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001232526410603,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331420898437,0.0,0.0,9.103408956434578e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0005846574786119,289.7642517089844,294.1499938964844,262.3800048828125,261.6293334960937,263.8757629394531,262.4032592773437,288.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.4759978007059544e-08,0.0012470482615754,-0.0897809043526649,0.0,0.0,0.0,-0.0220446698367595,60.0,-22.094953536987305,-0.0,-1.0603536537701077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,0.0001522917445981,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0001233618386322,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,9.1114743554499e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,0.0005851754685863,289.7559814453125,294.1499938964844,262.3580017089844,261.6102600097656,263.855712890625,262.38116455078125,288.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.125713348388672,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,0.0001523795217508,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,0.00012343293929,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,9.116726141655818e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,0.0001234330993611,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0005855127819813,289.7504577636719,294.1499938964844,262.34332275390625,261.5975341796875,263.84234619140625,262.366455078125,288.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.49733539906083e-08,0.0012488722568377,-0.0903334245085716,0.0,0.0,0.0,-0.0221504475921392,60.0,-22.1459903717041,-0.0,-1.063458086036917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.0001524867548141,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.0001235198142239,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,9.123141353484245e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0001235199597431,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0005859247758053,289.7435607910156,294.1499938964844,262.32501220703125,261.5816345214844,263.8255920410156,262.3480529785156,288.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497861171141,3.5076151760904395e-08,0.0012497510761022,-0.0905995890498161,0.0,0.0,0.0,-0.0222014095634222,60.0,-22.17098999023437,-0.0,-1.0649553416897109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0001525905099697,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,0.0005863234982825,289.73663330078125,294.1499938964844,262.3066711425781,261.56573486328125,263.80877685546875,262.32965087890625,288.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507193684577,60.0,-22.19555854797364,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.00015278752835,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0005870805471204,289.7227478027344,294.1499938964844,262.2699890136719,261.53387451171875,263.7751159667969,262.2928466796875,288.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.0223443452268838,60.0,-22.243358612060547,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.00015278752835,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0005870805471204,289.7227478027344,294.1499938964844,262.2699890136719,261.53387451171875,263.7751159667969,262.2928466796875,288.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.0223443452268838,60.0,-22.243358612060547,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,0.000152967942995,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,0.0001239096018252,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0001239097473444,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.0005877738003619,289.7088317871094,294.1499938964844,262.2333374023437,261.5020446777344,263.7413635253906,262.2560729980469,288.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537300353869,3.5537450315814574e-08,0.0012536944122985,-0.0917937234044075,0.0,0.0,0.0,-0.0224300883710384,60.0,-22.288982391357425,-0.0,-1.071687023568302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,0.000152967942995,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,0.0001239096018252,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0001239097473444,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.0005877738003619,289.7088317871094,294.1499938964844,262.2333374023437,261.5020446777344,263.7413635253906,262.2560729980469,288.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537300353869,3.5537450315814574e-08,0.0012536944122985,-0.0917937234044075,0.0,0.0,0.0,-0.0224300883710384,60.0,-22.288982391357425,-0.0,-1.071687023568302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0001531290909042,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0001240401325048,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,9.1615722340066e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.000124040278024,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0005883930134586,289.69488525390625,294.1499938964844,262.1966552734375,261.4701843261719,263.7074890136719,262.21929931640625,288.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550507672131,3.5691932964709856e-08,0.0012550150277093,-0.0921935439109802,0.0,0.0,0.0,-0.022506671026349,60.0,-22.3320369720459,-0.0,-1.0739461231423777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0001531290909042,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0001240401325048,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,9.1615722340066e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.000124040278024,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0005883930134586,289.69488525390625,294.1499938964844,262.1966552734375,261.4701843261719,263.7074890136719,262.21929931640625,288.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550507672131,3.5691932964709856e-08,0.0012550150277093,-0.0921935439109802,0.0,0.0,0.0,-0.022506671026349,60.0,-22.3320369720459,-0.0,-1.0739461231423777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0001532682217657,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0001241528370883,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,9.169895929517224e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0001241529826074,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0005889275926165,289.6808776855469,294.1499938964844,262.1600036621094,261.43829345703125,263.67352294921875,262.1825256347656,288.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561910552904,3.5825308941639384e-08,0.0012561553157866,-0.0925386920571327,0.0,0.0,0.0,-0.0225727893412113,60.0,-22.37211799621582,-0.0,-1.075898410363152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0001532682217657,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0001241528370883,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,9.169895929517224e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0001241529826074,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0005889275926165,289.6808776855469,294.1499938964844,262.1600036621094,261.43829345703125,263.67352294921875,262.1825256347656,288.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561910552904,3.5825308941639384e-08,0.0012561553157866,-0.0925386920571327,0.0,0.0,0.0,-0.0225727893412113,60.0,-22.37211799621582,-0.0,-1.075898410363152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,0.0001533290051156,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,0.0001242020807694,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,9.173532453132792e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,0.0001242022117367,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0005891611799597,289.6738586425781,294.1499938964844,262.14166259765625,261.4223327636719,263.656494140625,262.1641540527344,288.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566893128678,3.5883576998685385e-08,0.0012566533405333,-0.0926894769072532,0.0,0.0,0.0,-0.0226016752421855,60.0,-22.39095497131348,-0.0,-1.076751914297347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.0001533823378849,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001242452708538,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,9.176722960546611e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,0.000124245401821,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0005893660709261,289.6668395996094,294.1499938964844,262.1233215332031,261.4064025878906,263.63946533203125,262.1457824707031,288.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571263359859,3.5934696995809645e-08,0.0012570903636515,-0.0928217470645904,0.0,0.0,0.0,-0.0226270165294408,60.0,-22.40875625610352,-0.0,-1.0775008973951117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0001534691400593,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0001243155857082,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,9.181916539091616e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001243157166754,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0005896996008232,289.6527709960937,294.1499938964844,262.086669921875,261.3744812011719,263.6053466796875,262.10906982421875,288.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790865559451e-08,0.0012578017776831,-0.0930370539426803,0.0,0.0,0.0,-0.0226682666689157,60.0,-22.44178009033203,-0.0,-1.0787207571638649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0001534691400593,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0001243155857082,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,9.181916539091616e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001243157166754,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0005896996008232,289.6527709960937,294.1499938964844,262.086669921875,261.3744812011719,263.6053466796875,262.10906982421875,288.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790865559451e-08,0.0012578017776831,-0.0930370539426803,0.0,0.0,0.0,-0.0226682666689157,60.0,-22.44178009033203,-0.0,-1.0787207571638649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.955078125,0.0,0.0,0.0001535260525997,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,9.185320959659292e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0001243618171429,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0005899182870052,289.638671875,294.1499938964844,262.04998779296875,261.342529296875,263.5711669921875,262.0723571777344,288.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607246412684617e-08,0.0012582681374624,-0.093178205192089,0.0,0.0,0.0,-0.0226953122764825,60.0,-22.470504760742188,-0.0,-1.0795208993386041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.955078125,0.0,0.0,0.0001535260525997,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,9.185320959659292e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0001243618171429,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0005899182870052,289.638671875,294.1499938964844,262.04998779296875,261.342529296875,263.5711669921875,262.0723571777344,288.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607246412684617e-08,0.0012582681374624,-0.093178205192089,0.0,0.0,0.0,-0.0226953122764825,60.0,-22.470504760742188,-0.0,-1.0795208993386041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0001535770134069,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,0.0001244029699591,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,9.188370313495398e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,0.0001244031009264,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,0.0005901141557842,289.6245422363281,294.1499938964844,262.0165100097656,261.31298828125,263.5369567871094,262.0372314453125,288.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587219243869,3.6121313939929684e-08,0.0012586857192218,-0.0933045968413353,0.0,0.0,0.0,-0.0227195285260677,60.0,-22.495281219482425,-0.0,-1.0802376237961653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0001535770134069,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,0.0001244029699591,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,9.188370313495398e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,0.0001244031009264,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,0.0005901141557842,289.6245422363281,294.1499938964844,262.0165100097656,261.31298828125,263.5369567871094,262.0372314453125,288.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587219243869,3.6121313939929684e-08,0.0012586857192218,-0.0933045968413353,0.0,0.0,0.0,-0.0227195285260677,60.0,-22.495281219482425,-0.0,-1.0802376237961653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0001536445488454,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,9.192410652758554e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001244578015757,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,0.0005903736455366,289.6103820800781,294.1499938964844,261.98907470703125,261.2880249023437,263.5028076171875,262.00653076171875,288.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605504129847e-08,0.0012592391576617,-0.0934720858931541,0.0,0.0,0.0,-0.0227516237646341,60.0,-22.51701164245605,-0.0,-1.0811878325966973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0001536445488454,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,9.192410652758554e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001244578015757,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,0.0005903736455366,289.6103820800781,294.1499938964844,261.98907470703125,261.2880249023437,263.5028076171875,262.00653076171875,288.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605504129847e-08,0.0012592391576617,-0.0934720858931541,0.0,0.0,0.0,-0.0227516237646341,60.0,-22.51701164245605,-0.0,-1.0811878325966973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.0001536822674097,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81005859375,0.0,0.0,0.0001244882296305,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,0.0005905185826122,289.603271484375,294.1499938964844,261.9775085449219,261.2771911621094,263.48583984375,261.9933776855469,288.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.526580810546875,-0.0,-1.0817187501288573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.0001537211646791,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.803466796875,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648376464844,0.0,0.0,9.19699523365125e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001245198800461,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,0.0005906680598855,289.5961608886719,294.1499938964844,261.9673156738281,261.2673645019531,263.46893310546875,261.98150634765625,288.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.535276412963867,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001537985226605,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,9.201622742693873e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001245825405931,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,0.0005909653264097,289.5819396972656,294.1499938964844,261.9508056640625,261.25067138671875,263.4353332519531,261.961669921875,288.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.549705505371094,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001537985226605,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,9.201622742693873e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001245825405931,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,0.0005909653264097,289.5819396972656,294.1499938964844,261.9508056640625,261.25067138671875,263.4353332519531,261.961669921875,288.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.549705505371094,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,0.0001538683427497,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,9.205800597555935e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0005912336055189,289.56768798828125,294.1499938964844,261.93914794921875,261.2377014160156,263.4021911621094,261.94696044921875,288.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.559267044067383,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,0.0001538683427497,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,9.205800597555935e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0005912336055189,289.56768798828125,294.1499938964844,261.93914794921875,261.2377014160156,263.4021911621094,261.94696044921875,288.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.559267044067383,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
