time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,0.0001539226941531,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001246829924639,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222045898437,0.0,0.0,9.209052223013714e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82147216796875,0.0,0.0,0.0001246831234311,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0005914424546062,289.55340576171875,294.1499938964844,261.9319763183594,261.2281188964844,263.3695678710937,261.93701171875,288.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270041374715e-08,0.0012615185696631,-0.0941618457436561,0.0,0.0,0.0,-0.0228838063776493,60.0,-22.5631046295166,-0.0,-1.0851057652416785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,0.0001539226941531,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001246829924639,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222045898437,0.0,0.0,9.209052223013714e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82147216796875,0.0,0.0,0.0001246831234311,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0005914424546062,289.55340576171875,294.1499938964844,261.9319763183594,261.2281188964844,263.3695678710937,261.93701171875,288.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270041374715e-08,0.0012615185696631,-0.0941618457436561,0.0,0.0,0.0,-0.0228838063776493,60.0,-22.5631046295166,-0.0,-1.0851057652416785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,0.0001539549994049,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75030517578125,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,9.210985444951802e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.000591566611547,289.5390930175781,294.1499938964844,261.9288330078125,261.2215881347656,263.3375549316406,261.93133544921875,288.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.560625076293945,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,0.0001539549994049,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75030517578125,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,9.210985444951802e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.000591566611547,289.5390930175781,294.1499938964844,261.9288330078125,261.2215881347656,263.3375549316406,261.93133544921875,288.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.560625076293945,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84326171875,0.0,0.0,0.0001539602671982,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001247134205186,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,9.211299766320737e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,0.0001247135514859,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435607910156,0.0,0.0,0.0005915868096053,289.5319519042969,294.1499938964844,261.9286804199219,261.2193908691406,263.32183837890625,261.9300842285156,288.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870361416812e-08,0.001261826371774,-0.0942549705505371,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.556541442871094,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0001539588120067,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369079589844,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936706542969,0.0,0.0,9.211213182425126e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,0.0005915812798775,289.5247802734375,294.1499938964844,261.92938232421875,261.21783447265625,263.3062744140625,261.9297180175781,288.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.550827026367188,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.000153930610395,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,9.209525160258636e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001246895262738,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,0.0005914728390052,289.5104064941406,294.1499938964844,261.9331359863281,261.216552734375,263.27569580078125,261.9313049316406,288.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.53426170349121,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.000153930610395,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,9.209525160258636e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001246895262738,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,0.0005914728390052,289.5104064941406,294.1499938964844,261.9331359863281,261.216552734375,263.27569580078125,261.9313049316406,288.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.53426170349121,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,0.0001538677461212,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.205764945363626e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643737792969,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,0.0005912313354201,289.4960327148437,294.1499938964844,261.93975830078125,261.2174377441406,263.24591064453125,261.9361267089844,288.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.639999945903583e-08,0.0012610683916136,-0.0940255373716354,0.0,0.0,0.0,-0.0228576846420764,60.0,-22.50986671447754,-0.0,-1.0843308473340585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,0.0001538677461212,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.205764945363626e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643737792969,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,0.0005912313354201,289.4960327148437,294.1499938964844,261.93975830078125,261.2174377441406,263.24591064453125,261.9361267089844,288.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.639999945903583e-08,0.0012610683916136,-0.0940255373716354,0.0,0.0,0.0,-0.0228576846420764,60.0,-22.50986671447754,-0.0,-1.0843308473340585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001537682837806,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,0.0001245579333044,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,9.199813939630984e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001245580351678,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,0.0005908492021262,289.4816589355469,294.1499938964844,261.9488220214844,261.2201843261719,263.2170104980469,261.9436950683594,288.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602895731106,3.630464462389682e-08,0.0012602532515302,-0.093778870999813,0.0,0.0,0.0,-0.0228104125708341,60.0,-22.477725982666016,-0.0,-1.0829293728420453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001537682837806,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,0.0001245579333044,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,9.199813939630984e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001245580351678,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,0.0005908492021262,289.4816589355469,294.1499938964844,261.9488220214844,261.2201843261719,263.2170104980469,261.9436950683594,288.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602895731106,3.630464462389682e-08,0.0012602532515302,-0.093778870999813,0.0,0.0,0.0,-0.0228104125708341,60.0,-22.477725982666016,-0.0,-1.0829293728420453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.000153631568537,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831359863281,0.0,0.0,0.0001244471786776,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,9.19163430808112e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,0.0001244472950929,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0005903238197788,289.4672546386719,294.1499938964844,261.9599304199219,261.22442626953125,263.1890563964844,261.9535827636719,288.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259169075638,3.617356725271748e-08,0.0012591328704729,-0.0934397727251052,0.0,0.0,0.0,-0.0227454341948032,60.0,-22.43818473815918,-0.0,-1.0810044415165977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.000153631568537,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831359863281,0.0,0.0,0.0001244471786776,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,9.19163430808112e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,0.0001244472950929,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0005903238197788,289.4672546386719,294.1499938964844,261.9599304199219,261.22442626953125,263.1890563964844,261.9535827636719,288.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259169075638,3.617356725271748e-08,0.0012591328704729,-0.0934397727251052,0.0,0.0,0.0,-0.0227454341948032,60.0,-22.43818473815918,-0.0,-1.0810044415165977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.000153553468408,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763916015625,0.0,0.0,0.0001243839215021,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,9.186961688101292e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.0001243840233655,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.0005900237592868,289.4600524902344,294.1499938964844,261.96612548828125,261.22705078125,263.1754150390625,261.9591979980469,288.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.609869025922308e-08,0.0012584928190335,-0.0932460576295852,0.0,0.0,0.0,-0.0227083154022693,60.0,-22.41619110107422,-0.0,-1.0799056582300184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.0001534716138849,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.0001243176084244,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,9.182064241031183e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0001243177248397,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,0.0005897092050872,289.4528503417969,294.1499938964844,261.9726867675781,261.2299499511719,263.1620178222656,261.9652709960937,287.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578580062836,3.602021081405837e-08,0.0012578220339491,-0.0930430069565773,0.0,0.0,0.0,-0.0226694103330373,60.0,-22.392932891845703,-0.0,-1.0787545079438138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0001532971218694,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.0001241762656718,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.707763671875,0.0,0.0,9.171624697046354e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.0001241763820871,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0005890387692488,289.4384460449219,294.1499938964844,261.9866638183594,261.2363586425781,263.1358337402344,261.9783020019531,287.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564279604703,3.585292773777837e-08,0.0012563921045511,-0.092610165476799,0.0,0.0,0.0,-0.0225864853709936,60.0,-22.343969345092773,-0.0,-1.0763029223426201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0001532971218694,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.0001241762656718,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.707763671875,0.0,0.0,9.171624697046354e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.0001241763820871,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0005890387692488,289.4384460449219,294.1499938964844,261.9866638183594,261.2363586425781,263.1358337402344,261.9783020019531,287.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564279604703,3.585292773777837e-08,0.0012563921045511,-0.092610165476799,0.0,0.0,0.0,-0.0225864853709936,60.0,-22.343969345092773,-0.0,-1.0763029223426201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0001530996378278,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,0.0001240163110196,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,9.159809269476682e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.000124016412883,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,0.0005882799741812,289.42401123046875,294.1499938964844,262.00146484375,261.243408203125,263.110595703125,261.9925231933594,287.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548094382509,3.5663600073121415e-08,0.0012547736987471,-0.0921202152967453,0.0,0.0,0.0,-0.0224926304072141,60.0,-22.29093742370605,-0.0,-1.073531592510335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0001530996378278,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,0.0001240163110196,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,9.159809269476682e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.000124016412883,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,0.0005882799741812,289.42401123046875,294.1499938964844,262.00146484375,261.243408203125,263.110595703125,261.9925231933594,287.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548094382509,3.5663600073121415e-08,0.0012547736987471,-0.0921202152967453,0.0,0.0,0.0,-0.0224926304072141,60.0,-22.29093742370605,-0.0,-1.073531592510335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71630859375,0.0,0.0,0.0001528723660157,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001238322001881,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,9.146211959887296e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0005874066264368,289.4096069335937,294.1499938964844,262.0167236328125,261.2507629394531,263.0863037109375,262.00738525390625,287.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529466766864,3.54457085904869e-08,0.0012529112864285,-0.0915562659502029,0.0,0.0,0.0,-0.0223846156150102,60.0,-22.23361015319824,-0.0,-1.070346513643017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71630859375,0.0,0.0,0.0001528723660157,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001238322001881,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,9.146211959887296e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0005874066264368,289.4096069335937,294.1499938964844,262.0167236328125,261.2507629394531,263.0863037109375,262.00738525390625,287.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529466766864,3.54457085904869e-08,0.0012529112864285,-0.0915562659502029,0.0,0.0,0.0,-0.0223846156150102,60.0,-22.23361015319824,-0.0,-1.070346513643017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.0001526110136182,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,0.0001236204989254,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,9.130575199378654e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001236206007888,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,0.0005864024278707,289.39520263671875,294.1499938964844,262.031982421875,261.2581481933594,263.06298828125,262.02252197265625,287.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508047511801,3.5195157011003175e-08,0.0012507695937529,-0.0909076854586601,0.0,0.0,0.0,-0.022260408848524,60.0,-22.171449661254883,-0.0,-1.0666899186162484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.0001526110136182,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,0.0001236204989254,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,9.130575199378654e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001236206007888,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,0.0005864024278707,289.39520263671875,294.1499938964844,262.031982421875,261.2581481933594,263.06298828125,262.02252197265625,287.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508047511801,3.5195157011003175e-08,0.0012507695937529,-0.0909076854586601,0.0,0.0,0.0,-0.022260408848524,60.0,-22.171449661254883,-0.0,-1.0666899186162484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,0.0001524692343082,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,0.0001235056552104,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,9.12209288799204e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,0.0001235057570738,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,0.0005858576623722,289.38800048828125,294.1499938964844,262.0395202636719,261.2617492675781,263.0516357421875,262.0300598144531,287.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496426934376,3.5059230185652275e-08,0.0012496076524257,-0.0905557796359062,0.0,0.0,0.0,-0.0221930257976055,60.0,-22.138835906982425,-0.0,-1.0647087833604021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.000152316657477,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0001233820657944,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505432128906,0.0,0.0,9.112964471569283e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499328613281,0.0,0.0,0.0001233821676578,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,0.0005852713948115,289.3807983398437,294.1499938964844,262.0469055175781,261.2652282714844,263.04052734375,262.0375061035156,287.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483922764658,3.491296141078237e-08,0.0012483573518693,-0.0901770517230033,0.0,0.0,0.0,-0.0221205167472362,60.0,-22.10489273071289,-0.0,-1.0625790025642345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0001519862562417,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.0001231144269695,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,9.09319642232731e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.0001231145288329,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,0.0005840018275193,289.36639404296875,294.1499938964844,262.0610046386719,261.271728515625,263.0189208984375,262.05194091796875,287.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456842232495,3.45962050118942e-08,0.0012456496478989,-0.0893567726016044,0.0,0.0,0.0,-0.0219634920358657,60.0,-22.033823013305664,-0.0,-1.0579740461480469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0001519862562417,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.0001231144269695,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,9.09319642232731e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.0001231145288329,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,0.0005840018275193,289.36639404296875,294.1499938964844,262.0610046386719,261.271728515625,263.0189208984375,262.05194091796875,287.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456842232495,3.45962050118942e-08,0.0012456496478989,-0.0893567726016044,0.0,0.0,0.0,-0.0219634920358657,60.0,-22.033823013305664,-0.0,-1.0579740461480469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0001516246557002,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001228215114679,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,9.071562089957295e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,0.0001228216133313,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,0.0005826124106533,289.3520202636719,294.1499938964844,262.073974609375,261.2773132324219,262.9981384277344,262.0654602050781,287.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427206384018,3.4249552527398925e-08,0.0012426864122971,-0.0884588658809661,0.0,0.0,0.0,-0.0217916443943977,60.0,-21.958887100219727,-0.0,-1.052945819424167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0001516246557002,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001228215114679,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,9.071562089957295e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,0.0001228216133313,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,0.0005826124106533,289.3520202636719,294.1499938964844,262.073974609375,261.2773132324219,262.9981384277344,262.0654602050781,287.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427206384018,3.4249552527398925e-08,0.0012426864122971,-0.0884588658809661,0.0,0.0,0.0,-0.0217916443943977,60.0,-21.958887100219727,-0.0,-1.052945819424167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.000151240354171,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0001225102168973,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,9.048569336300716e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0005811357405036,289.337646484375,294.1499938964844,262.0853271484375,261.28173828125,262.9781188964844,262.0776672363281,287.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043496489524,0.0,0.0,0.0,-0.0216090064495801,60.0,-21.88128089904785,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.000151240354171,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0001225102168973,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,9.048569336300716e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0005811357405036,289.337646484375,294.1499938964844,262.0853271484375,261.28173828125,262.9781188964844,262.0776672363281,287.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043496489524,0.0,0.0,0.0,-0.0216090064495801,60.0,-21.88128089904785,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.0,0.0001508439017925,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0005796123878099,289.32330322265625,294.1499938964844,262.0946960449219,261.2846374511719,262.9587707519531,262.0882568359375,287.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106680954924e-08,0.0012362881097942,-0.0865194275975227,0.0,0.0,0.0,-0.0214205961674451,60.0,-21.80266761779785,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.0,0.0001508439017925,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0005796123878099,289.32330322265625,294.1499938964844,262.0946960449219,261.2846374511719,262.9587707519531,262.0882568359375,287.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106680954924e-08,0.0012362881097942,-0.0865194275975227,0.0,0.0,0.0,-0.0214205961674451,60.0,-21.80266761779785,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.0001506450789747,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,0.0001220280246343,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,9.012954978970812e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,0.0001220281192217,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0005788484122604,289.3161315917969,294.1499938964844,262.0985412597656,261.28546142578125,262.9493713378906,262.0926818847656,287.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234692055732,3.331046372068158e-08,0.0012346586445346,-0.0860253944993019,0.0,0.0,0.0,-0.0213261097669601,60.0,-21.76367378234864,-0.0,-1.0393844718237233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,0.0001504474348621,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0001218679317389,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793151855469,0.0,0.0,9.00113009265624e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0001218680263264,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,0.0005780889769084,289.3089904785156,294.1499938964844,262.1017150878906,261.2857666015625,262.9400939941406,262.0966186523437,287.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.3120990394763794e-08,0.001233038958162,-0.0855342298746109,0.0,0.0,0.0,-0.0212321821600198,60.0,-21.7251091003418,-0.0,-1.0366589719978948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0001500609942013,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,0.0001215548982145,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645751953125,0.0,0.0,0.000121554985526,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0005766040994785,289.294677734375,294.1499938964844,262.1058959960937,261.2848205566406,262.9219665527344,262.10260009765625,287.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.0845737010240554,0.0,0.0,0.0,-0.021048529073596,60.0,-21.650354385375977,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0001500609942013,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,0.0001215548982145,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645751953125,0.0,0.0,0.000121554985526,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0005766040994785,289.294677734375,294.1499938964844,262.1058959960937,261.2848205566406,262.9219665527344,262.10260009765625,287.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.0845737010240554,0.0,0.0,0.0,-0.021048529073596,60.0,-21.650354385375977,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0001496950426371,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0001212584611494,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,8.95611519808881e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0001212585484609,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,0.0005751979188062,289.2803649902344,294.1499938964844,262.1069030761719,261.281494140625,262.90435791015625,262.10546875,287.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.2399704252839e-08,0.0012268729042261,-0.0836639031767845,0.0,0.0,0.0,-0.0208746157586574,60.0,-21.580642700195312,-0.0,-1.0263159566648029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
