time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0001496950426371,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0001212584611494,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,8.95611519808881e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0001212585484609,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,0.0005751979188062,289.2803649902344,294.1499938964844,262.1069030761719,261.281494140625,262.90435791015625,262.10546875,287.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.2399704252839e-08,0.0012268729042261,-0.0836639031767845,0.0,0.0,0.0,-0.0208746157586574,60.0,-21.580642700195312,-0.0,-1.0263159566648029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0001493552263127,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,0.0001209832043969,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,8.935783989727497e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001209832917083,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0005738922045566,289.26611328125,294.1499938964844,262.1043395996094,261.27545166015625,262.8871154785156,262.1052551269531,287.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073945277488753e-08,0.0012240880168974,-0.0828189179301261,0.0,0.0,0.0,-0.0207131262868642,60.0,-21.51673698425293,-0.0,-1.0216616885827537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0001493552263127,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,0.0001209832043969,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,8.935783989727497e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001209832917083,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0005738922045566,289.26611328125,294.1499938964844,262.1043395996094,261.27545166015625,262.8871154785156,262.1052551269531,287.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073945277488753e-08,0.0012240880168974,-0.0828189179301261,0.0,0.0,0.0,-0.0207131262868642,60.0,-21.51673698425293,-0.0,-1.0216616885827537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,0.0001490496651967,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001207356908707,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,8.917503146221861e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0001207357781822,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,0.0005727181560359,289.2518310546875,294.1499938964844,262.0977478027344,261.2664489746094,262.87017822265625,262.101318359375,287.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781020481957973e-08,0.0012215838069096,-0.0820589587092399,0.0,0.0,0.0,-0.0205679144710302,60.0,-21.46051597595215,-0.0,-1.0174856157618708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,0.0001490496651967,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001207356908707,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,8.917503146221861e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0001207357781822,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,0.0005727181560359,289.2518310546875,294.1499938964844,262.0977478027344,261.2664489746094,262.87017822265625,262.101318359375,287.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781020481957973e-08,0.0012215838069096,-0.0820589587092399,0.0,0.0,0.0,-0.0205679144710302,60.0,-21.46051597595215,-0.0,-1.0174856157618708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0001489113928982,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,0.0001206236775033,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,8.909229654818773e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0001206237648148,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,0.0005721867782995,289.24468994140625,294.1499938964844,262.09283447265625,261.2607421875,262.8617858886719,262.0978088378906,287.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204822851344,3.164846162917456e-08,0.0012204506201669,-0.0817150026559829,0.0,0.0,0.0,-0.0205022003501653,60.0,-21.435699462890625,-0.0,-1.0155985563642389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0001487831905251,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,0.0001205198277602,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,8.901559340301901e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.508056640625,0.0,0.0,0.0001205199150717,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669494628906,0.0,0.0,0.0005716941668651,289.2375793457031,294.1499938964844,262.0867614746094,261.2541809082031,262.8534240722656,262.09326171875,287.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194314040243,3.1525562604883817e-08,0.0012193998554721,-0.0813960805535316,0.0,0.0,0.0,-0.0204412750899791,60.0,-21.41315650939941,-0.0,-1.0138505501799957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,0.0001485567045165,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.000120336364489,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,8.888008596841246e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,0.0001203364518005,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534606933594,0.0,0.0,0.0005708239041268,289.22332763671875,294.1499938964844,262.07098388671875,261.2383117675781,262.8367614746094,262.0809020996094,287.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175750453025,3.13084420611176e-08,0.0012175437295809,-0.0808326005935669,0.0,0.0,0.0,-0.0203336402773857,60.0,-21.37483596801757,-0.0,-1.0107661552183345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,0.0001485567045165,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.000120336364489,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,8.888008596841246e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,0.0001203364518005,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534606933594,0.0,0.0,0.0005708239041268,289.22332763671875,294.1499938964844,262.07098388671875,261.2383117675781,262.8367614746094,262.0809020996094,287.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175750453025,3.13084420611176e-08,0.0012175437295809,-0.0808326005935669,0.0,0.0,0.0,-0.0203336402773857,60.0,-21.37483596801757,-0.0,-1.0107661552183345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001483681407989,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001201836275868,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,8.876727224560454e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0001201837076223,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,0.0005700993933714,289.2090759277344,294.1499938964844,262.04998779296875,261.21856689453125,262.8200378417969,262.0633544921875,287.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160295154899,3.1127679989140233e-08,0.0012159983161836,-0.080363430082798,0.0,0.0,0.0,-0.0202440302819013,60.0,-21.3469352722168,-0.0,-1.0082018775392498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001483681407989,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001201836275868,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,8.876727224560454e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0001201837076223,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,0.0005700993933714,289.2090759277344,294.1499938964844,262.04998779296875,261.21856689453125,262.8200378417969,262.0633544921875,287.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160295154899,3.1127679989140233e-08,0.0012159983161836,-0.080363430082798,0.0,0.0,0.0,-0.0202440302819013,60.0,-21.3469352722168,-0.0,-1.0082018775392498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0001481902581872,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,0.0001200395417981,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,8.86608540895395e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0001200396218337,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,0.000569415919017,289.19482421875,294.1499938964844,262.0256652832031,261.196533203125,262.80322265625,262.0418701171875,287.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145716464146,3.0957163943412525e-08,0.001214540679939,-0.0799207985401153,0.0,0.0,0.0,-0.0201595015823841,60.0,-21.325563430786133,-0.0,-1.0057858901291185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0001481902581872,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,0.0001200395417981,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,8.86608540895395e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0001200396218337,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,0.000569415919017,289.19482421875,294.1499938964844,262.0256652832031,261.196533203125,262.80322265625,262.0418701171875,287.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145716464146,3.0957163943412525e-08,0.001214540679939,-0.0799207985401153,0.0,0.0,0.0,-0.0201595015823841,60.0,-21.325563430786133,-0.0,-1.0057858901291185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,0.0001479982456658,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130249023437,0.0,0.0,0.0001198840109282,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,8.854597399476916e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0001198840836877,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.0005686781369149,289.1805725097656,294.1499938964844,262.00018310546875,261.17401123046875,262.7862243652344,262.0178527832031,287.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129979440942,3.077309784771387e-08,0.0012129670940339,-0.0794429406523704,0.0,0.0,0.0,-0.0200682524591684,60.0,-21.30601119995117,-0.0,-1.003181182568369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,0.0001479982456658,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130249023437,0.0,0.0,0.0001198840109282,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,8.854597399476916e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0001198840836877,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.0005686781369149,289.1805725097656,294.1499938964844,262.00018310546875,261.17401123046875,262.7862243652344,262.0178527832031,287.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129979440942,3.077309784771387e-08,0.0012129670940339,-0.0794429406523704,0.0,0.0,0.0,-0.0200682524591684,60.0,-21.30601119995117,-0.0,-1.003181182568369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739685058594,0.0,0.0,0.0001478965423302,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0001198016252601,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,8.848512516124174e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.0,0.0,0.0001198017052956,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,0.0005682873306795,289.1734313964844,294.1499938964844,261.9870300292969,261.1625671386719,262.7776794433594,262.0052185058594,287.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121644103899,3.0675600726226555e-08,0.0012121336767449,-0.0791898071765899,0.0,0.0,0.0,-0.0200199205428361,60.0,-21.29598617553711,-0.0,-1.0018028717695417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.000147790662595,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.0001197158562717,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,8.842177339829504e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,0.0001197159290313,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0005678804591298,289.16632080078125,294.1499938964844,261.9735717773437,261.1510009765625,262.7690734863281,261.99224853515625,287.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112965341657,3.057409614370954e-08,0.001211265916936,-0.0789262577891349,0.0,0.0,0.0,-0.0199696030467748,60.0,-21.28567886352539,-0.0,-1.0003689254745041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,0.0001475662575103,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0001195340810227,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,8.828751742839813e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,0.0001195341537822,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0005670182290486,289.1520690917969,294.1499938964844,261.9458312988281,261.12744140625,262.751708984375,261.96551513671875,287.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094574049115,3.035897577774449e-08,0.0012094270205125,-0.0783676505088806,0.0,0.0,0.0,-0.0198629610240459,60.0,-21.26414680480957,-0.0,-9.973332737445165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,0.0001475662575103,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0001195340810227,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,8.828751742839813e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,0.0001195341537822,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0005670182290486,289.1520690917969,294.1499938964844,261.9458312988281,261.12744140625,262.751708984375,261.96551513671875,287.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094574049115,3.035897577774449e-08,0.0012094270205125,-0.0783676505088806,0.0,0.0,0.0,-0.0198629610240459,60.0,-21.26414680480957,-0.0,-9.973332737445165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,0.000147327009472,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0005660988972522,289.1378479003906,294.1499938964844,261.91705322265625,261.1033935546875,262.7341613769531,261.9376525878906,287.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074965052306,3.0129623240782166e-08,0.0012074663536623,-0.0777720063924789,0.0,0.0,0.0,-0.0197492633014917,60.0,-21.24118423461914,-0.0,-9.941018674908265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,0.000147327009472,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0005660988972522,289.1378479003906,294.1499938964844,261.91705322265625,261.1033935546875,262.7341613769531,261.9376525878906,287.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074965052306,3.0129623240782166e-08,0.0012074663536623,-0.0777720063924789,0.0,0.0,0.0,-0.0197492633014917,60.0,-21.24118423461914,-0.0,-9.941018674908265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.0001470714341849,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,0.0001191332557937,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,8.799147326499224e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,0.0001191333285532,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0005651168758049,289.12359619140625,294.1499938964844,261.8872375488281,261.0787658691406,262.71636962890625,261.9087829589844,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205401844345,2.988463521091944e-08,0.0012053719256073,-0.0771356597542762,0.0,0.0,0.0,-0.0196278132498264,60.0,-21.21683883666992,-0.0,-9.906559483852106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.0001470714341849,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,0.0001191332557937,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,8.799147326499224e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,0.0001191333285532,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0005651168758049,289.12359619140625,294.1499938964844,261.8872375488281,261.0787658691406,262.71636962890625,261.9087829589844,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205401844345,2.988463521091944e-08,0.0012053719256073,-0.0771356597542762,0.0,0.0,0.0,-0.0196278132498264,60.0,-21.21683883666992,-0.0,-9.906559483852106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,0.0001468016562284,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454895019531,0.0,0.0,0.0001189147296827,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,0.0001189148024423,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,0.0005640803137794,289.109375,294.1499938964844,261.8564147949219,261.0535888671875,262.6983337402344,261.8788452148437,287.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031907681375,2.9626026076812195e-08,0.0012031611986458,-0.0764638483524322,0.0,0.0,0.0,-0.0194996129721403,60.0,-21.19109344482422,-0.0,-9.870249328969297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,0.0001468016562284,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454895019531,0.0,0.0,0.0001189147296827,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,0.0001189148024423,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,0.0005640803137794,289.109375,294.1499938964844,261.8564147949219,261.0535888671875,262.6983337402344,261.8788452148437,287.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031907681375,2.9626026076812195e-08,0.0012031611986458,-0.0764638483524322,0.0,0.0,0.0,-0.0194996129721403,60.0,-21.19109344482422,-0.0,-9.870249328969297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,0.0001466618414269,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,0.0001188014648505,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,8.774641173658893e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0001188015376101,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,0.0005635429988615,289.1022644042969,294.1499938964844,261.84063720703125,261.040771484375,262.6892395019531,261.8635559082031,287.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020447757095,2.9491987518781574e-08,0.001202015322633,-0.0761156007647514,0.0,0.0,0.0,-0.0194331668317317,60.0,-21.177772521972656,-0.0,-9.851456184151176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.394287109375,0.0,0.0,0.0001465185923734,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,0.0001186854424304,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,8.766070823185146e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,0.000118685507914,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,0.0005629926454275,289.0951538085937,294.1499938964844,261.8246459960937,261.02783203125,262.6800537109375,261.8479919433594,287.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354678687809613e-08,0.0012008415069431,-0.0757588222622871,0.0,0.0,0.0,-0.0193650964647531,60.0,-21.16415023803711,-0.0,-9.832222502836885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0001462233194615,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,0.0001184462598757,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,8.748404798097908e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,0.0001184463253594,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184509277344,0.0,0.0,0.000561858061701,289.0809631347656,294.1499938964844,261.7919311523437,261.0014953613281,262.6614990234375,261.816162109375,287.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198450801894,2.9071625107235377e-08,0.0011984216980636,-0.0750232711434364,0.0,0.0,0.0,-0.0192247796803712,60.0,-21.136137008666992,-0.0,-9.792632482685805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0001462233194615,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,0.0001184462598757,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,8.748404798097908e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,0.0001184463253594,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184509277344,0.0,0.0,0.000561858061701,289.0809631347656,294.1499938964844,261.7919311523437,261.0014953613281,262.6614990234375,261.816162109375,287.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198450801894,2.9071625107235377e-08,0.0011984216980636,-0.0750232711434364,0.0,0.0,0.0,-0.0192247796803712,60.0,-21.136137008666992,-0.0,-9.792632482685805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,0.0001459185587009,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,0.0005606870399788,289.0667724609375,294.1499938964844,261.75830078125,260.9745178222656,262.6426696777344,261.78350830078125,287.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.107288360595703,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,0.0001459185587009,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,0.0005606870399788,289.0667724609375,294.1499938964844,261.75830078125,260.9745178222656,262.6426696777344,261.78350830078125,287.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.107288360595703,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,0.0001456059253541,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29150390625,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,0.0005594857502728,289.0526123046875,294.1499938964844,261.7238464355469,260.94696044921875,262.6235656738281,261.7499694824219,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.077850341796875,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,0.0001456059253541,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29150390625,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,0.0005594857502728,289.0526123046875,294.1499938964844,261.7238464355469,260.94696044921875,262.6235656738281,261.7499694824219,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.077850341796875,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.0001452877913834,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0005582632729783,289.0384521484375,294.1499938964844,261.68853759765625,260.91876220703125,262.6041564941406,261.7156066894531,287.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.048067092895508,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.0001452877913834,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0005582632729783,289.0384521484375,294.1499938964844,261.68853759765625,260.91876220703125,262.6041564941406,261.7156066894531,287.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.048067092895508,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,0.0001451275602448,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712707519531,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047180175781,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0001175587094621,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,0.0005576476105488,289.0313720703125,294.1499938964844,261.67059326171875,260.9044189453125,262.5943298339844,261.6981201171875,287.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03314208984375,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,0.0001449667906854,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977294921875,0.0,0.0,8.673227421240881e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,0.0005570298526436,289.0242919921875,294.1499938964844,261.6524353027344,260.889892578125,262.5844421386719,261.680419921875,287.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01825904846192,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,0.000144645688124,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837829589844,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.0005557960248552,289.0101928710937,294.1499938964844,261.6155700683594,260.8603820800781,262.5643920898437,261.6444396972656,287.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98887252807617,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,0.000144645688124,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837829589844,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.0005557960248552,289.0101928710937,294.1499938964844,261.6155700683594,260.8603820800781,262.5643920898437,261.6444396972656,287.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98887252807617,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
