time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,0.0001313490938628,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.724365234375,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427673339844,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.724365234375,0.0,0.0,0.0005047044251114,288.4615783691406,294.1499938964844,259.48297119140625,258.8577575683594,261.4311828613281,259.56396484375,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17439842224121,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,0.0001313490938628,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.724365234375,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427673339844,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.724365234375,0.0,0.0,0.0005047044251114,288.4615783691406,294.1499938964844,259.48297119140625,258.8577575683594,261.4311828613281,259.56396484375,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17439842224121,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,0.0001311248925048,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298889160156,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,0.0005038429517298,288.4482727050781,294.1499938964844,259.4344482421875,258.810546875,261.3935852050781,259.51239013671875,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.165002822875977,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,0.0001311248925048,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298889160156,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,0.0005038429517298,288.4482727050781,294.1499938964844,259.4344482421875,258.810546875,261.3935852050781,259.51239013671875,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.165002822875977,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73028564453125,0.0,0.0,0.0001309144572587,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,0.0005030343891121,288.4349670410156,294.1499938964844,259.389404296875,258.76690673828125,261.3559265136719,259.4638977050781,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905978569271e-08,0.0010729652130976,-0.0367549061775207,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.15511512756348,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73028564453125,0.0,0.0,0.0001309144572587,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,0.0005030343891121,288.4349670410156,294.1499938964844,259.389404296875,258.76690673828125,261.3559265136719,259.4638977050781,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905978569271e-08,0.0010729652130976,-0.0367549061775207,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.15511512756348,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7170104980469,0.0,0.0,0.0001307175552938,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0001058860725606,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0005022778059355,288.42169189453125,294.1499938964844,259.3481750488281,258.7271423339844,261.31817626953125,259.4185485839844,286.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14462852478028,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7170104980469,0.0,0.0,0.0001307175552938,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0001058860725606,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0005022778059355,288.42169189453125,294.1499938964844,259.3481750488281,258.7271423339844,261.31817626953125,259.4185485839844,286.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14462852478028,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103881835937,0.0,0.0,0.0001306242775171,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971740722656,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69696044921875,0.0,0.0,0.0001058105117408,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,0.0005019193631596,288.4150390625,294.1499938964844,259.3290405273437,258.70880126953125,261.2993469238281,259.3970642089844,286.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119791558186993e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.139116287231445,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037658691406,0.0,0.0,0.000130534695927,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0001057379122357,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,7.809768430888653e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904296875,0.0,0.0,0.0001057379486155,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729736328125,0.0,0.0,0.000501575123053,288.40838623046875,294.1499938964844,259.3110046386719,258.6915283203125,261.2804870605469,259.3765563964844,286.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033931350354578e-08,0.0010698529658839,-0.0358029752969741,0.0,0.0,0.0,-0.0117700323462486,60.0,-20.13337516784668,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905212402344,0.0,0.0,0.0001303656608797,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66015625,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66015625,0.0,0.0,0.0005009256419725,288.3951110839844,294.1499938964844,259.2781677246094,258.660400390625,261.242919921875,259.3381042480469,286.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12121963500977,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905212402344,0.0,0.0,0.0001303656608797,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66015625,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66015625,0.0,0.0,0.0005009256419725,288.3951110839844,294.1499938964844,259.2781677246094,258.660400390625,261.242919921875,259.3381042480469,286.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12121963500977,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772766113281,0.0,0.0,0.0001302104938076,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473388671875,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,7.790372183080763e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,0.0005003294209018,288.3818664550781,294.1499938964844,259.25,258.6340026855469,261.2055053710937,259.3037414550781,286.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.107885360717773,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772766113281,0.0,0.0,0.0001302104938076,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473388671875,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,7.790372183080763e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,0.0005003294209018,288.3818664550781,294.1499938964844,259.25,258.6340026855469,261.2055053710937,259.3037414550781,286.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.107885360717773,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640625,0.0,0.0,0.000130050786538,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344909667969,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6514587402344,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512451171875,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344909667969,0.0,0.0,0.0004997157375328,288.3685913085937,294.1499938964844,259.2263488769531,258.6124267578125,261.1683654785156,259.2734680175781,286.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.092214584350582,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640625,0.0,0.0,0.000130050786538,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344909667969,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6514587402344,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512451171875,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344909667969,0.0,0.0,0.0004997157375328,288.3685913085937,294.1499938964844,259.2263488769531,258.6124267578125,261.1683654785156,259.2734680175781,286.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.092214584350582,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508483886719,0.0,0.0,0.0001298661663895,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382141113281,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,0.0004990063607692,288.3553466796875,294.1499938964844,259.20672607421875,258.5953063964844,261.131591796875,259.2476806640625,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.070669174194336,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508483886719,0.0,0.0,0.0001298661663895,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382141113281,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,0.0004990063607692,288.3553466796875,294.1499938964844,259.20672607421875,258.5953063964844,261.131591796875,259.2476806640625,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.070669174194336,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64422607421875,0.0,0.0,0.0001297648268518,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6152648925781,0.0,0.0,0.0001051142971846,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316833496094,0.0,0.0,0.0001051143262884,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,0.0004986169515177,288.34869384765625,294.1499938964844,259.1983642578125,258.5883178710937,261.1134033203125,259.2364196777344,286.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296083345437637e-08,0.0010635441867634,-0.0338729321956634,0.0,0.0,0.0,-0.011404251679778,60.0,-20.05742645263672,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,0.000129659223603,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088562011719,0.0,0.0,0.0001050287537509,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253662109375,0.0,0.0,7.757389539619908e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,0.0001050287828547,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088256835937,0.0,0.0,0.0004982111859135,288.3420715332031,294.1499938964844,259.1908874511719,258.5823669433594,261.09527587890625,259.2259521484375,286.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194865644550193e-08,0.001062678755261,-0.033608142286539,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.04295539855957,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,0.000129431777168,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960388183594,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61212158203125,0.0,0.0,0.000104844541056,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960388183594,0.0,0.0,0.0004973371978849,288.328857421875,294.1499938964844,259.1785583496094,258.5732727050781,261.0594177246094,259.2079162597656,286.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378487706184,0.0,0.0,0.0,-0.0112460097298026,60.0,-20.009370803833008,-0.0,-7.672711177519886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,0.000129431777168,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960388183594,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61212158203125,0.0,0.0,0.000104844541056,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960388183594,0.0,0.0,0.0004973371978849,288.328857421875,294.1499938964844,259.1785583496094,258.5732727050781,261.0594177246094,259.2079162597656,286.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378487706184,0.0,0.0,0.0,-0.0112460097298026,60.0,-20.009370803833008,-0.0,-7.672711177519886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112670898437,0.0,0.0,0.0001291863445658,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832214355469,0.0,0.0,0.0004963941755704,288.31561279296875,294.1499938964844,259.16949462890625,258.5677490234375,261.02410888671875,259.1932373046875,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97052574157715,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112670898437,0.0,0.0,0.0001291863445658,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832214355469,0.0,0.0,0.0004963941755704,288.31561279296875,294.1499938964844,259.16949462890625,258.5677490234375,261.02410888671875,259.1932373046875,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97052574157715,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,0.0001289242645725,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863342285156,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.0004953871248289,288.30242919921875,294.1499938964844,259.1634521484375,258.5655212402344,260.9894104003906,259.1820373535156,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652225494384,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.92644500732422,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,0.0001289242645725,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863342285156,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.0004953871248289,288.30242919921875,294.1499938964844,259.1634521484375,258.5655212402344,260.9894104003906,259.1820373535156,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652225494384,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.92644500732422,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,0.0001286486367462,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733337402344,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,0.0004943280364386,288.2892150878906,294.1499938964844,259.16015625,258.5663146972656,260.955322265625,259.1736145019531,286.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226311518759305e-08,0.0010543972020968,-0.031073996797204,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.87834548950196,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,0.0001286486367462,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733337402344,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,0.0004943280364386,288.2892150878906,294.1499938964844,259.16015625,258.5663146972656,260.955322265625,259.1736145019531,286.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226311518759305e-08,0.0010543972020968,-0.031073996797204,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.87834548950196,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783996582031,0.0,0.0,0.0001285063190152,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513000488281,0.0,0.0,0.0001040948627633,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,7.688412733841687e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.566650390625,0.0,0.0,0.0001040948918671,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55126953125,0.0,0.0,0.000493781233672,288.2826232910156,294.1499938964844,259.1594543457031,258.5677185058594,260.93853759765625,259.1705322265625,286.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089916623381214e-08,0.0010532309534028,-0.0307170823216438,0.0,0.0,0.0,-0.0108063062652945,60.0,-19.85262680053711,-0.0,-7.563384230024894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,0.0001283613673876,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.544921875,0.0,0.0,0.0001039774433593,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56036376953125,0.0,0.0,7.679740519961342e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,0.0001039774724631,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448913574219,0.0,0.0,0.0004932242445647,288.27606201171875,294.1499938964844,259.1593322753906,258.5697631835937,260.92193603515625,259.16815185546875,286.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950990419506981e-08,0.0010520430514588,-0.0303535349667072,0.0,0.0,0.0,-0.0107374349609017,60.0,-19.826045989990234,-0.0,-7.546330493823916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,0.0001280646538361,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54742431640625,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,0.0004920840729027,288.2629089355469,294.1499938964844,259.1607360839844,258.5756530761719,260.8892822265625,259.1651306152344,286.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666613453087392e-08,0.0010496114846318,-0.0296093225479125,0.0,0.0,0.0,-0.0105964578688144,60.0,-19.77061080932617,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,0.0001280646538361,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54742431640625,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,0.0004920840729027,288.2629089355469,294.1499938964844,259.1607360839844,258.5756530761719,260.8892822265625,259.1651306152344,286.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666613453087392e-08,0.0010496114846318,-0.0296093225479125,0.0,0.0,0.0,-0.0105964578688144,60.0,-19.77061080932617,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,0.0001277609699172,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,0.0001034910965245,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53448486328125,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0004909172421321,288.249755859375,294.1499938964844,259.1641540527344,258.58367919921875,260.8573303222656,259.1643371582031,286.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.1375565378557441e-08,0.0010471228742972,-0.0288476049900054,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.71245574951172,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,0.0001277609699172,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,0.0001034910965245,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53448486328125,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0004909172421321,288.249755859375,294.1499938964844,259.1641540527344,258.58367919921875,260.8573303222656,259.1643371582031,286.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.1375565378557441e-08,0.0010471228742972,-0.0288476049900054,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.71245574951172,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326232910156,0.0,0.0,0.0001274525857297,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067138671875,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216064453125,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067138671875,0.0,0.0,0.0004897322505712,288.2366638183594,294.1499938964844,259.16925048828125,258.593505859375,260.8262023925781,259.16558837890625,286.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080010686725927e-08,0.0010445956140756,-0.0280740391463041,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.65208625793457,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326232910156,0.0,0.0,0.0001274525857297,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067138671875,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216064453125,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067138671875,0.0,0.0,0.0004897322505712,288.2366638183594,294.1499938964844,259.16925048828125,258.593505859375,260.8262023925781,259.16558837890625,286.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080010686725927e-08,0.0010445956140756,-0.0280740391463041,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.65208625793457,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51959228515625,0.0,0.0,0.0001271418877877,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086975097656,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940185546875,0.0,0.0,0.0004885384114459,288.2235717773437,294.1499938964844,259.1758117675781,258.6048889160156,260.7958068847656,259.1685791015625,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782241766094104e-08,0.0010420494945719,-0.0272946283221244,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.590124130249023,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51959228515625,0.0,0.0,0.0001271418877877,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086975097656,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940185546875,0.0,0.0,0.0004885384114459,288.2235717773437,294.1499938964844,259.1758117675781,258.6048889160156,260.7958068847656,259.1685791015625,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782241766094104e-08,0.0010420494945719,-0.0272946283221244,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.590124130249023,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,0.0001269862550543,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877014160156,0.0,0.0,0.0001028635524562,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022888183594,0.0,0.0,7.597468356834725e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,0.0001028635742841,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,0.0004879403859376,288.2170104980469,294.1499938964844,259.1795654296875,258.6110534667969,260.7809143066406,259.17059326171875,286.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041750580072,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.5587158203125,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
