time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.506591796875,0.0,0.0,0.0001268309279112,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.495849609375,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,0.0004873435827903,288.2104797363281,294.1499938964844,259.18359375,258.61749267578125,260.7662048339844,259.1730041503906,286.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484220602791083e-08,0.0010395012795925,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.527099609375,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936218261719,0.0,0.0,0.0001265220053028,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687194824219,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830017089844,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828186035156,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686889648437,0.0,0.0,0.0004861565248575,288.19744873046875,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46352195739746,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936218261719,0.0,0.0,0.0001265220053028,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687194824219,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830017089844,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828186035156,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686889648437,0.0,0.0,0.0004861565248575,288.19744873046875,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46352195739746,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,0.0001262169826077,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560852050781,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,0.000484984513605,288.1844177246094,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39986228942871,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,0.0001262169826077,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560852050781,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,0.000484984513605,288.1844177246094,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39986228942871,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,0.0001259181153727,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434509277344,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45721435546875,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434509277344,0.0,0.0,0.000483836105559,288.17138671875,294.1499938964844,259.2115478515625,258.65985107421875,260.6818542480469,259.19287109375,286.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609382622954854e-09,0.0010320206638425,-0.0242242068052291,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.33666229248047,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,0.0001259181153727,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434509277344,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45721435546875,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434509277344,0.0,0.0,0.000483836105559,288.17138671875,294.1499938964844,259.2115478515625,258.65985107421875,260.6818542480469,259.19287109375,286.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609382622954854e-09,0.0010320206638425,-0.0242242068052291,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.33666229248047,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548034667969,0.0,0.0,0.0001256267423741,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43084716796875,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43084716796875,0.0,0.0,0.000482716539409,288.1584167480469,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.330142880514812e-09,0.0010296328691765,-0.0234930831938982,0.0,0.0,0.0,-0.0094381710514426,60.0,-19.274290084838867,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548034667969,0.0,0.0,0.0001256267423741,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43084716796875,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43084716796875,0.0,0.0,0.000482716539409,288.1584167480469,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.330142880514812e-09,0.0010296328691765,-0.0234930831938982,0.0,0.0,0.0,-0.0094381710514426,60.0,-19.274290084838867,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,0.0001254844974027,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.424560546875,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0001016470923786,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245300292969,0.0,0.0,0.0004821699403692,288.15191650390625,294.1499938964844,259.2265319824219,258.6817932128906,260.6421813964844,259.2051696777344,286.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193806604912425e-09,0.0010284670861437,-0.0231361053884029,0.0,0.0,0.0,-0.0093705831095576,60.0,-19.243640899658203,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,0.0001253448135685,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0001015339221339,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4318542480469,0.0,0.0,7.499262574128807e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4182434082031,0.0,0.0,0.0004816332366317,288.1454467773437,294.1499938964844,259.2314453125,258.68896484375,260.6293334960937,259.2094421386719,286.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.05994301803048e-09,0.0010273224906995,-0.0227855928242206,0.0,0.0,0.0,-0.0093042217195034,60.0,-19.213376998901367,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0001250740606337,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190979003906,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,0.0004805928911082,288.1324768066406,294.1499938964844,259.24102783203125,258.702880859375,260.6041564941406,259.21807861328125,286.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800461692715089e-09,0.0010251036146655,-0.0221061389893293,0.0,0.0,0.0,-0.0091755855828523,60.0,-19.154220581054688,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0001250740606337,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190979003906,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,0.0004805928911082,288.1324768066406,294.1499938964844,259.24102783203125,258.702880859375,260.6041564941406,259.21807861328125,286.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800461692715089e-09,0.0010251036146655,-0.0221061389893293,0.0,0.0,0.0,-0.0091755855828523,60.0,-19.154220581054688,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,0.0001248153566848,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062194824219,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0004795987915713,288.1195373535156,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568804949522,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09722137451172,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,0.0001248153566848,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062194824219,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0004795987915713,288.1195373535156,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568804949522,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09722137451172,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033508300781,0.0,0.0,0.000124570186017,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934936523437,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,0.0004786567587871,288.10662841796875,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.2349548339844,286.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04276657104492,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033508300781,0.0,0.0,0.000124570186017,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934936523437,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,0.0004786567587871,288.10662841796875,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.2349548339844,286.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04276657104492,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905334472656,0.0,0.0,0.0001243395381607,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680419921875,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680419921875,0.0,0.0,0.0004777705180458,288.0937194824219,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427673339844,286.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.991188049316406,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905334472656,0.0,0.0,0.0001243395381607,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680419921875,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680419921875,0.0,0.0,0.0004777705180458,288.0937194824219,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427673339844,286.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.991188049316406,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841247558594,0.0,0.0,0.0001242298458237,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617858886719,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,0.0001006307866191,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617858886719,0.0,0.0,0.0004773490363731,288.0872802734375,294.1499938964844,259.2680969238281,258.74322509765625,260.5211486816406,259.2464599609375,286.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96658134460449,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37774658203125,0.0,0.0,0.0001241240825038,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,7.426227966789156e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,0.0001005451122182,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,0.0004769426304847,288.0808410644531,294.1499938964844,259.2707214355469,258.7474365234375,260.5098571777344,259.2499694824219,286.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890034403601476e-09,0.0010173184564337,-0.0197219382971525,0.0,0.0,0.0,-0.0087242471054196,60.0,-18.942716598510746,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36492919921875,0.0,0.0,0.0001239253761013,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.000100384131656,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554382324219,0.0,0.0,0.0001003841534839,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.0004761790914926,288.06793212890625,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699597404098313e-09,0.0010156900389119,-0.0192231852561235,0.0,0.0,0.0,-0.0086298389360308,60.0,-18.897829055786133,-0.0,-7.033769122699597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36492919921875,0.0,0.0,0.0001239253761013,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.000100384131656,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554382324219,0.0,0.0,0.0001003841534839,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.0004761790914926,288.06793212890625,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699597404098313e-09,0.0010156900389119,-0.0192231852561235,0.0,0.0,0.0,-0.0086298389360308,60.0,-18.897829055786133,-0.0,-7.033769122699597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,0.0001237423712154,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.0001002358912955,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429260253906,0.0,0.0,7.403390191029757e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427734375,0.0,0.0,0.0001002359131234,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.000475475913845,288.0550842285156,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141978273168,7.524210587916969e-09,0.0010141902603209,-0.0187638346105813,0.0,0.0,0.0,-0.0085428925231099,60.0,-18.856664657592773,-0.0,-7.013010616674364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,0.0001237423712154,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.0001002358912955,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429260253906,0.0,0.0,7.403390191029757e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427734375,0.0,0.0,0.0001002359131234,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.000475475913845,288.0550842285156,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141978273168,7.524210587916969e-09,0.0010141902603209,-0.0187638346105813,0.0,0.0,0.0,-0.0085428925231099,60.0,-18.856664657592773,-0.0,-7.013010616674364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3393859863281,0.0,0.0,0.0001235770178027,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,0.0001001019409159,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33026123046875,0.0,0.0,7.393497071461752e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,0.0001001019627437,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,0.0004748405190184,288.0422058105469,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.26544189453125,286.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128425201401,7.365738685649603e-09,0.0010128351859748,-0.0183487758040428,0.0,0.0,0.0,-0.0084643308073282,60.0,-18.81949615478516,-0.0,-6.994280710159728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3393859863281,0.0,0.0,0.0001235770178027,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,0.0001001019409159,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33026123046875,0.0,0.0,7.393497071461752e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,0.0001001019627437,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,0.0004748405190184,288.0422058105469,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.26544189453125,286.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128425201401,7.365738685649603e-09,0.0010128351859748,-0.0183487758040428,0.0,0.0,0.0,-0.0084643308073282,60.0,-18.81949615478516,-0.0,-6.994280710159728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,0.0001234281080542,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055114746094,0.0,0.0,9.998132736654952e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,7.384587661363184e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,9.998134191846476e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055114746094,0.0,0.0,0.0004742683668155,288.0293273925781,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.26788330078125,286.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116221383213,7.223034614867174e-09,0.0010116149205714,-0.0179750062525272,0.0,0.0,0.0,-0.0083935856819152,60.0,-18.78656768798828,-0.0,-6.977435873523063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,0.0001234281080542,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055114746094,0.0,0.0,9.998132736654952e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,7.384587661363184e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,9.998134191846476e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055114746094,0.0,0.0,0.0004742683668155,288.0293273925781,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.26788330078125,286.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116221383213,7.223034614867174e-09,0.0010116149205714,-0.0179750062525272,0.0,0.0,0.0,-0.0083935856819152,60.0,-18.78656768798828,-0.0,-6.977435873523063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0001233600487466,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,9.992619015974924e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,7.380516035482287e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,9.992621198762208e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,0.000474006839795,288.0229187011719,294.1499938964844,259.2721252441406,258.7584228515625,260.4135131835937,259.2684326171875,286.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110642760992,7.157810344438076e-09,0.0010110571747645,-0.01780416816473,0.0,0.0,0.0,-0.0083612510934472,60.0,-18.771747589111328,-0.0,-6.969743537865726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138427734375,0.0,0.0,0.0001232960348716,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,9.987433440983295e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,7.376685971394181e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048400878906,0.0,0.0,9.98743562377058e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,0.00047376085422,288.0164794921875,294.1499938964844,259.26922607421875,258.7559814453125,260.4032592773437,259.2685852050781,286.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105395922437,7.096458531918871e-09,0.001010532490909,-0.0176434721797704,0.0,0.0,0.0,-0.0083308359608054,60.0,-18.757957458496094,-0.0,-6.962511633901158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,0.0001231811766047,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,9.9781304015778e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,7.369814557023346e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.978131856769323e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,0.0004733195237349,288.0036315917969,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.26727294921875,286.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095982579514,6.9863892449006926e-09,0.0010095912730321,-0.0173551719635725,0.0,0.0,0.0,-0.0082762707024812,60.0,-18.73392677307129,-0.0,-6.949546360601745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,0.0001231811766047,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,9.9781304015778e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,7.369814557023346e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.978131856769323e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,0.0004733195237349,288.0036315917969,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.26727294921875,286.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095982579514,6.9863892449006926e-09,0.0010095912730321,-0.0173551719635725,0.0,0.0,0.0,-0.0082762707024812,60.0,-18.73392677307129,-0.0,-6.949546360601745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,0.0001230811030836,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,9.97002425719984e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,7.363827171502635e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,9.970025712391362e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,0.0004729350039269,287.99078369140625,294.1499938964844,259.25,258.73712158203125,260.36285400390625,259.26397705078125,286.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087781120091,6.890489068211991e-09,0.0010087711270898,-0.0171039775013923,0.0,0.0,0.0,-0.0082287276163697,60.0,-18.714168548583984,-0.0,-6.93826009978693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,0.0001230811030836,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,9.97002425719984e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,7.363827171502635e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,9.970025712391362e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,0.0004729350039269,287.99078369140625,294.1499938964844,259.25,258.73712158203125,260.36285400390625,259.26397705078125,286.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087781120091,6.890489068211991e-09,0.0010087711270898,-0.0171039775013923,0.0,0.0,0.0,-0.0082287276163697,60.0,-18.714168548583984,-0.0,-6.93826009978693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756042480469,0.0,0.0,0.0001229989284183,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,9.963367483578622e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,7.358910806942731e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,9.963369666365908e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,0.0004726192564703,287.9779052734375,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2584533691406,286.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008104532957,6.81173695227244e-09,0.001008097664453,-0.0168976988643407,0.0,0.0,0.0,-0.0081896865740418,60.0,-18.69892311096192,-0.0,-6.928998885769033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756042480469,0.0,0.0,0.0001229989284183,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,9.963367483578622e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,7.358910806942731e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,9.963369666365908e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,0.0004726192564703,287.9779052734375,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2584533691406,286.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008104532957,6.81173695227244e-09,0.001008097664453,-0.0168976988643407,0.0,0.0,0.0,-0.0081896865740418,60.0,-18.69892311096192,-0.0,-6.928998885769033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0001229339832207,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430114746094,0.0,0.0,9.958106238627806e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,7.355024717980996e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,9.95810842141509e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430114746094,0.0,0.0,0.0004723696911241,287.9650573730469,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.25103759765625,286.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075721656903,6.749495629065905e-09,0.0010075654136016,-0.0167346652597188,0.0,0.0,0.0,-0.0081588309258222,60.0,-18.687292098999023,-0.0,-6.921683848304383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0001229339832207,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430114746094,0.0,0.0,9.958106238627806e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,7.355024717980996e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,9.95810842141509e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430114746094,0.0,0.0,0.0004723696911241,287.9650573730469,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.25103759765625,286.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075721656903,6.749495629065905e-09,0.0010075654136016,-0.0167346652597188,0.0,0.0,0.0,-0.0081588309258222,60.0,-18.687292098999023,-0.0,-6.921683848304383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
