time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564697265625,0.0,0.0,0.000122907149489,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367553710937,0.0,0.0,9.95593291008845e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,7.353419641731307e-05,290.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.955935092875734e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367553710937,0.0,0.0,0.0004722666053567,287.9586181640625,294.1499938964844,259.21484375,258.7001647949219,260.3131103515625,259.24664306640625,286.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073522571474,6.723784640172425e-09,0.001007345621474,-0.0166673194617033,0.0,0.0,0.0,-0.008146084845066,60.0,-18.682802200317383,-0.0,-6.918662620591931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500915527344,0.0,0.0,0.0001228838955285,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,9.954049164662138e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,7.352028478635475e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416076660156,0.0,0.0,9.954051347449422e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,0.0004721772565972,287.95220947265625,294.1499938964844,259.2071533203125,258.69195556640625,260.3032531738281,259.2418212890625,286.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071616852656,6.701500687711359e-09,0.0010071550495922,-0.0166089497506618,0.0,0.0,0.0,-0.0081350374966859,60.0,-18.67902374267578,-0.0,-6.916045691696128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373046875,0.0,0.0,0.0001228467735927,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179870605469,0.0,0.0,9.951042738975956e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290954589844,0.0,0.0,7.349807128775865e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.95104419416748e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179870605469,0.0,0.0,0.0004720346187241,287.9393310546875,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.231201171875,286.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068574920296,6.665929142002369e-09,0.0010068508563563,-0.0165157727897167,0.0,0.0,0.0,-0.0081174029037356,60.0,-18.67336082458496,-0.0,-6.911868410952593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373046875,0.0,0.0,0.0001228467735927,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179870605469,0.0,0.0,9.951042738975956e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290954589844,0.0,0.0,7.349807128775865e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.95104419416748e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179870605469,0.0,0.0,0.0004720346187241,287.9393310546875,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.231201171875,286.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068574920296,6.665929142002369e-09,0.0010068508563563,-0.0165157727897167,0.0,0.0,0.0,-0.0081174029037356,60.0,-18.67336082458496,-0.0,-6.911868410952593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245483398437,0.0,0.0,0.0001228207111125,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,9.94893125607632e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164306640625,0.0,0.0,7.348247891059145e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,9.948932711267844e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,0.0004719344724435,287.92645263671875,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.2192687988281,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066438699141,6.640951788483562e-09,0.0010066372342407,-0.0164503473788499,0.0,0.0,0.0,-0.0081050209701061,60.0,-18.670066833496094,-0.0,-6.908936001082111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245483398437,0.0,0.0,0.0001228207111125,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,9.94893125607632e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164306640625,0.0,0.0,7.348247891059145e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,9.948932711267844e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,0.0004719344724435,287.92645263671875,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.2192687988281,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066438699141,6.640951788483562e-09,0.0010066372342407,-0.0164503473788499,0.0,0.0,0.0,-0.0081050209701061,60.0,-18.670066833496094,-0.0,-6.908936001082111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,0.0001228045730385,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,9.947624494088814e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,7.347283099079505e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.947625949280336e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,0.0004718724812846,287.91357421875,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.2061462402344,286.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625495263534731e-09,0.0010065049864351,-0.0164098590612411,0.0,0.0,0.0,-0.0080973580479621,60.0,-18.668922424316406,-0.0,-6.90712127493498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,0.0001228045730385,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,9.947624494088814e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,7.347283099079505e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.947625949280336e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,0.0004718724812846,287.91357421875,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.2061462402344,286.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625495263534731e-09,0.0010065049864351,-0.0164098590612411,0.0,0.0,0.0,-0.0080973580479621,60.0,-18.668922424316406,-0.0,-6.90712127493498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990051269531,0.0,0.0,0.0001227969623869,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,9.947008220478892e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,7.346827624132857e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,9.947009675670417e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.000471843231935,287.9006652832031,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.1920471191406,286.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618205539155042e-09,0.0010064427042379,-0.0163907650858163,0.0,0.0,0.0,-0.0080937445163726,60.0,-18.669492721557617,-0.0,-6.906265781481127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990051269531,0.0,0.0,0.0001227969623869,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,9.947008220478892e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,7.346827624132857e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,9.947009675670417e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.000471843231935,287.9006652832031,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.1920471191406,286.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618205539155042e-09,0.0010064427042379,-0.0163907650858163,0.0,0.0,0.0,-0.0080937445163726,60.0,-18.669492721557617,-0.0,-6.906265781481127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925964355469,0.0,0.0,0.0001227957982337,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,9.946912905434148e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847229003906,0.0,0.0,7.346757047343999e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,9.946915088221432e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,0.0004718387208413,287.89422607421875,294.1499938964844,259.1303405761719,258.6080017089844,260.215087890625,259.18463134765625,286.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064396774396,6.61708510207859e-09,0.0010064330417662,-0.0163878295570611,0.0,0.0,0.0,-0.0080931885167956,60.0,-18.67046165466309,-0.0,-6.906134331075009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.0001227967877639,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,9.946992940967904e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,7.346816710196435e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1782531738281,0.0,0.0,9.946995123755188e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,0.0004718425334431,287.8877868652344,294.1499938964844,259.1211242675781,258.5977478027344,260.2053527832031,259.17694091796875,286.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.6180350088984605e-09,0.0010064411908388,-0.0163903180509805,0.0,0.0,0.0,-0.0080936597660183,60.0,-18.67182350158692,-0.0,-6.906245886284523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,0.0001228034088853,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,0.0004718679992947,287.8748779296875,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1610717773437,286.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624387705045365e-09,0.0010064954403787,-0.0164069589227437,0.0,0.0,0.0,-0.0080968085676431,60.0,-18.675479888916016,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,0.0001228034088853,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,0.0004718679992947,287.8748779296875,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1610717773437,286.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624387705045365e-09,0.0010064954403787,-0.0164069589227437,0.0,0.0,0.0,-0.0080968085676431,60.0,-18.675479888916016,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.0001228164182975,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,9.948583465302364e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,7.347991049755365e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,9.948584920493886e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,0.0004719179705716,287.8619384765625,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444091796875,286.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636855509611905e-09,0.0010066020768135,-0.0164396166801452,0.0,0.0,0.0,-0.0081029897555708,60.0,-18.680479049682617,-0.0,-6.908454963650001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.0001228164182975,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,9.948583465302364e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,7.347991049755365e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,9.948584920493886e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,0.0004719179705716,287.8619384765625,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444091796875,286.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636855509611905e-09,0.0010066020768135,-0.0164396166801452,0.0,0.0,0.0,-0.0081029897555708,60.0,-18.680479049682617,-0.0,-6.908454963650001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,0.0001228344335686,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,9.950044477591292e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,0.0004719871794804,287.8489990234375,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.1271667480469,286.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654121698090876e-09,0.0010067496914416,-0.0164848435670137,0.0,0.0,0.0,-0.0081115495413541,60.0,-18.686437606811523,-0.0,-6.910482142075125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,0.0001228344335686,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,9.950044477591292e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,0.0004719871794804,287.8489990234375,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.1271667480469,286.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654121698090876e-09,0.0010067496914416,-0.0164848435670137,0.0,0.0,0.0,-0.0081115495413541,60.0,-18.686437606811523,-0.0,-6.910482142075125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,0.0001228573382832,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.951898391591384e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,9.951899846782908e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,0.0004720751894637,287.8360595703125,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069441050291,6.676078356804282e-09,0.0010069374693557,-0.0165423583239316,0.0,0.0,0.0,-0.0081224339082837,60.0,-18.69344139099121,-0.0,-6.913059991120464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,0.0001228573382832,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.951898391591384e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,9.951899846782908e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,0.0004720751894637,287.8360595703125,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069441050291,6.676078356804282e-09,0.0010069374693557,-0.0165423583239316,0.0,0.0,0.0,-0.0081224339082837,60.0,-18.69344139099121,-0.0,-6.913059991120464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,0.0001228703185915,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,9.95295195025392e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,0.000472125102533,287.82958984375,294.1499938964844,259.0347595214844,258.5003662109375,260.1176452636719,259.1002197265625,286.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.688525733267171e-09,0.0010070438729599,-0.0165749620646238,0.0,0.0,0.0,-0.0081286048516631,60.0,-18.69723892211914,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,0.0001228843029821,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,0.0004721787991002,287.8231201171875,294.1499938964844,259.02496337890625,258.4891662597656,260.10791015625,259.0910339355469,286.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701925681085186e-09,0.0010071584256365,-0.0166100617498159,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.70121383666992,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0001229147455887,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.0004722957964986,287.8101501464844,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731103230350754e-09,0.0010074079036712,-0.0166864898055791,0.0,0.0,0.0,-0.0081497123464941,60.0,-18.709611892700195,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0001229147455887,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.0004722957964986,287.8101501464844,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731103230350754e-09,0.0010074079036712,-0.0166864898055791,0.0,0.0,0.0,-0.0081497123464941,60.0,-18.709611892700195,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0001229476911248,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,0.0004724223690573,287.7971496582031,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762682858152402e-09,0.0010076779872179,-0.0167692080140113,0.0,0.0,0.0,-0.0081653669476509,60.0,-18.71845817565918,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0001229476911248,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,0.0004724223690573,287.7971496582031,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762682858152402e-09,0.0010076779872179,-0.0167692080140113,0.0,0.0,0.0,-0.0081653669476509,60.0,-18.71845817565918,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,0.0001229825866175,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,0.000472556479508,287.7841796875,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796128548813841e-09,0.0010079640196636,-0.0168568156659603,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.727615356445312,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,0.0001229825866175,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,0.000472556479508,287.7841796875,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796128548813841e-09,0.0010079640196636,-0.0168568156659603,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.727615356445312,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0001230183406732,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,0.0004726938786916,287.7711486816406,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.736879348754883,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0001230183406732,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,0.0004726938786916,287.7711486816406,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.736879348754883,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0001230363996,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,7.3611518018879e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,0.0004727632331196,287.7646484375,294.1499938964844,258.9376220703125,258.3878479003906,260.0201110839844,259.0052490234375,286.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.741514205932617,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,0.0001230542548,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,0.0004728318599518,287.7581481933594,294.1499938964844,258.9281921386719,258.3767395019531,260.0103759765625,258.99560546875,286.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74610137939453,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,0.0001230888738064,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,0.000472964864457,287.7451171875,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75498390197754,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,0.0001230888738064,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,0.000472964864457,287.7451171875,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75498390197754,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0001231217902386,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251159667969,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,0.000473091378808,287.7320556640625,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76346206665039,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0001231217902386,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251159667969,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,0.000473091378808,287.7320556640625,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76346206665039,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,0.0001231509668286,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,0.0004732034576591,287.7190246582031,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.7711238861084,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,0.0001231509668286,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,0.0004732034576591,287.7190246582031,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.7711238861084,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0001231762289535,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,0.0004733005480375,287.7059631347656,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77796173095703,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
