time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0001231762289535,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,0.0004733005480375,287.7059631347656,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77796173095703,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0001231862988788,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,0.000473339256132,287.69940185546875,294.1499938964844,258.8483581542969,258.2810363769531,259.9228210449219,258.9107971191406,286.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.78082275390625,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0001231954374816,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,0.0004733743262477,287.69287109375,294.1499938964844,258.8402404785156,258.2710876464844,259.91314697265625,258.9017944335937,286.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.783496856689453,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.000123207544675,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,0.0004734208632726,287.6797790527344,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.787595748901367,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.000123207544675,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,0.0004734208632726,287.6797790527344,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.787595748901367,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672241210937,0.0,0.0,0.0001232118956977,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,0.0004734375979751,287.66668701171875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79009056091309,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672241210937,0.0,0.0,0.0001232118956977,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,0.0004734375979751,287.66668701171875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79009056091309,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,0.0001232073991559,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,0.000473420281196,287.6535949707031,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.7907943725586,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,0.0001232073991559,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,0.000473420281196,287.6535949707031,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.7907943725586,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,0.0001231928326888,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,0.00047336431453,287.6405029296875,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78948783874512,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,0.0001231928326888,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,0.00047336431453,287.6405029296875,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78948783874512,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,0.0001231812348123,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.0004733197856694,287.6339416503906,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,258.8278503417969,286.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.787899017333984,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,0.0001231671340065,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,9.976993896998464e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,0.0004732655943371,287.6273803710937,294.1499938964844,258.7705993652344,258.1825866699219,259.8175048828125,258.820556640625,286.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78578758239746,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,0.0001231293717864,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,0.0004731204826384,287.6142578125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936838659044042e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.779584884643555,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,0.0001231293717864,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,0.0004731204826384,287.6142578125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936838659044042e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.779584884643555,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90234375,0.0,0.050000000745058,0.0001230805792147,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.050000000745058,0.0004729330248665,287.6011657714844,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9754943847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087167477077e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.77099800109864,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90234375,0.0,0.050000000745058,0.0001230805792147,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.050000000745058,0.0004729330248665,287.6011657714844,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9754943847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087167477077e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.77099800109864,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.589111328125,0.6355147957801819,0.050000000745058,0.0530860051512718,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862121582031,0.6355147957801819,0.050000000745058,0.0430016294121742,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5878601074219,0.6355147957801819,0.050000000745058,0.0317608565092086,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5878601074219,0.6355147957801819,0.050000000745058,0.0430016294121742,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862121582031,0.6355147957801819,0.050000000745058,0.2039812058210373,286.3577880859375,291.1499938964844,258.7456359863281,258.1480407714844,279.67047119140625,284.5443725585937,285.7818603515625,1.0,0.1097078844904899,0.1654556393623352,0.1654556393623352,1.0,1.0,-0.4350611865520477,0.0069427825510501,0.4281184077262878,-0.1129220500588417,0.0,0.0,0.0,10.191241264343262,60.0,-543.37548828125,-0.0,12.276460647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.6324427127838135,0.050000000745058,0.0588025078177452,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112976074219,0.6324427127838135,0.050000000745058,0.0476322099566459,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.6324427127838135,0.050000000745058,0.0351809859275817,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.6324427127838135,0.050000000745058,0.0476322099566459,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112976074219,0.6324427127838135,0.050000000745058,0.225946694612503,285.5331115722656,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.24932861328125,1.0,0.121082067489624,0.3309112787246704,0.3309112787246704,1.0,1.0,-0.4819605946540832,0.0594718717038631,0.4224887192249298,-0.0721002966165542,0.0,0.0,0.0,12.523816108703612,60.0,-884.76318359375,-0.0,16.677148818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369846729636975e-21,7.540479913218233e-21,-2.603495038306144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.0593801774084568,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.2281663715839386,284.7011413574219,291.1499938964844,258.7347412109375,258.1310729980469,279.65594482421875,291.22369384765625,284.4723205566406,1.0,0.1405638307332992,0.5835256576538086,0.5835256576538086,1.0,1.0,-0.4866986870765686,0.1733878552913665,0.313310831785202,0.0403465740382671,0.0,0.0,1.0,20.06606674194336,60.0,-1270.075439453125,-3324.227294921875,23.176097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,303.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,3974.15625,18000.0,0.0,0.0,0.000115230854135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487595573067665,0.0487605221569538,-9.63947172749613e-07,0.0,1.1694466905964873e-07,0.0,0.0,0.4621485471725464,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.0593801774084568,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.5716120004653931,0.050000000745058,0.2281663715839386,284.7011413574219,291.1499938964844,258.7347412109375,258.1310729980469,279.65594482421875,291.22369384765625,284.4723205566406,1.0,0.1405638307332992,0.5835256576538086,0.5835256576538086,1.0,1.0,-0.4866986870765686,0.1733878552913665,0.313310831785202,0.0403465740382671,0.0,0.0,1.0,20.06606674194336,60.0,-1270.075439453125,-3324.227294921875,23.176097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,303.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,3974.15625,18000.0,0.0,0.0,0.000115230854135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487595573067665,0.0487605221569538,-9.63947172749613e-07,0.0,1.1694466905964873e-07,0.0,0.0,0.4621485471725464,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44146728515625,297.1499938964844,293.1499938964844,0.0017852345481514,-168.78428649902344,284.7668151855469,0.5497803092002869,0.050000000745058,0.0595582947134971,290.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.5497803092002869,0.050000000745058,0.0482444241642952,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.5497803092002869,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.5497803092002869,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.5497803092002869,0.050000000745058,0.228850781917572,284.4640197753906,291.1499938964844,258.7317810058594,258.1260070800781,279.52081298828125,291.21636962890625,284.7977600097656,1.0,0.148961141705513,0.5920525193214417,0.5920525193214417,1.0,1.0,-0.4881587028503418,0.1762636452913284,0.3118950426578522,0.0429963134229183,0.0,0.0,1.0,23.728496551513672,60.0,1478.15478515625,-7387.421875,26.32514190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57177734375,308.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,4345.26708984375,19080.0,0.0,0.0,0.0153900496661663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637590229511261,0.637593686580658,-3.45127705259074e-06,0.0,1.561894350743387e-05,0.0,0.0,29.48056030273437,0.0,0.0,0.0,0.3959914147853851,4.0,0.0,1.0
453960,290.4437255859375,297.1499938964844,293.1499938964844,0.0011094572255387,-100.72476196289062,286.95672607421875,0.5329370498657227,0.050000000745058,0.0597284957766532,290.9464416503906,297.1499938964844,293.1499938964844,0.0008953347569331,-85.59716033935547,286.6468200683594,0.5329370498657227,0.050000000745058,0.0483822934329509,290.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87030029296875,0.5329370498657227,0.050000000745058,0.0357349961996078,290.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.5329370498657227,0.050000000745058,0.0483822934329509,291.21539306640625,297.1499938964844,293.1499938964844,0.000700899050571,-317.8591003417969,286.3569030761719,0.5329370498657227,0.050000000745058,0.2295047789812088,285.5694274902344,291.1499938964844,258.7291259765625,258.1212463378906,279.4168395996094,291.21441650390625,286.2836608886719,1.0,0.1565225720405578,0.5974379777908325,0.5974379777908325,1.0,1.0,-0.4895538091659546,0.178196832537651,0.3113569915294647,0.0447488911449909,0.0,0.0,1.0,27.23136329650879,60.0,2625.5380859375,-7610.744140625,29.35447120666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.177490234375,308.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,9828.2998046875,19080.0,0.0,0.0,0.0339245684444904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006878137588501,1.0068864822387695,-8.378978236578405e-06,0.0,3.44291256624274e-05,0.0,0.0,113.5701675415039,0.0,0.0,0.0,0.5670121908187866,4.0,0.0,1.0
454020,290.48223876953125,297.1499938964844,293.1499938964844,0.0020886226557195,-178.0040283203125,290.597900390625,0.5099942088127136,0.050000000745058,0.060038786381483,290.9643249511719,297.1499938964844,293.1499938964844,0.0017328382236883,-155.5237274169922,290.0845642089844,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4343566894531,297.1499938964844,293.1499938964844,0.0016339818248525,-108.31648254394533,289.8802795410156,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2287292480469,297.1499938964844,293.1499938964844,0.0018088181968778,-162.34231567382812,290.13055419921875,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2417297363281,297.1499938964844,293.1499938964844,0.0014226444764062,-605.6792602539062,289.63653564453125,0.5099942088127136,0.050000000745058,0.2306970506906509,287.7036437988281,291.1499938964844,258.72479248046875,258.1125183105469,279.295166015625,291.2365417480469,288.05615234375,1.0,0.1693554818630218,0.6051369905471802,0.6051369905471802,1.0,1.0,-0.4920971989631653,0.1810401082038879,0.3110570907592773,0.04736864939332,0.0,0.0,1.0,33.61842727661133,60.0,2332.147705078125,-7347.22509765625,34.921871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0407409667969,306.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,16168.115234375,19080.0,0.0,0.0,0.0717382952570915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293279051780701,1.2932928800582886,-1.38130808409187e-05,0.0,7.280524732777849e-05,0.0,0.0,240.509521484375,0.0,0.0,0.0,0.7109273076057434,4.0,0.0,1.0
454080,290.48223876953125,297.1499938964844,293.1499938964844,0.0020886226557195,-178.0040283203125,290.597900390625,0.5099942088127136,0.050000000745058,0.060038786381483,290.9643249511719,297.1499938964844,293.1499938964844,0.0017328382236883,-155.5237274169922,290.0845642089844,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4343566894531,297.1499938964844,293.1499938964844,0.0016339818248525,-108.31648254394533,289.8802795410156,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2287292480469,297.1499938964844,293.1499938964844,0.0018088181968778,-162.34231567382812,290.13055419921875,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2417297363281,297.1499938964844,293.1499938964844,0.0014226444764062,-605.6792602539062,289.63653564453125,0.5099942088127136,0.050000000745058,0.2306970506906509,287.7036437988281,291.1499938964844,258.72479248046875,258.1125183105469,279.295166015625,291.2365417480469,288.05615234375,1.0,0.1693554818630218,0.6051369905471802,0.6051369905471802,1.0,1.0,-0.4920971989631653,0.1810401082038879,0.3110570907592773,0.04736864939332,0.0,0.0,1.0,33.61842727661133,60.0,2332.147705078125,-7347.22509765625,34.921871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0407409667969,306.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,16168.115234375,19080.0,0.0,0.0,0.0717382952570915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293279051780701,1.2932928800582886,-1.38130808409187e-05,0.0,7.280524732777849e-05,0.0,0.0,240.509521484375,0.0,0.0,0.0,0.7109273076057434,4.0,0.0,1.0
454140,290.536376953125,297.1499938964844,293.1499938964844,0.0029454762116074,-241.2541046142578,292.9853820800781,0.4958028197288513,0.050000000745058,0.0603036731481552,290.9952697753906,297.1499938964844,293.1499938964844,0.0024701196234673,-213.24562072753903,292.31610107421875,0.4958028197288513,0.050000000745058,0.048848208039999,290.4828796386719,297.1499938964844,293.1499938964844,0.0025484128855168,-162.4803466796875,292.3910522460937,0.4958028197288513,0.050000000745058,0.0360791198909282,290.2771301269531,297.1499938964844,293.1499938964844,0.0027963635511696,-241.2857360839844,292.7375793457031,0.4958028197288513,0.050000000745058,0.048848208039999,291.2817687988281,297.1499938964844,293.1499938964844,0.0020489743910729,-839.2769165039062,291.7230529785156,0.4958028197288513,0.050000000745058,0.2317148745059967,288.9007568359375,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.27520751953125,289.1498718261719,1.0,0.1795238405466079,0.6104022860527039,0.6104022860527039,1.0,1.0,-0.4942684769630432,0.183033287525177,0.3112351894378662,0.0493261702358722,0.0,0.0,1.0,39.07246398925781,60.0,1708.7281494140625,-7094.21826171875,39.72062683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7252197265625,305.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.623046875,20160.0,0.0,0.0,0.1082236543297767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739731311798096,1.3739887475967407,-1.5590578186674975e-05,0.0,0.0001098332504625,0.0,0.0,288.3968505859375,0.0,0.0,0.0,0.7664337754249573,4.0,0.0,1.0
454200,290.536376953125,297.1499938964844,293.1499938964844,0.0029454762116074,-241.2541046142578,292.9853820800781,0.4958028197288513,0.050000000745058,0.0603036731481552,290.9952697753906,297.1499938964844,293.1499938964844,0.0024701196234673,-213.24562072753903,292.31610107421875,0.4958028197288513,0.050000000745058,0.048848208039999,290.4828796386719,297.1499938964844,293.1499938964844,0.0025484128855168,-162.4803466796875,292.3910522460937,0.4958028197288513,0.050000000745058,0.0360791198909282,290.2771301269531,297.1499938964844,293.1499938964844,0.0027963635511696,-241.2857360839844,292.7375793457031,0.4958028197288513,0.050000000745058,0.048848208039999,291.2817687988281,297.1499938964844,293.1499938964844,0.0020489743910729,-839.2769165039062,291.7230529785156,0.4958028197288513,0.050000000745058,0.2317148745059967,288.9007568359375,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.27520751953125,289.1498718261719,1.0,0.1795238405466079,0.6104022860527039,0.6104022860527039,1.0,1.0,-0.4942684769630432,0.183033287525177,0.3112351894378662,0.0493261702358722,0.0,0.0,1.0,39.07246398925781,60.0,1708.7281494140625,-7094.21826171875,39.72062683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7252197265625,305.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.623046875,20160.0,0.0,0.0,0.1082236543297767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739731311798096,1.3739887475967407,-1.5590578186674975e-05,0.0,0.0001098332504625,0.0,0.0,288.3968505859375,0.0,0.0,0.0,0.7664337754249573,4.0,0.0,1.0
454260,290.5929870605469,297.1499938964844,293.1499938964844,0.0036919936537742,-292.05181884765625,294.8208923339844,0.4860934615135193,0.050000000745058,0.0605229288339614,291.0297241210937,297.1499938964844,293.1499938964844,0.0031074625439941,-259.7927551269531,294.0321350097656,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5342712402344,297.1499938964844,293.1499938964844,0.0033380892127752,-205.89474487304688,294.3217163085937,0.4860934615135193,0.050000000745058,0.036210298538208,290.3280029296875,297.1499938964844,293.1499938964844,0.0036584283225238,-304.8355712890625,294.7495422363281,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3258972167969,297.1499938964844,293.1499938964844,0.0025783556047827,-1023.886474609375,293.3102111816406,0.4860934615135193,0.050000000745058,0.2325573563575744,289.8041381835937,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.31903076171875,290.0010070800781,1.0,0.1874925047159195,0.6144172549247742,0.6144172549247742,1.0,1.0,-0.4960657358169555,0.1845202594995498,0.3115454614162445,0.0509589537978172,0.0,0.0,1.0,43.58868789672852,48.0,1250.81884765625,-6994.4130859375,43.72528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1246337890625,304.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,19753.375,20160.0,0.0,0.0,0.1413461416959762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294989109039309,1.4295158386230469,-1.6876150766620412e-05,0.0,0.000143448356539,0.0,0.0,324.793701171875,0.0,0.0,0.0,0.7810341715812683,4.0,0.0,1.0
454320,290.5929870605469,297.1499938964844,293.1499938964844,0.0036919936537742,-292.05181884765625,294.8208923339844,0.4860934615135193,0.050000000745058,0.0605229288339614,291.0297241210937,297.1499938964844,293.1499938964844,0.0031074625439941,-259.7927551269531,294.0321350097656,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5342712402344,297.1499938964844,293.1499938964844,0.0033380892127752,-205.89474487304688,294.3217163085937,0.4860934615135193,0.050000000745058,0.036210298538208,290.3280029296875,297.1499938964844,293.1499938964844,0.0036584283225238,-304.8355712890625,294.7495422363281,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3258972167969,297.1499938964844,293.1499938964844,0.0025783556047827,-1023.886474609375,293.3102111816406,0.4860934615135193,0.050000000745058,0.2325573563575744,289.8041381835937,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.31903076171875,290.0010070800781,1.0,0.1874925047159195,0.6144172549247742,0.6144172549247742,1.0,1.0,-0.4960657358169555,0.1845202594995498,0.3115454614162445,0.0509589537978172,0.0,0.0,1.0,43.58868789672852,48.0,1250.81884765625,-6994.4130859375,43.72528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1246337890625,304.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,19753.375,20160.0,0.0,0.0,0.1413461416959762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294989109039309,1.4295158386230469,-1.6876150766620412e-05,0.0,0.000143448356539,0.0,0.0,324.793701171875,0.0,0.0,0.0,0.7810341715812683,4.0,0.0,1.0
454380,290.6473693847656,297.1499938964844,293.1499938964844,0.0043556168675422,-333.2945861816406,296.30322265625,0.4838113188743591,0.050000000745058,0.0605775229632854,291.0639038085937,297.1499938964844,293.1499938964844,0.0036647277884185,-297.70074462890625,295.4189147949219,0.4838113188743591,0.050000000745058,0.0490700379014015,290.5846252441406,297.1499938964844,293.1499938964844,0.004033459816128,-241.1031188964844,295.878662109375,0.4838113188743591,0.050000000745058,0.0362429618835449,290.3775329589844,297.1499938964844,293.1499938964844,0.0044308793731033,-356.6228332519531,296.3770751953125,0.4838113188743591,0.050000000745058,0.0490700379014015,291.36981201171875,297.1499938964844,293.1499938964844,0.0030282540246844,-1171.210693359375,294.5804443359375,0.4838113188743591,0.050000000745058,0.2327671200037002,290.52862548828125,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3631286621094,290.689208984375,1.0,0.188943475484848,0.6178286075592041,0.6178286075592041,1.0,1.0,-0.4965135455131531,0.1853001415729522,0.3112134039402008,0.0523218438029289,0.0,0.0,1.0,44.71881866455078,36.0,951.2802124023438,-7005.2412109375,44.73134231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1094055175781,304.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,20049.890625,20160.0,0.0,0.0,0.1698004007339477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401880502700806,1.4402050971984863,-1.7129477782873437e-05,0.0,0.0001723258174024,0.0,0.0,332.1343078613281,0.0,0.0,0.0,0.7863890528678894,4.0,0.0,1.0
454440,290.6473693847656,297.1499938964844,293.1499938964844,0.0043556168675422,-333.2945861816406,296.30322265625,0.4838113188743591,0.050000000745058,0.0605775229632854,291.0639038085937,297.1499938964844,293.1499938964844,0.0036647277884185,-297.70074462890625,295.4189147949219,0.4838113188743591,0.050000000745058,0.0490700379014015,290.5846252441406,297.1499938964844,293.1499938964844,0.004033459816128,-241.1031188964844,295.878662109375,0.4838113188743591,0.050000000745058,0.0362429618835449,290.3775329589844,297.1499938964844,293.1499938964844,0.0044308793731033,-356.6228332519531,296.3770751953125,0.4838113188743591,0.050000000745058,0.0490700379014015,291.36981201171875,297.1499938964844,293.1499938964844,0.0030282540246844,-1171.210693359375,294.5804443359375,0.4838113188743591,0.050000000745058,0.2327671200037002,290.52862548828125,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3631286621094,290.689208984375,1.0,0.188943475484848,0.6178286075592041,0.6178286075592041,1.0,1.0,-0.4965135455131531,0.1853001415729522,0.3112134039402008,0.0523218438029289,0.0,0.0,1.0,44.71881866455078,36.0,951.2802124023438,-7005.2412109375,44.73134231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1094055175781,304.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,20049.890625,20160.0,0.0,0.0,0.1698004007339477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401880502700806,1.4402050971984863,-1.7129477782873437e-05,0.0,0.0001723258174024,0.0,0.0,332.1343078613281,0.0,0.0,0.0,0.7863890528678894,4.0,0.0,1.0
454500,290.6731262207031,297.1499938964844,293.1499938964844,0.0046650790609419,-351.15350341796875,296.9486694335937,0.4850315153598785,0.050000000745058,0.0605482421815395,291.0802917480469,297.1499938964844,293.1499938964844,0.0039207721129059,-314.1626892089844,296.02313232421875,0.4850315153598785,0.050000000745058,0.0490463189780712,290.6085205078125,297.1499938964844,293.1499938964844,0.0043566366657614,-256.3816223144531,296.556396484375,0.4850315153598785,0.050000000745058,0.0362254455685615,290.4012451171875,297.1499938964844,293.1499938964844,0.004794368520379,-379.0997009277344,297.086181640625,0.4850315153598785,0.050000000745058,0.0490463189780712,291.3909606933594,297.1499938964844,293.1499938964844,0.0032301519531756,-1234.2806396484375,295.1300964355469,0.4850315153598785,0.050000000745058,0.2326546311378479,290.8426513671875,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.3844909667969,290.9909973144531,1.0,0.1877529770135879,0.6194126009941101,0.6194126009941101,1.0,1.0,-0.4962736964225769,0.1854683458805084,0.3108053505420685,0.052930574864149,0.0,0.0,1.0,44.12046813964844,36.0,852.510498046875,-7048.916015625,44.19782257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2779846191406,305.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,20102.7578125,21240.0,0.0,0.0,0.1820434182882309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420855045318604,1.4421026706695557,-1.7174645108752884e-05,0.0,0.0001847509265644,0.0,0.0,333.4488525390625,0.0,0.0,0.0,0.8023395538330078,4.0,0.0,1.0
454560,290.6979064941406,297.1499938964844,293.1499938964844,0.0049620172940194,-367.3742980957031,297.5453491210937,0.4875441789627075,0.050000000745058,0.0604886300861835,291.0960693359375,297.1499938964844,293.1499938964844,0.0041641253046691,-329.1626892089844,296.5824890136719,0.4875441789627075,0.050000000745058,0.0489980317652225,290.6312866210937,297.1499938964844,293.1499938964844,0.0046668765135109,-270.3167724609375,297.183349609375,0.4875441789627075,0.050000000745058,0.036189779639244,290.4241027832031,297.1499938964844,293.1499938964844,0.0051463190466165,-399.5956115722656,297.74188232421875,0.4875441789627075,0.050000000745058,0.0489980317652225,291.411376953125,297.1499938964844,293.1499938964844,0.0034189706202596,-1291.2440185546875,295.6372985839844,0.4875441789627075,0.050000000745058,0.232425570487976,291.1347961425781,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4051513671875,291.2751159667969,1.0,0.1854760348796844,0.6209479570388794,0.6209479570388794,1.0,1.0,-0.4957851469516754,0.1855197846889495,0.3102653622627258,0.0535051859915256,0.0,0.0,0.9928967356681824,42.89830017089844,25.0,785.6838989257812,-7125.17822265625,43.10995101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5392761230469,305.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20890.05078125,21240.0,0.0,0.0,0.19292713701725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695717096328735,1.4695895910263062,-1.7838674466474913e-05,0.0,0.0001957965141627,0.0,0.0,352.9225158691406,0.0,0.0,0.0,0.8027452230453491,4.0,0.0,1.0
454620,290.7440490722656,297.1499938964844,293.1499938964844,0.0055240588262677,-395.3775634765625,298.6258544921875,0.4957263171672821,0.050000000745058,0.0603052712976932,291.1257019042969,297.1499938964844,293.1499938964844,0.004617070313543,-355.1199035644531,297.59844970703125,0.4957263171672821,0.050000000745058,0.0488495044410228,290.6734313964844,297.1499938964844,293.1499938964844,0.0052544111385941,-294.5133361816406,298.3193359375,0.4957263171672821,0.050000000745058,0.0360800772905349,290.46649169921875,297.1499938964844,293.1499938964844,0.0058230399154126,-435.2481994628906,298.9296264648437,0.4957263171672821,0.050000000745058,0.0488495044410228,291.4498291015625,297.1499938964844,293.1499938964844,0.0037618225906044,-1388.52880859375,296.5564880371094,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6795959472656,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.444091796875,291.8088073730469,1.0,0.1785156726837158,0.6239281296730042,0.6239281296730042,1.0,1.0,-0.4942823648452759,0.1853711009025573,0.3089112639427185,0.0545879676938056,0.0,0.0,0.8854302763938904,39.13528060913086,25.0,701.3594360351562,-7275.7578125,39.77373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2799072265625,306.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,22203.103515625,21240.0,0.0,0.0,0.2105664759874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413672924041748,1.4136899709701538,-1.7156917238025926e-05,0.0,0.0002136982075171,0.0,0.0,322.4848937988281,0.0,0.0,0.0,0.7746695280075073,4.0,0.0,1.0
