time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7440490722656,297.1499938964844,293.1499938964844,0.0055240588262677,-395.3775634765625,298.6258544921875,0.4957263171672821,0.050000000745058,0.0603052712976932,291.1257019042969,297.1499938964844,293.1499938964844,0.004617070313543,-355.1199035644531,297.59844970703125,0.4957263171672821,0.050000000745058,0.0488495044410228,290.6734313964844,297.1499938964844,293.1499938964844,0.0052544111385941,-294.5133361816406,298.3193359375,0.4957263171672821,0.050000000745058,0.0360800772905349,290.46649169921875,297.1499938964844,293.1499938964844,0.0058230399154126,-435.2481994628906,298.9296264648437,0.4957263171672821,0.050000000745058,0.0488495044410228,291.4498291015625,297.1499938964844,293.1499938964844,0.0037618225906044,-1388.52880859375,296.5564880371094,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6795959472656,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.444091796875,291.8088073730469,1.0,0.1785156726837158,0.6239281296730042,0.6239281296730042,1.0,1.0,-0.4942823648452759,0.1853711009025573,0.3089112639427185,0.0545879676938056,0.0,0.0,0.8854302763938904,39.13528060913086,25.0,701.3594360351562,-7275.7578125,39.77373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2799072265625,306.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,22203.103515625,21240.0,0.0,0.0,0.2105664759874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413672924041748,1.4136899709701538,-1.7156917238025926e-05,0.0,0.0002136982075171,0.0,0.0,322.4848937988281,0.0,0.0,0.0,0.7746695280075073,4.0,0.0,1.0
454740,290.78533935546875,297.1499938964844,293.1499938964844,0.006068552378565,-419.5799255371094,299.5835876464844,0.5031083226203918,0.050000000745058,0.0601587444543838,291.1527404785156,297.1499938964844,293.1499938964844,0.0050450190901756,-377.543701171875,298.5005798339844,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058225719258189,-315.4388732910156,299.3256225585937,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064918496645987,-466.1961669921875,299.9824523925781,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040754424408078,-1471.2969970703125,297.3705139160156,0.5031083226203918,0.050000000745058,0.2311580032110214,292.1758728027344,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.2909545898437,1.0,0.1731333136558532,0.6268128752708435,0.6268128752708435,1.0,1.0,-0.493081271648407,0.1852843016386032,0.3077969849109649,0.0557026788592338,0.0,0.0,0.7149510383605957,36.130409240722656,25.0,623.8644409179688,-7357.001953125,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2317199707031,306.7221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,24624.7421875,20160.0,0.0,0.0,0.2226826250553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159440279006958,1.1594539880752563,-1.3732133993471509e-05,0.0,0.0002259945613332,0.0,0.0,200.94219970703125,0.0,0.0,0.0,0.6400198340415955,4.0,0.0,1.0
454800,290.78533935546875,297.1499938964844,293.1499938964844,0.006068552378565,-419.5799255371094,299.5835876464844,0.5031083226203918,0.050000000745058,0.0601587444543838,291.1527404785156,297.1499938964844,293.1499938964844,0.0050450190901756,-377.543701171875,298.5005798339844,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058225719258189,-315.4388732910156,299.3256225585937,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064918496645987,-466.1961669921875,299.9824523925781,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040754424408078,-1471.2969970703125,297.3705139160156,0.5031083226203918,0.050000000745058,0.2311580032110214,292.1758728027344,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.2909545898437,1.0,0.1731333136558532,0.6268128752708435,0.6268128752708435,1.0,1.0,-0.493081271648407,0.1852843016386032,0.3077969849109649,0.0557026788592338,0.0,0.0,0.7149510383605957,36.130409240722656,25.0,623.8644409179688,-7357.001953125,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2317199707031,306.7221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,24624.7421875,20160.0,0.0,0.0,0.2226826250553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159440279006958,1.1594539880752563,-1.3732133993471509e-05,0.0,0.0002259945613332,0.0,0.0,200.94219970703125,0.0,0.0,0.0,0.6400198340415955,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333189606666,-443.4695434570313,300.4265441894531,0.5094307661056519,0.050000000745058,0.0600480064749717,291.17724609375,297.1499938964844,293.1499938964844,0.0054762782528996,-399.5463562011719,299.2890930175781,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064090155065059,-335.8211364746094,300.2107238769531,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071981088258326,-496.4402465820313,300.9131774902344,0.5094307661056519,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043815332464873,-1551.798828125,298.0724792480469,0.5094307661056519,0.050000000745058,0.2307324856519699,292.57586669921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.64697265625,1.0,0.1688336133956909,0.6296178102493286,0.6296178102493286,0.9996588826179504,1.0,-0.4921735823154449,0.1852686554193496,0.3069049417972564,0.0568539164960384,0.0,0.0,0.4963603615760803,33.862022399902344,25.0,404.8352355957031,-7021.72265625,35.13120651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3586120605469,306.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,24934.357421875,20160.0,0.0,0.0,0.2288971990346908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641869068145752,0.6418772339820862,-8.140735189954285e-06,0.0,0.0002323015651199,0.0,0.0,56.9708137512207,0.0,0.0,0.0,0.4415828287601471,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333189606666,-443.4695434570313,300.4265441894531,0.5094307661056519,0.050000000745058,0.0600480064749717,291.17724609375,297.1499938964844,293.1499938964844,0.0054762782528996,-399.5463562011719,299.2890930175781,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064090155065059,-335.8211364746094,300.2107238769531,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071981088258326,-496.4402465820313,300.9131774902344,0.5094307661056519,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043815332464873,-1551.798828125,298.0724792480469,0.5094307661056519,0.050000000745058,0.2307324856519699,292.57586669921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.64697265625,1.0,0.1688336133956909,0.6296178102493286,0.6296178102493286,0.9996588826179504,1.0,-0.4921735823154449,0.1852686554193496,0.3069049417972564,0.0568539164960384,0.0,0.0,0.4963603615760803,33.862022399902344,25.0,404.8352355957031,-7021.72265625,35.13120651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3586120605469,306.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,24934.357421875,20160.0,0.0,0.0,0.2288971990346908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641869068145752,0.6418772339820862,-8.140735189954285e-06,0.0,0.0002323015651199,0.0,0.0,56.9708137512207,0.0,0.0,0.0,0.4415828287601471,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073510580696165,-477.4343566894531,301.1318664550781,0.5149397850036621,0.050000000745058,0.0599614419043064,291.19891357421875,297.1499938964844,293.1499938964844,0.0060043334960937,-430.465576171875,299.9169921875,0.5149397850036621,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071419076994061,-363.6605224609375,300.9500427246094,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081157330423593,-538.3178100585938,301.7178649902344,0.5149397850036621,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047459914349019,-1666.1826171875,298.5898742675781,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6857604980469,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6434936523437,1.0,0.1653921008110046,0.6323484778404236,0.6323484778404236,0.999317705631256,1.0,-0.4914640784263611,0.1852903217077255,0.3061737418174743,0.0580196604132652,0.0,0.0,0.2794169485569,32.09117126464844,25.0,-157.18008422851562,-5951.68798828125,33.580623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7212219238281,305.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22434.052734375,20160.0,0.0,0.0,0.2278024405241012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691420018672943,0.2691475749015808,-5.576121111516841e-06,0.0,0.0002311905263923,0.0,0.0,14.31183624267578,0.0,0.0,0.0,0.3249070048332214,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073510580696165,-477.4343566894531,301.1318664550781,0.5149397850036621,0.050000000745058,0.0599614419043064,291.19891357421875,297.1499938964844,293.1499938964844,0.0060043334960937,-430.465576171875,299.9169921875,0.5149397850036621,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071419076994061,-363.6605224609375,300.9500427246094,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081157330423593,-538.3178100585938,301.7178649902344,0.5149397850036621,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047459914349019,-1666.1826171875,298.5898742675781,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6857604980469,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6434936523437,1.0,0.1653921008110046,0.6323484778404236,0.6323484778404236,0.999317705631256,1.0,-0.4914640784263611,0.1852903217077255,0.3061737418174743,0.0580196604132652,0.0,0.0,0.2794169485569,32.09117126464844,25.0,-157.18008422851562,-5951.68798828125,33.580623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7212219238281,305.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22434.052734375,20160.0,0.0,0.0,0.2278024405241012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691420018672943,0.2691475749015808,-5.576121111516841e-06,0.0,0.0002311905263923,0.0,0.0,14.31183624267578,0.0,0.0,0.0,0.3249070048332214,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078422110527753,-502.8523864746094,301.43121337890625,0.5174076557159424,0.050000000745058,0.0599253214895725,291.2084350585937,297.1499938964844,293.1499938964844,0.0063544660806655,-453.5132446289063,300.1574401855469,0.5174076557159424,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076361345127224,-383.9927978515625,301.2629699707031,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087594026699662,-569.2134399414062,302.0838928222656,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.004983564838767,-1752.742431640625,298.75341796875,0.5174076557159424,0.050000000745058,0.2302610725164413,292.5469055175781,291.1499938964844,258.7251281738281,258.06964111328125,279.1772155761719,291.5533752441406,292.43341064453125,1.0,0.1639343798160553,0.6336702108383179,0.6336702108383179,0.9991471171379088,1.0,-0.4911679923534393,0.1853077858686447,0.3058602213859558,0.058600578457117,0.0,0.0,0.1993882060050964,31.35312271118164,25.0,-521.548583984375,-5337.71923828125,32.93561553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5065612792969,304.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21384.25,19080.0,0.0,0.0,0.2240316122770309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842066049575805,0.1842117309570312,-5.127230451762443e-06,0.0,0.0002273636055178,0.0,0.0,8.788196563720703,0.0,0.0,0.0,0.2889213263988495,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084504364058375,-534.4588012695312,301.7098999023437,0.5196945667266846,0.050000000745058,0.0598931834101676,291.2170104980469,297.1499938964844,293.1499938964844,0.0067771575413644,-482.1808471679688,300.36151123046875,0.5196945667266846,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082444893196225,-409.0813903808594,301.5535888671875,0.5196945667266846,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095735844224691,-607.3687744140625,302.44189453125,0.5196945667266846,0.050000000745058,0.0485156960785388,291.5677795410156,297.1499938964844,293.1499938964844,0.0052658640779554,-1861.2740478515625,298.8633117675781,0.5196945667266846,0.050000000745058,0.2301375716924667,292.2759094238281,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.10723876953125,1.0,0.1626264452934265,0.6349498629570007,0.6349498629570007,0.998902440071106,1.0,-0.4909045994281769,0.1853266060352325,0.3055779933929443,0.0591764710843563,0.0,0.0,0.1507777869701385,30.697006225585938,25.0,-833.9837036132812,-4877.388671875,32.362815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3487854003906,304.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19818.736328125,19080.0,0.0,0.0,0.218065857887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378654241561889,0.1378701031208038,-4.6841737457725685e-06,0.0,0.0002213091356679,0.0,0.0,5.950240612030029,0.0,0.0,0.0,0.2869473099708557,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099557172507047,-605.511962890625,302.285400390625,0.5237593650817871,0.050000000745058,0.0598389729857444,291.2315979003906,297.1499938964844,293.1499938964844,0.0077778212726116,-546.8828735351562,300.7640991210937,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097488537430763,-465.4124145507813,302.1530456542969,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116956336423754,-693.2630004882812,303.2033386230469,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059121414087712,-2108.273681640625,299.0504150390625,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5764465332031,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206848144531,1.0,0.1603968292474746,0.6373853087425232,0.6373853087425232,0.9984129667282104,1.0,-0.4904602766036987,0.1853629797697067,0.3050973117351532,0.0603045970201492,0.0,0.0,0.1408135890960693,29.59186363220215,25.0,-929.9719848632812,-4833.53173828125,31.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14361572265625,304.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.326171875,19080.0,0.0,0.0,0.19974085688591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174602285027504,0.1174647361040115,-4.5092087930243e-06,0.0,0.0002027115842793,0.0,0.0,4.86231803894043,0.0,0.0,0.0,0.2805341780185699,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099557172507047,-605.511962890625,302.285400390625,0.5237593650817871,0.050000000745058,0.0598389729857444,291.2315979003906,297.1499938964844,293.1499938964844,0.0077778212726116,-546.8828735351562,300.7640991210937,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097488537430763,-465.4124145507813,302.1530456542969,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116956336423754,-693.2630004882812,303.2033386230469,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059121414087712,-2108.273681640625,299.0504150390625,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5764465332031,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206848144531,1.0,0.1603968292474746,0.6373853087425232,0.6373853087425232,0.9984129667282104,1.0,-0.4904602766036987,0.1853629797697067,0.3050973117351532,0.0603045970201492,0.0,0.0,0.1408135890960693,29.59186363220215,25.0,-929.9719848632812,-4833.53173828125,31.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14361572265625,304.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.326171875,19080.0,0.0,0.0,0.19974085688591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174602285027504,0.1174647361040115,-4.5092087930243e-06,0.0,0.0002027115842793,0.0,0.0,4.86231803894043,0.0,0.0,0.0,0.2805341780185699,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116387223824858,-667.6724243164062,302.9520263671875,0.5272058248519897,0.050000000745058,0.0597956702113151,291.2442321777344,297.1499938964844,293.1499938964844,0.0088244220241904,-603.7681884765625,301.277587890625,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114451982080936,-515.0745849609375,302.8490600585937,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143076991662383,-769.8434448242188,304.06158447265625,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065485769882798,-2325.8310546875,299.3684387207031,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0945129394531,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0184020996094,1.0,0.1585947126150131,0.6396973133087158,0.6396973133087158,0.9979234933853148,1.0,-0.490105390548706,0.1854029446840286,0.3047024309635162,0.0613991469144821,0.0,0.0,0.1838681101799011,28.710912704467773,25.0,-574.87158203125,-5293.46337890625,30.632354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.709228515625,306.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,19025.638671875,18000.0,0.0,0.0,0.1768162995576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338098347187042,0.1338143199682235,-4.497728696151171e-06,0.0,0.0001794460695236,0.0,0.0,5.543947696685791,0.0,0.0,0.0,0.2672824561595917,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116387223824858,-667.6724243164062,302.9520263671875,0.5272058248519897,0.050000000745058,0.0597956702113151,291.2442321777344,297.1499938964844,293.1499938964844,0.0088244220241904,-603.7681884765625,301.277587890625,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114451982080936,-515.0745849609375,302.8490600585937,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143076991662383,-769.8434448242188,304.06158447265625,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065485769882798,-2325.8310546875,299.3684387207031,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0945129394531,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0184020996094,1.0,0.1585947126150131,0.6396973133087158,0.6396973133087158,0.9979234933853148,1.0,-0.490105390548706,0.1854029446840286,0.3047024309635162,0.0613991469144821,0.0,0.0,0.1838681101799011,28.710912704467773,25.0,-574.87158203125,-5293.46337890625,30.632354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.709228515625,306.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,19025.638671875,18000.0,0.0,0.0,0.1768162995576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338098347187042,0.1338143199682235,-4.497728696151171e-06,0.0,0.0001794460695236,0.0,0.0,5.543947696685791,0.0,0.0,0.0,0.2672824561595917,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134336343035101,-716.9921875,303.6727600097656,0.5385684370994568,0.050000000745058,0.0596672743558883,291.256591796875,297.1499938964844,293.1499938964844,0.0098618241026997,-649.0399169921875,301.8770751953125,0.5385684370994568,0.050000000745058,0.0483327023684978,290.8572082519531,297.1499938964844,293.1499938964844,0.0132769364863634,-554.8928833007812,303.6031188964844,0.5385684370994568,0.050000000745058,0.0356983691453933,290.63006591796875,297.1499938964844,293.1499938964844,0.0430900640785694,-1367.21728515625,304.0760803222656,0.6664273142814636,0.1034023091197013,0.0866526290774345,291.6151733398437,297.1499938964844,293.1499938964844,0.0071310065686702,-2496.751708984375,299.8036499023437,0.5385684370994568,0.050000000745058,0.2292695343494415,290.8838195800781,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.84942626953125,1.0,0.1578222513198852,0.6396826505661011,0.6396826505661011,0.9974350929260254,1.0,-0.5350292921066284,0.2028722614049911,0.3321570158004761,0.0678533092141151,0.0,0.0,0.2352541089057922,26.420211791992188,28.0,-277.1748962402344,-6020.98486328125,32.75522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6430969238281,307.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.740234375,18000.0,0.0,0.0,0.1551363319158554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157841295003891,0.1578455865383148,-4.294577138352906e-06,0.0,0.0001574436464579,0.0,0.0,6.287765502929688,0.0,0.0,0.0,0.2789951860904693,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134336343035101,-716.9921875,303.6727600097656,0.5385684370994568,0.050000000745058,0.0596672743558883,291.256591796875,297.1499938964844,293.1499938964844,0.0098618241026997,-649.0399169921875,301.8770751953125,0.5385684370994568,0.050000000745058,0.0483327023684978,290.8572082519531,297.1499938964844,293.1499938964844,0.0132769364863634,-554.8928833007812,303.6031188964844,0.5385684370994568,0.050000000745058,0.0356983691453933,290.63006591796875,297.1499938964844,293.1499938964844,0.0430900640785694,-1367.21728515625,304.0760803222656,0.6664273142814636,0.1034023091197013,0.0866526290774345,291.6151733398437,297.1499938964844,293.1499938964844,0.0071310065686702,-2496.751708984375,299.8036499023437,0.5385684370994568,0.050000000745058,0.2292695343494415,290.8838195800781,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.84942626953125,1.0,0.1578222513198852,0.6396826505661011,0.6396826505661011,0.9974350929260254,1.0,-0.5350292921066284,0.2028722614049911,0.3321570158004761,0.0678533092141151,0.0,0.0,0.2352541089057922,26.420211791992188,28.0,-277.1748962402344,-6020.98486328125,32.75522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6430969238281,307.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.740234375,18000.0,0.0,0.0,0.1551363319158554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157841295003891,0.1578455865383148,-4.294577138352906e-06,0.0,0.0001574436464579,0.0,0.0,6.287765502929688,0.0,0.0,0.0,0.2789951860904693,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187648311257362,-851.31103515625,304.1249694824219,0.5838955044746399,0.0687982589006424,0.06858591735363,291.2698974609375,297.1499938964844,293.1499938964844,0.0109873814508318,-689.8995971679688,302.4998474121094,0.5511795878410339,0.050000000745058,0.0482337921857833,290.8774108886719,297.1499938964844,293.1499938964844,0.0174768920987844,-638.4238891601562,304.1262512207031,0.5754396915435791,0.0665678307414054,0.0395594872534275,290.7455139160156,297.1499938964844,293.1499938964844,0.0806797221302986,-2052.8125,304.039794921875,0.7739498019218445,0.1439217925071716,0.1279903799295425,291.6365966796875,297.1499938964844,293.1499938964844,0.007697707042098,-2645.091064453125,300.2582397460937,0.5511795878410339,0.050000000745058,0.2288003414869308,290.7732238769531,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.7673034667969,1.0,0.1595381200313568,0.6381338238716125,0.6381338238716125,0.9969466328620912,1.0,-0.5968108177185059,0.226881742477417,0.3699291050434112,0.0762589797377586,0.0,0.0,0.2941632568836212,24.40107727050781,31.0,-74.2181625366211,-6961.13818359375,36.85780715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82037353515625,308.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17829.318359375,18000.0,0.0,0.0,0.1387893855571746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966481059789657,0.1966524571180343,-4.350017206888879e-06,0.0,0.0001408535754308,0.0,0.0,8.030165672302246,0.0,0.0,0.0,0.2856009304523468,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187648311257362,-851.31103515625,304.1249694824219,0.5838955044746399,0.0687982589006424,0.06858591735363,291.2698974609375,297.1499938964844,293.1499938964844,0.0109873814508318,-689.8995971679688,302.4998474121094,0.5511795878410339,0.050000000745058,0.0482337921857833,290.8774108886719,297.1499938964844,293.1499938964844,0.0174768920987844,-638.4238891601562,304.1262512207031,0.5754396915435791,0.0665678307414054,0.0395594872534275,290.7455139160156,297.1499938964844,293.1499938964844,0.0806797221302986,-2052.8125,304.039794921875,0.7739498019218445,0.1439217925071716,0.1279903799295425,291.6365966796875,297.1499938964844,293.1499938964844,0.007697707042098,-2645.091064453125,300.2582397460937,0.5511795878410339,0.050000000745058,0.2288003414869308,290.7732238769531,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.7673034667969,1.0,0.1595381200313568,0.6381338238716125,0.6381338238716125,0.9969466328620912,1.0,-0.5968108177185059,0.226881742477417,0.3699291050434112,0.0762589797377586,0.0,0.0,0.2941632568836212,24.40107727050781,31.0,-74.2181625366211,-6961.13818359375,36.85780715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82037353515625,308.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17829.318359375,18000.0,0.0,0.0,0.1387893855571746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966481059789657,0.1966524571180343,-4.350017206888879e-06,0.0,0.0001408535754308,0.0,0.0,8.030165672302246,0.0,0.0,0.0,0.2856009304523468,4.0,0.0,1.0
455700,291.0014343261719,297.1499938964844,293.1499938964844,0.0351529866456985,-1159.2677001953125,304.09967041015625,0.6636860370635986,0.089551493525505,0.0936170518398284,291.277587890625,297.1499938964844,293.1499938964844,0.0115584312006831,-707.5166015625,302.8141174316406,0.5654228925704956,0.050000000745058,0.0481374636292457,290.90545654296875,297.1499938964844,293.1499938964844,0.034740749746561,-894.0919799804688,304.09893798828125,0.6608844995498657,0.0898707285523414,0.055327046662569,290.8143005371094,297.1499938964844,293.1499938964844,0.0943395346403122,-2323.204833984375,304.0350646972656,0.8238215446472168,0.1608730256557464,0.1447509229183197,291.6510925292969,297.1499938964844,293.1499938964844,0.0079532377421855,-2705.255126953125,300.486083984375,0.5654228925704956,0.050000000745058,0.2283433973789215,290.7601623535156,291.1499938964844,258.74169921875,258.0563659667969,279.12353515625,291.64752197265625,290.7507629394531,1.0,0.1616788208484649,0.63547283411026,0.63547283411026,0.9967024326324464,1.0,-0.6582876443862915,0.2507737874984741,0.407513827085495,0.0841650366783142,0.0,0.0,0.3214472830295563,22.462146759033203,31.0,-65.36067962646484,-7568.8447265625,41.36677932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.629638671875,308.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17801.1328125,18000.0,0.0,0.0,0.13351571559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187671959400177,0.2187715917825698,-4.394536063045962e-06,0.0,0.0001355014828732,0.0,0.0,9.094693183898926,0.0,0.0,0.0,0.2898553311824798,4.0,0.0,1.0
455760,291.0544128417969,297.1499938964844,293.1499938964844,0.0517393760383129,-1432.9713134765625,304.078857421875,0.7273144721984863,0.1063759177923202,0.115244947373867,291.2861328125,297.1499938964844,293.1499938964844,0.0122116366401314,-727.2659912109375,303.1223449707031,0.5785707831382751,0.050000000745058,0.0480593219399452,290.95025634765625,297.1499938964844,293.1499938964844,0.0531537160277366,-1133.30810546875,304.0748596191406,0.7311463356018066,0.1095172464847564,0.0701354965567588,290.8785705566406,297.1499938964844,293.1499938964844,0.1078800931572914,-2589.355712890625,304.03131103515625,0.8679082989692688,0.1778323799371719,0.160733625292778,291.66900634765625,297.1499938964844,293.1499938964844,0.0082233315333724,-2770.68115234375,300.69342041015625,0.5785707831382751,0.050000000745058,0.2279727458953857,290.7135009765625,291.1499938964844,258.74346923828125,258.05499267578125,279.1136779785156,291.6649780273437,290.6904602050781,1.0,0.1645027846097946,0.6328843832015991,0.6328843832015991,0.9968432784080504,1.0,-0.7146700024604797,0.2726927995681762,0.4419771730899811,0.0915912389755249,0.0,0.0,0.3549663424491882,20.96605682373047,25.0,-106.87876892089844,-8150.58349609375,46.23094940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26153564453125,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17746.5546875,18000.0,0.0,0.0,0.1305802315473556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448233813047409,0.2448278218507766,-4.448138497537002e-06,0.0,0.000132522342028,0.0,0.0,10.40428352355957,0.0,0.0,0.0,0.2952272295951843,4.0,0.0,1.0
455820,291.1744384765625,297.1499938964844,293.1499938964844,0.0769532173871994,-1880.2305908203125,304.0611572265625,0.83544921875,0.1351513415575027,0.1503093987703323,291.3064270019531,297.1499938964844,293.1499938964844,0.0136536452919244,-765.4984741210938,303.7303161621094,0.6135156750679016,0.050000000745058,0.0478864610195159,291.0565185546875,297.1499938964844,293.1499938964844,0.0824915394186973,-1543.155029296875,304.0517272949219,0.8499962091445923,0.1437296271324157,0.0949626564979553,290.9995422363281,297.1499938964844,293.1499938964844,0.1356966197490692,-3115.307861328125,304.0246276855469,0.9785256385803224,0.2108422070741653,0.1920885443687439,291.7132263183594,297.1499938964844,293.1499938964844,0.0087552908807992,-2892.2861328125,301.0758056640625,0.6135156750679016,0.050000000745058,0.2271527498960495,290.60919189453125,291.1499938964844,258.746826171875,258.052001953125,279.10906982421875,291.70880126953125,290.6053771972656,1.0,0.168135404586792,0.628446638584137,0.628446638584137,0.9971250295639038,1.0,-0.813277006149292,0.3111110329627991,0.5021659731864929,0.1054068207740783,0.0,0.0,0.4352992475032806,17.496564865112305,25.0,-59.05712127685547,-9391.5068359375,54.76372909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0812072753906,308.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17496.455078125,18000.0,0.0,0.0,0.1321186125278473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259150385856628,0.3259196877479553,-4.644440650736215e-06,0.0,0.000134083602461,0.0,0.0,14.97829532623291,0.0,0.0,0.0,0.3141778707504272,4.0,0.0,1.0
455880,291.1744384765625,297.1499938964844,293.1499938964844,0.0769532173871994,-1880.2305908203125,304.0611572265625,0.83544921875,0.1351513415575027,0.1503093987703323,291.3064270019531,297.1499938964844,293.1499938964844,0.0136536452919244,-765.4984741210938,303.7303161621094,0.6135156750679016,0.050000000745058,0.0478864610195159,291.0565185546875,297.1499938964844,293.1499938964844,0.0824915394186973,-1543.155029296875,304.0517272949219,0.8499962091445923,0.1437296271324157,0.0949626564979553,290.9995422363281,297.1499938964844,293.1499938964844,0.1356966197490692,-3115.307861328125,304.0246276855469,0.9785256385803224,0.2108422070741653,0.1920885443687439,291.7132263183594,297.1499938964844,293.1499938964844,0.0087552908807992,-2892.2861328125,301.0758056640625,0.6135156750679016,0.050000000745058,0.2271527498960495,290.60919189453125,291.1499938964844,258.746826171875,258.052001953125,279.10906982421875,291.70880126953125,290.6053771972656,1.0,0.168135404586792,0.628446638584137,0.628446638584137,0.9971250295639038,1.0,-0.813277006149292,0.3111110329627991,0.5021659731864929,0.1054068207740783,0.0,0.0,0.4352992475032806,17.496564865112305,25.0,-59.05712127685547,-9391.5068359375,54.76372909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0812072753906,308.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17496.455078125,18000.0,0.0,0.0,0.1321186125278473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259150385856628,0.3259196877479553,-4.644440650736215e-06,0.0,0.000134083602461,0.0,0.0,14.97829532623291,0.0,0.0,0.0,0.3141778707504272,4.0,0.0,1.0
455940,291.2947082519531,297.1499938964844,293.1499938964844,0.0970369204878807,-2255.15625,304.0575561523437,0.8940870761871338,0.1608200520277023,0.1810259073972702,291.33123779296875,297.1499938964844,293.1499938964844,0.0168569795787334,-849.2979736328125,304.1374816894531,0.6341188549995422,0.0629464760422706,0.0520870797336101,291.16571044921875,297.1499938964844,293.1499938964844,0.106594018638134,-1893.15087890625,304.0445556640625,0.9193221926689148,0.1746338009834289,0.117012470960617,291.076171875,297.1499938964844,293.1499938964844,0.1200348436832428,-2901.40869140625,304.0947265625,0.9748693108558656,0.2495959550142288,0.1861150860786438,291.7629089355469,297.1499938964844,293.1499938964844,0.0092425271868705,-2983.083984375,301.4607238769531,0.6174229383468628,0.050000000745058,0.2270689904689788,290.6510009765625,291.1499938964844,258.75,258.0487060546875,279.1312255859375,291.7585754394531,290.6686706542969,1.0,0.1719935536384582,0.6275501251220703,0.6275501251220703,0.9974067807197572,1.0,-0.8467729687690735,0.3235973417758941,0.5231756567955017,0.1121932119131088,0.0,0.0,0.5009662508964539,17.411733627319336,45.0,88.6644515991211,-10049.431640625,60.91214370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,307.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17332.322265625,18000.0,0.0,0.0,0.1427069008350372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214891195297241,0.4214941263198852,-5.012384463043418e-06,0.0,0.000144829362398,0.0,0.0,21.870132446289062,0.0,0.0,0.0,0.3417945504188537,4.0,0.0,1.0
456000,291.2947082519531,297.1499938964844,293.1499938964844,0.0970369204878807,-2255.15625,304.0575561523437,0.8940870761871338,0.1608200520277023,0.1810259073972702,291.33123779296875,297.1499938964844,293.1499938964844,0.0168569795787334,-849.2979736328125,304.1374816894531,0.6341188549995422,0.0629464760422706,0.0520870797336101,291.16571044921875,297.1499938964844,293.1499938964844,0.106594018638134,-1893.15087890625,304.0445556640625,0.9193221926689148,0.1746338009834289,0.117012470960617,291.076171875,297.1499938964844,293.1499938964844,0.1200348436832428,-2901.40869140625,304.0947265625,0.9748693108558656,0.2495959550142288,0.1861150860786438,291.7629089355469,297.1499938964844,293.1499938964844,0.0092425271868705,-2983.083984375,301.4607238769531,0.6174229383468628,0.050000000745058,0.2270689904689788,290.6510009765625,291.1499938964844,258.75,258.0487060546875,279.1312255859375,291.7585754394531,290.6686706542969,1.0,0.1719935536384582,0.6275501251220703,0.6275501251220703,0.9974067807197572,1.0,-0.8467729687690735,0.3235973417758941,0.5231756567955017,0.1121932119131088,0.0,0.0,0.5009662508964539,17.411733627319336,45.0,88.6644515991211,-10049.431640625,60.91214370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,307.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17332.322265625,18000.0,0.0,0.0,0.1427069008350372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214891195297241,0.4214941263198852,-5.012384463043418e-06,0.0,0.000144829362398,0.0,0.0,21.870132446289062,0.0,0.0,0.0,0.3417945504188537,4.0,0.0,1.0
456060,291.4107360839844,297.1499938964844,293.1499938964844,0.1158447936177253,-2600.15771484375,304.05694580078125,0.9532283544540404,0.184288665652275,0.2089812159538269,291.3953857421875,297.1499938964844,293.1499938964844,0.0442446917295455,-1372.948486328125,304.0957946777344,0.751650333404541,0.0961323678493499,0.0842653959989547,291.27227783203125,297.1499938964844,293.1499938964844,0.1299071162939071,-2219.0556640625,304.0408020019531,0.9830257296562196,0.2032935917377472,0.1373601406812667,291.10552978515625,297.1499938964844,293.1499938964844,0.1241057217121124,-2885.207275390625,304.1058654785156,0.9694080352783204,0.2961842715740204,0.1777341812849044,291.8125915527344,297.1499938964844,293.1499938964844,0.0097402464598417,-3073.041259765625,301.82293701171875,0.6229884624481201,0.050000000745058,0.2269514352083206,290.68072509765625,291.1499938964844,258.7528686523437,258.04498291015625,279.120849609375,291.8086242675781,290.6683959960937,1.0,0.1855145245790481,0.6240019798278809,0.6240019798278809,0.9980830550193788,1.0,-0.944512903690338,0.3628145754337311,0.5816983580589294,0.126484990119934,0.0,0.0,0.5589160323143005,17.781373977661133,65.0,-25.401182174682617,-10848.4951171875,76.42321014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0013427734375,306.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17242.384765625,18000.0,0.0,0.0,0.1597143113613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102005004882812,0.5102059841156006,-5.481511379912263e-06,0.0,0.0001620897237444,0.0,0.0,30.174617767333984,0.0,0.0,0.0,0.3711698055267334,4.0,0.0,1.0
456120,291.4107360839844,297.1499938964844,293.1499938964844,0.1158447936177253,-2600.15771484375,304.05694580078125,0.9532283544540404,0.184288665652275,0.2089812159538269,291.3953857421875,297.1499938964844,293.1499938964844,0.0442446917295455,-1372.948486328125,304.0957946777344,0.751650333404541,0.0961323678493499,0.0842653959989547,291.27227783203125,297.1499938964844,293.1499938964844,0.1299071162939071,-2219.0556640625,304.0408020019531,0.9830257296562196,0.2032935917377472,0.1373601406812667,291.10552978515625,297.1499938964844,293.1499938964844,0.1241057217121124,-2885.207275390625,304.1058654785156,0.9694080352783204,0.2961842715740204,0.1777341812849044,291.8125915527344,297.1499938964844,293.1499938964844,0.0097402464598417,-3073.041259765625,301.82293701171875,0.6229884624481201,0.050000000745058,0.2269514352083206,290.68072509765625,291.1499938964844,258.7528686523437,258.04498291015625,279.120849609375,291.8086242675781,290.6683959960937,1.0,0.1855145245790481,0.6240019798278809,0.6240019798278809,0.9980830550193788,1.0,-0.944512903690338,0.3628145754337311,0.5816983580589294,0.126484990119934,0.0,0.0,0.5589160323143005,17.781373977661133,65.0,-25.401182174682617,-10848.4951171875,76.42321014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0013427734375,306.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17242.384765625,18000.0,0.0,0.0,0.1597143113613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102005004882812,0.5102059841156006,-5.481511379912263e-06,0.0,0.0001620897237444,0.0,0.0,30.174617767333984,0.0,0.0,0.0,0.3711698055267334,4.0,0.0,1.0
456180,291.5213928222656,297.1499938964844,293.1499938964844,0.1356137245893478,-2952.64111328125,304.0550231933594,0.9583923816680908,0.2059150338172912,0.2348655015230178,291.4901428222656,297.1499938964844,293.1499938964844,0.0673452615737915,-1795.7059326171875,304.0757751464844,0.7937105298042297,0.1214053705334663,0.1097136363387107,291.37469482421875,297.1499938964844,293.1499938964844,0.1546357125043869,-2553.29638671875,304.0360107421875,0.990788996219635,0.2300987690687179,0.1564518958330154,291.1636657714844,297.1499938964844,293.1499938964844,0.1522974669933319,-3407.912841796875,304.07257080078125,0.986266791820526,0.3363008499145508,0.2082809805870056,291.8634948730469,297.1499938964844,293.1499938964844,0.010396309196949,-3202.769775390625,302.13702392578125,0.6020705103874207,0.050000000745058,0.2273938059806823,290.5425109863281,291.1499938964844,258.7553405761719,258.0408020019531,279.1114501953125,291.8598022460937,290.5245666503906,1.0,0.2068625539541244,0.6196613311767578,0.6196613311767578,0.9987592697143556,1.0,-1.0590507984161377,0.4081401824951172,0.6509105563163757,0.1462058275938034,0.0,0.0,0.6484907269477844,21.479860305786133,85.0,-156.91757202148438,-11901.4658203125,106.14813232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4541320800781,306.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,16595.4296875,18000.0,0.0,0.0,0.1828732341527938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546959280967712,0.6547022461891174,-6.35588094155537e-06,0.0,0.0001855930895544,0.0,0.0,47.91266632080078,0.0,0.0,0.0,0.4238741397857666,4.0,0.0,1.0
456240,291.5213928222656,297.1499938964844,293.1499938964844,0.1356137245893478,-2952.64111328125,304.0550231933594,0.9583923816680908,0.2059150338172912,0.2348655015230178,291.4901428222656,297.1499938964844,293.1499938964844,0.0673452615737915,-1795.7059326171875,304.0757751464844,0.7937105298042297,0.1214053705334663,0.1097136363387107,291.37469482421875,297.1499938964844,293.1499938964844,0.1546357125043869,-2553.29638671875,304.0360107421875,0.990788996219635,0.2300987690687179,0.1564518958330154,291.1636657714844,297.1499938964844,293.1499938964844,0.1522974669933319,-3407.912841796875,304.07257080078125,0.986266791820526,0.3363008499145508,0.2082809805870056,291.8634948730469,297.1499938964844,293.1499938964844,0.010396309196949,-3202.769775390625,302.13702392578125,0.6020705103874207,0.050000000745058,0.2273938059806823,290.5425109863281,291.1499938964844,258.7553405761719,258.0408020019531,279.1114501953125,291.8598022460937,290.5245666503906,1.0,0.2068625539541244,0.6196613311767578,0.6196613311767578,0.9987592697143556,1.0,-1.0590507984161377,0.4081401824951172,0.6509105563163757,0.1462058275938034,0.0,0.0,0.6484907269477844,21.479860305786133,85.0,-156.91757202148438,-11901.4658203125,106.14813232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4541320800781,306.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,16595.4296875,18000.0,0.0,0.0,0.1828732341527938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546959280967712,0.6547022461891174,-6.35588094155537e-06,0.0,0.0001855930895544,0.0,0.0,47.91266632080078,0.0,0.0,0.0,0.4238741397857666,4.0,0.0,1.0
456300,291.57501220703125,297.1499938964844,293.1499938964844,0.1454891413450241,-3124.700927734375,304.0543518066406,0.9488799571990968,0.2160158157348632,0.2470286637544632,291.54083251953125,297.1499938964844,293.1499938964844,0.0772871226072311,-1987.5438232421875,304.0712280273437,0.7985073924064636,0.1324804127216339,0.1207218840718269,291.42462158203125,297.1499938964844,293.1499938964844,0.1671285778284073,-2717.804443359375,304.0340270996094,0.9849345088005066,0.2427787780761718,0.1655257791280746,291.2128295898437,297.1499938964844,293.1499938964844,0.1750897765159607,-3816.326416015625,304.0451354980469,0.9943995475769044,0.3518202304840088,0.2322719991207122,291.8904724121094,297.1499938964844,293.1499938964844,0.0107526509091258,-3271.191162109375,302.2833251953125,0.5848386287689209,0.050000000745058,0.2278008460998535,290.4590148925781,291.1499938964844,258.7563781738281,258.0385131835937,279.1079406738281,291.8868103027344,290.44000244140625,1.0,0.2200536429882049,0.6172940135002136,0.6172940135002136,0.9990974068641664,1.0,-1.1236640214920044,0.4337314665317535,0.6899325847625732,0.1584615409374237,0.0,0.0,0.7028645277023315,24.487247467041016,85.0,-197.1928100585937,-12499.9404296875,127.3686294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67901611328125,305.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,16183.935546875,18000.0,0.0,0.0,0.1967936158180236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519967555999756,0.7520038485527039,-7.093978183547733e-06,0.0,0.0001997204963117,0.0,0.0,63.80377197265625,0.0,0.0,0.0,0.4631005227565765,4.0,0.0,1.0
456360,291.6275939941406,297.1499938964844,293.1499938964844,0.1553912460803985,-3294.876953125,304.0537414550781,0.9325594305992126,0.2256368547677993,0.2586720287799835,291.5923767089844,297.1499938964844,293.1499938964844,0.0865349918603897,-2170.50830078125,304.0687561035156,0.7956671714782715,0.142742708325386,0.1309355646371841,291.473876953125,297.1499938964844,293.1499938964844,0.1797425895929336,-2881.326171875,304.0321655273437,0.9731728434562684,0.2549629807472229,0.1742792278528213,291.2748718261719,297.1499938964844,293.1499938964844,0.2020372003316879,-4285.55908203125,304.01519775390625,0.9990000128746032,0.3641854524612427,0.2595690190792084,291.9187927246094,297.1499938964844,293.1499938964844,0.0111326705664396,-3342.989501953125,302.4212341308594,0.5641953945159912,0.050000000745058,0.2283675074577331,290.364013671875,291.1499938964844,258.75732421875,258.0360412597656,279.1046447753906,291.9151916503906,290.3434143066406,1.0,0.2346087098121643,0.6147767305374146,0.6147767305374146,0.999277889728546,1.0,-1.1906225681304932,0.4603338241577148,0.7302888035774231,0.1715922057628631,0.0,0.0,0.7647058367729187,28.43549537658692,105.0,-234.5428009033203,-13099.5205078125,153.4298858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9140930175781,305.277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,15767.0068359375,18000.0,0.0,0.0,0.2121541053056717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639360070228577,0.8639441132545471,-8.098119906208012e-06,0.0,0.0002153094537789,0.0,0.0,86.84200286865234,0.0,0.0,0.0,0.5111150741577148,4.0,0.0,1.0
