time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7299194335937,297.1499938964844,293.1499938964844,0.1754274070262909,-3632.858642578125,304.05242919921875,0.8919835090637207,0.2434617429971695,0.2804318368434906,291.6968994140625,297.1499938964844,293.1499938964844,0.1039355844259262,-2516.717529296875,304.06689453125,0.7766895890235901,0.1610196083784103,0.1492857486009597,291.57049560546875,297.1499938964844,293.1499938964844,0.205501452088356,-3208.136962890625,304.02850341796875,0.9353692531585692,0.2778390049934387,0.1908253878355026,291.4272155761719,297.1499938964844,293.1499938964844,0.2646716833114624,-5330.1279296875,303.9556579589844,0.9990000128746032,0.3808810710906982,0.3187488317489624,291.9798278808594,297.1499938964844,293.1499938964844,0.01198470313102,-3500.221435546875,302.6698913574219,0.5209622383117676,0.050000000745058,0.2300512194633484,290.1314392089844,291.1499938964844,258.7587280273437,258.0306396484375,279.0985717773437,291.9762878417969,290.1068725585937,1.0,0.2667388916015625,0.6093264222145081,0.6093264222145081,0.9996389746665956,1.0,-1.325647473335266,0.5142930746078491,0.8113544583320618,0.1982800066471099,0.0,0.0,0.9153211116790771,39.45746994018555,125.0,-314.4283447265625,-14191.341796875,221.2662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4793701171875,304.4184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,15282.0009765625,18000.0,0.0,0.0,0.2463733702898025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1104968786239624,1.110507845878601,-1.094463368644938e-05,0.0,0.0002500376431271,0.0,0.0,159.91856384277344,0.0,0.0,0.0,0.6236657500267029,4.0,0.0,1.0
456480,291.7299194335937,297.1499938964844,293.1499938964844,0.1754274070262909,-3632.858642578125,304.05242919921875,0.8919835090637207,0.2434617429971695,0.2804318368434906,291.6968994140625,297.1499938964844,293.1499938964844,0.1039355844259262,-2516.717529296875,304.06689453125,0.7766895890235901,0.1610196083784103,0.1492857486009597,291.57049560546875,297.1499938964844,293.1499938964844,0.205501452088356,-3208.136962890625,304.02850341796875,0.9353692531585692,0.2778390049934387,0.1908253878355026,291.4272155761719,297.1499938964844,293.1499938964844,0.2646716833114624,-5330.1279296875,303.9556579589844,0.9990000128746032,0.3808810710906982,0.3187488317489624,291.9798278808594,297.1499938964844,293.1499938964844,0.01198470313102,-3500.221435546875,302.6698913574219,0.5209622383117676,0.050000000745058,0.2300512194633484,290.1314392089844,291.1499938964844,258.7587280273437,258.0306396484375,279.0985717773437,291.9762878417969,290.1068725585937,1.0,0.2667388916015625,0.6093264222145081,0.6093264222145081,0.9996389746665956,1.0,-1.325647473335266,0.5142930746078491,0.8113544583320618,0.1982800066471099,0.0,0.0,0.9153211116790771,39.45746994018555,125.0,-314.4283447265625,-14191.341796875,221.2662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4793701171875,304.4184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,15282.0009765625,18000.0,0.0,0.0,0.2463733702898025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1104968786239624,1.110507845878601,-1.094463368644938e-05,0.0,0.0002500376431271,0.0,0.0,159.91856384277344,0.0,0.0,0.0,0.6236657500267029,4.0,0.0,1.0
456540,291.8280639648437,297.1499938964844,293.1499938964844,0.196410983800888,-3979.198486328125,304.0499267578125,0.8490208983421326,0.2595360875129699,0.3003429472446441,291.8026733398437,297.1499938964844,293.1499938964844,0.1208983585238456,-2845.94384765625,304.0663452148437,0.7475792169570923,0.1763943284749984,0.1650449186563491,291.6643371582031,297.1499938964844,293.1499938964844,0.2326977998018264,-3544.45166015625,304.02362060546875,0.8888942003250122,0.2988240718841553,0.206172838807106,291.6015930175781,297.1499938964844,293.1499938964844,0.3229144811630249,-6259.19384765625,303.9277038574219,0.9804937839508056,0.3891738057136535,0.3672374188899994,292.04608154296875,297.1499938964844,293.1499938964844,0.0130450390279293,-3689.83740234375,302.8808898925781,0.4832185506820678,0.050000000745058,0.2327970415353775,289.8146057128906,291.1499938964844,258.75946044921875,258.02447509765625,279.1026611328125,292.04266357421875,289.7852478027344,1.0,0.3008427619934082,0.6044725179672241,0.6044725179672241,1.0,1.0,-1.4410279989242554,0.5603838562965393,0.8806440830230713,0.2219826430082321,0.0,0.0,1.0,56.07138442993164,128.0,-420.0718994140625,-14862.2265625,307.7886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3014831542969,303.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,16299.345703125,19080.0,0.0,0.0,0.2833136022090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296594262123108,1.2966080904006958,-1.389489716530079e-05,0.0,0.0002875272766686,0.0,0.0,242.4920196533203,0.0,0.0,0.0,0.7259812355041504,4.0,0.0,1.0
456600,291.8280639648437,297.1499938964844,293.1499938964844,0.196410983800888,-3979.198486328125,304.0499267578125,0.8490208983421326,0.2595360875129699,0.3003429472446441,291.8026733398437,297.1499938964844,293.1499938964844,0.1208983585238456,-2845.94384765625,304.0663452148437,0.7475792169570923,0.1763943284749984,0.1650449186563491,291.6643371582031,297.1499938964844,293.1499938964844,0.2326977998018264,-3544.45166015625,304.02362060546875,0.8888942003250122,0.2988240718841553,0.206172838807106,291.6015930175781,297.1499938964844,293.1499938964844,0.3229144811630249,-6259.19384765625,303.9277038574219,0.9804937839508056,0.3891738057136535,0.3672374188899994,292.04608154296875,297.1499938964844,293.1499938964844,0.0130450390279293,-3689.83740234375,302.8808898925781,0.4832185506820678,0.050000000745058,0.2327970415353775,289.8146057128906,291.1499938964844,258.75946044921875,258.02447509765625,279.1026611328125,292.04266357421875,289.7852478027344,1.0,0.3008427619934082,0.6044725179672241,0.6044725179672241,1.0,1.0,-1.4410279989242554,0.5603838562965393,0.8806440830230713,0.2219826430082321,0.0,0.0,1.0,56.07138442993164,128.0,-420.0718994140625,-14862.2265625,307.7886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3014831542969,303.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,16299.345703125,19080.0,0.0,0.0,0.2833136022090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296594262123108,1.2966080904006958,-1.389489716530079e-05,0.0,0.0002875272766686,0.0,0.0,242.4920196533203,0.0,0.0,0.0,0.7259812355041504,4.0,0.0,1.0
456660,291.92169189453125,297.1499938964844,293.1499938964844,0.2170835435390472,-4311.8740234375,304.04888916015625,0.8220086097717285,0.2740362286567688,0.3184665739536285,291.9040222167969,297.1499938964844,293.1499938964844,0.1371530890464782,-3152.215087890625,304.0671691894531,0.7289043068885803,0.1899722814559936,0.1788643449544906,291.7549133300781,297.1499938964844,293.1499938964844,0.2598631083965301,-3870.9453125,304.0205383300781,0.8608199954032898,0.3180982768535614,0.2203530520200729,291.724609375,297.1499938964844,293.1499938964844,0.3491808772087097,-6633.68359375,303.9576721191406,0.9375525116920472,0.403364896774292,0.3792499601840973,292.114501953125,297.1499938964844,293.1499938964844,0.0141950063407421,-3879.384765625,303.0701599121094,0.4487905502319336,0.050000000745058,0.2357841581106186,289.49932861328125,291.1499938964844,258.75946044921875,258.0174865722656,279.1162414550781,292.1111755371094,289.47418212890625,1.0,0.3273890912532806,0.6018247008323669,0.6018247008323669,1.0,1.0,-1.5112652778625488,0.5892216563224792,0.9220436215400696,0.2355451434850692,0.0,0.0,1.0,73.26371765136719,131.0,-426.06787109375,-15144.482421875,384.3937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61846923828125,302.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18399.951171875,19080.0,0.0,0.0,0.3190878331661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796552419662476,1.3796708583831787,-1.5719811926828697e-05,0.0,0.0003238335775677,0.0,0.0,291.9898986816406,0.0,0.0,0.0,0.7542855143547058,4.0,0.0,1.0
456720,291.92169189453125,297.1499938964844,293.1499938964844,0.2170835435390472,-4311.8740234375,304.04888916015625,0.8220086097717285,0.2740362286567688,0.3184665739536285,291.9040222167969,297.1499938964844,293.1499938964844,0.1371530890464782,-3152.215087890625,304.0671691894531,0.7289043068885803,0.1899722814559936,0.1788643449544906,291.7549133300781,297.1499938964844,293.1499938964844,0.2598631083965301,-3870.9453125,304.0205383300781,0.8608199954032898,0.3180982768535614,0.2203530520200729,291.724609375,297.1499938964844,293.1499938964844,0.3491808772087097,-6633.68359375,303.9576721191406,0.9375525116920472,0.403364896774292,0.3792499601840973,292.114501953125,297.1499938964844,293.1499938964844,0.0141950063407421,-3879.384765625,303.0701599121094,0.4487905502319336,0.050000000745058,0.2357841581106186,289.49932861328125,291.1499938964844,258.75946044921875,258.0174865722656,279.1162414550781,292.1111755371094,289.47418212890625,1.0,0.3273890912532806,0.6018247008323669,0.6018247008323669,1.0,1.0,-1.5112652778625488,0.5892216563224792,0.9220436215400696,0.2355451434850692,0.0,0.0,1.0,73.26371765136719,131.0,-426.06787109375,-15144.482421875,384.3937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61846923828125,302.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18399.951171875,19080.0,0.0,0.0,0.3190878331661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796552419662476,1.3796708583831787,-1.5719811926828697e-05,0.0,0.0003238335775677,0.0,0.0,291.9898986816406,0.0,0.0,0.0,0.7542855143547058,4.0,0.0,1.0
456780,292.0101623535156,297.1499938964844,293.1499938964844,0.2367233484983444,-4620.2470703125,304.0499267578125,0.8096545338630676,0.2872135639190674,0.334769070148468,291.9983825683594,297.1499938964844,293.1499938964844,0.1527067273855209,-3437.422119140625,304.0688781738281,0.7221741080284119,0.2023968398571014,0.1913438588380813,291.84149169921875,297.1499938964844,293.1499938964844,0.2861210405826568,-4177.9609375,304.02001953125,0.849628746509552,0.3358861207962036,0.2333340644836425,291.8178405761719,297.1499938964844,293.1499938964844,0.3784630298614502,-7060.19677734375,303.9727783203125,0.9176552891731262,0.4205422401428222,0.3955591022968292,292.1828918457031,297.1499938964844,293.1499938964844,0.0153122218325734,-4047.564697265625,303.2436218261719,0.4283916354179382,0.050000000745058,0.2381092458963394,289.2160339355469,291.1499938964844,258.75860595703125,258.0095520019531,279.12420654296875,292.17974853515625,289.1974792480469,1.0,0.3487453758716583,0.5996731519699097,0.5996731519699097,1.0,1.0,-1.579257845878601,0.6173158884048462,0.9619420170783995,0.249508261680603,0.0,0.0,1.0,86.96562957763672,119.0,-381.0433044433594,-15507.865234375,457.3768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.432373046875,302.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18891.404296875,19080.0,0.0,0.0,0.3515893220901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979618549346924,1.3979779481887815,-1.6139734725584276e-05,0.0,0.0003568184620235,0.0,0.0,303.76788330078125,0.0,0.0,0.0,0.7634697556495667,4.0,0.0,1.0
456840,292.0101623535156,297.1499938964844,293.1499938964844,0.2367233484983444,-4620.2470703125,304.0499267578125,0.8096545338630676,0.2872135639190674,0.334769070148468,291.9983825683594,297.1499938964844,293.1499938964844,0.1527067273855209,-3437.422119140625,304.0688781738281,0.7221741080284119,0.2023968398571014,0.1913438588380813,291.84149169921875,297.1499938964844,293.1499938964844,0.2861210405826568,-4177.9609375,304.02001953125,0.849628746509552,0.3358861207962036,0.2333340644836425,291.8178405761719,297.1499938964844,293.1499938964844,0.3784630298614502,-7060.19677734375,303.9727783203125,0.9176552891731262,0.4205422401428222,0.3955591022968292,292.1828918457031,297.1499938964844,293.1499938964844,0.0153122218325734,-4047.564697265625,303.2436218261719,0.4283916354179382,0.050000000745058,0.2381092458963394,289.2160339355469,291.1499938964844,258.75860595703125,258.0095520019531,279.12420654296875,292.17974853515625,289.1974792480469,1.0,0.3487453758716583,0.5996731519699097,0.5996731519699097,1.0,1.0,-1.579257845878601,0.6173158884048462,0.9619420170783995,0.249508261680603,0.0,0.0,1.0,86.96562957763672,119.0,-381.0433044433594,-15507.865234375,457.3768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.432373046875,302.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18891.404296875,19080.0,0.0,0.0,0.3515893220901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979618549346924,1.3979779481887815,-1.6139734725584276e-05,0.0,0.0003568184620235,0.0,0.0,303.76788330078125,0.0,0.0,0.0,0.7634697556495667,4.0,0.0,1.0
456900,292.05224609375,297.1499938964844,293.1499938964844,0.245702862739563,-4758.408203125,304.05181884765625,0.8092535734176636,0.2933877110481262,0.3422694206237793,292.0428771972656,297.1499938964844,293.1499938964844,0.1599191427230835,-3566.882568359375,304.0705261230469,0.7235337495803833,0.2082433402538299,0.1971096992492675,291.8830261230469,297.1499938964844,293.1499938964844,0.2983457148075104,-4317.78076171875,304.0214538574219,0.850167989730835,0.3443029224872589,0.2393908351659774,291.86004638671875,297.1499938964844,293.1499938964844,0.3926038444042206,-7262.6845703125,303.97930908203125,0.9165887832641602,0.4291302561759949,0.4038015902042389,292.2162475585937,297.1499938964844,293.1499938964844,0.0157917290925979,-4113.3037109375,303.3272705078125,0.4240073561668396,0.050000000745058,0.2387451976537704,289.107177734375,291.1499938964844,258.7578125,258.0052490234375,279.1272888183594,292.2132568359375,289.09295654296875,1.0,0.3557667136192322,0.5987723469734192,0.5987723469734192,1.0,1.0,-1.611039161682129,0.6305546760559082,0.980484426021576,0.2561213076114654,0.0,0.0,1.0,90.98675537109376,119.0,-331.2562866210937,-15743.140625,486.8918151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4855651855469,302.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18980.7734375,20160.0,0.0,0.0,0.366453468799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012646675109863,1.4012808799743652,-1.6216086805798113e-05,0.0,0.0003719036758411,0.0,0.0,305.926025390625,0.0,0.0,0.0,0.780126690864563,4.0,0.0,1.0
456960,292.0928039550781,297.1499938964844,293.1499938964844,0.2537391185760498,-4880.0537109375,304.0550842285156,0.8118510842323303,0.299329400062561,0.3493954837322235,292.08563232421875,297.1499938964844,293.1499938964844,0.1664886176586151,-3682.8955078125,304.07305908203125,0.727261483669281,0.2138701528310775,0.2025905400514602,291.9232788085937,297.1499938964844,293.1499938964844,0.3094837069511413,-4443.0390625,304.02459716796875,0.8537863492965698,0.352448433637619,0.2451954036951065,291.9003295898437,297.1499938964844,293.1499938964844,0.4055047333240509,-7444.3837890625,303.9869079589844,0.9197427034378052,0.4375560283660888,0.4118611514568329,292.2486877441406,297.1499938964844,293.1499938964844,0.0161835048347711,-4161.6337890625,303.4105834960937,0.4220715463161468,0.050000000745058,0.2390459775924682,289.0378112792969,291.1499938964844,258.7567749023437,258.00067138671875,279.1299133300781,292.245849609375,289.03057861328125,1.0,0.3610265851020813,0.5979671478271484,0.5979671478271484,1.0,1.0,-1.6412080526351929,0.6431822776794434,0.9980257153511048,0.262430727481842,0.0,0.0,1.0,93.2003402709961,107.0,-247.52838134765625,-16075.552734375,511.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6056823730469,302.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,19770.03515625,20160.0,0.0,0.0,0.3804708421230316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301016330718994,1.4301185607910156,-1.6890386177692562e-05,0.0,0.0003861295408569,0.0,0.0,325.2047119140625,0.0,0.0,0.0,0.7813348174095154,4.0,0.0,1.0
457020,292.1694030761719,297.1499938964844,293.1499938964844,0.2679100334644317,-5090.72802734375,304.0631408691406,0.8227588534355164,0.3105739057064056,0.3626804947853088,292.1664733886719,297.1499938964844,293.1499938964844,0.1782325506210327,-3886.423583984375,304.07916259765625,0.7394489049911499,0.2244382053613662,0.2127600610256195,291.9997863769531,297.1499938964844,293.1499938964844,0.3295756578445434,-4664.74755859375,304.032958984375,0.8675556182861328,0.3680045306682586,0.256152480840683,291.97637939453125,297.1499938964844,293.1499938964844,0.4287081062793731,-7765.3994140625,304.0025939941406,0.9347162842750548,0.4537887871265411,0.4272756576538086,292.3096618652344,297.1499938964844,293.1499938964844,0.016791246831417,-4225.82861328125,303.5749816894531,0.4229204654693603,0.050000000745058,0.238909050822258,288.96905517578125,291.1499938964844,258.75396728515625,257.9906616210937,279.1338806152344,292.30718994140625,288.9671936035156,1.0,0.367356926202774,0.5965687036514282,0.5965687036514282,1.0,1.0,-1.697187423706055,0.6667407155036926,1.0304466485977173,0.2742112874984741,0.0,0.0,1.0,93.63258361816406,95.0,-119.3270034790039,-16694.654296875,548.0671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01092529296875,303.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,20054.728515625,20160.0,0.0,0.0,0.4058467149734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403618574142456,1.4403789043426514,-1.7133612345787697e-05,0.0,0.0004118828219361,0.0,0.0,332.25457763671875,0.0,0.0,0.0,0.7864760756492615,4.0,0.0,1.0
457080,292.1694030761719,297.1499938964844,293.1499938964844,0.2679100334644317,-5090.72802734375,304.0631408691406,0.8227588534355164,0.3105739057064056,0.3626804947853088,292.1664733886719,297.1499938964844,293.1499938964844,0.1782325506210327,-3886.423583984375,304.07916259765625,0.7394489049911499,0.2244382053613662,0.2127600610256195,291.9997863769531,297.1499938964844,293.1499938964844,0.3295756578445434,-4664.74755859375,304.032958984375,0.8675556182861328,0.3680045306682586,0.256152480840683,291.97637939453125,297.1499938964844,293.1499938964844,0.4287081062793731,-7765.3994140625,304.0025939941406,0.9347162842750548,0.4537887871265411,0.4272756576538086,292.3096618652344,297.1499938964844,293.1499938964844,0.016791246831417,-4225.82861328125,303.5749816894531,0.4229204654693603,0.050000000745058,0.238909050822258,288.96905517578125,291.1499938964844,258.75396728515625,257.9906616210937,279.1338806152344,292.30718994140625,288.9671936035156,1.0,0.367356926202774,0.5965687036514282,0.5965687036514282,1.0,1.0,-1.697187423706055,0.6667407155036926,1.0304466485977173,0.2742112874984741,0.0,0.0,1.0,93.63258361816406,95.0,-119.3270034790039,-16694.654296875,548.0671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01092529296875,303.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,20054.728515625,20160.0,0.0,0.0,0.4058467149734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403618574142456,1.4403789043426514,-1.7133612345787697e-05,0.0,0.0004118828219361,0.0,0.0,332.25457763671875,0.0,0.0,0.0,0.7864760756492615,4.0,0.0,1.0
457140,292.2401428222656,297.1499938964844,293.1499938964844,0.2797033488750458,-5262.03173828125,304.07244873046875,0.8395925164222717,0.3210647702217102,0.3748659193515777,292.24090576171875,297.1499938964844,293.1499938964844,0.1881639957427978,-4054.477783203125,304.08624267578125,0.7571874260902405,0.2342559993267059,0.2219821661710739,292.0708923339844,297.1499938964844,293.1499938964844,0.3469092547893524,-4851.56787109375,304.0431213378906,0.8887280821800232,0.3827223181724548,0.2663829922676086,292.0469970703125,297.1499938964844,293.1499938964844,0.4484703838825226,-8032.59375,304.018798828125,0.9577479362487792,0.4691967070102691,0.4417536556720733,292.3642578125,297.1499938964844,293.1499938964844,0.0172015205025672,-4255.31103515625,303.73907470703125,0.4288105070590973,0.050000000745058,0.2380433231592178,288.9754333496094,291.1499938964844,258.75,257.9794921875,279.1363220214844,292.3620910644531,288.9784240722656,1.0,0.369612455368042,0.595334529876709,0.595334529876709,1.0,1.0,-1.7481433153152466,0.6882750988006592,1.0598682165145874,0.2849645018577575,0.0,0.0,1.0,90.10995483398438,83.0,-10.6140718460083,-17363.02734375,571.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56658935546875,303.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.765625,21240.0,0.0,0.0,0.4277678430080414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443125605583191,1.4431427717208862,-1.7199427020386793e-05,0.0,0.0004341299936641,0.0,0.0,334.1708374023437,0.0,0.0,0.0,0.8028605580329895,4.0,0.0,1.0
457200,292.2401428222656,297.1499938964844,293.1499938964844,0.2797033488750458,-5262.03173828125,304.07244873046875,0.8395925164222717,0.3210647702217102,0.3748659193515777,292.24090576171875,297.1499938964844,293.1499938964844,0.1881639957427978,-4054.477783203125,304.08624267578125,0.7571874260902405,0.2342559993267059,0.2219821661710739,292.0708923339844,297.1499938964844,293.1499938964844,0.3469092547893524,-4851.56787109375,304.0431213378906,0.8887280821800232,0.3827223181724548,0.2663829922676086,292.0469970703125,297.1499938964844,293.1499938964844,0.4484703838825226,-8032.59375,304.018798828125,0.9577479362487792,0.4691967070102691,0.4417536556720733,292.3642578125,297.1499938964844,293.1499938964844,0.0172015205025672,-4255.31103515625,303.73907470703125,0.4288105070590973,0.050000000745058,0.2380433231592178,288.9754333496094,291.1499938964844,258.75,257.9794921875,279.1363220214844,292.3620910644531,288.9784240722656,1.0,0.369612455368042,0.595334529876709,0.595334529876709,1.0,1.0,-1.7481433153152466,0.6882750988006592,1.0598682165145874,0.2849645018577575,0.0,0.0,1.0,90.10995483398438,83.0,-10.6140718460083,-17363.02734375,571.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56658935546875,303.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.765625,21240.0,0.0,0.0,0.4277678430080414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443125605583191,1.4431427717208862,-1.7199427020386793e-05,0.0,0.0004341299936641,0.0,0.0,334.1708374023437,0.0,0.0,0.0,0.8028605580329895,4.0,0.0,1.0
457260,292.3055114746094,297.1499938964844,293.1499938964844,0.2887888848781585,-5390.2646484375,304.0831604003906,0.8627977967262268,0.3308538198471069,0.3860931098461151,292.3079528808594,297.1499938964844,293.1499938964844,0.1963505297899246,-4189.5,304.09381103515625,0.7812266945838928,0.2436786592006683,0.2306708693504333,292.1368103027344,297.1499938964844,293.1499938964844,0.3610322177410126,-4999.88916015625,304.0552062988281,0.9177470803260804,0.3966886103153229,0.2759996950626373,292.1127319335937,297.1499938964844,293.1499938964844,0.4641566574573517,-8238.87890625,304.0363464355469,0.9842748045921326,0.4838066697120666,0.4553671479225158,292.4123840332031,297.1499938964844,293.1499938964844,0.0174106638878583,-4251.43359375,303.9032592773437,0.4398998320102691,0.050000000745058,0.2366788983345031,289.0660400390625,291.1499938964844,258.7434387207031,257.9647216796875,279.1374206542969,292.4105529785156,289.0731811523437,1.0,0.3690959811210632,0.5941402912139893,0.5941402912139893,1.0,1.0,-1.7952014207839966,0.7081637978553772,1.0870376825332642,0.2948624789714813,0.0,0.0,1.0,83.87555694580078,71.0,96.46378326416016,-18138.279296875,584.8372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1718444824219,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.17578125,21240.0,0.0,0.0,0.4468464255332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476096749305725,1.4761146306991575,-1.7994316294789314e-05,0.0,0.0004534923355095,0.0,0.0,357.6026916503906,0.0,0.0,0.0,0.8060968518257141,4.0,0.0,1.0
457320,292.3055114746094,297.1499938964844,293.1499938964844,0.2887888848781585,-5390.2646484375,304.0831604003906,0.8627977967262268,0.3308538198471069,0.3860931098461151,292.3079528808594,297.1499938964844,293.1499938964844,0.1963505297899246,-4189.5,304.09381103515625,0.7812266945838928,0.2436786592006683,0.2306708693504333,292.1368103027344,297.1499938964844,293.1499938964844,0.3610322177410126,-4999.88916015625,304.0552062988281,0.9177470803260804,0.3966886103153229,0.2759996950626373,292.1127319335937,297.1499938964844,293.1499938964844,0.4641566574573517,-8238.87890625,304.0363464355469,0.9842748045921326,0.4838066697120666,0.4553671479225158,292.4123840332031,297.1499938964844,293.1499938964844,0.0174106638878583,-4251.43359375,303.9032592773437,0.4398998320102691,0.050000000745058,0.2366788983345031,289.0660400390625,291.1499938964844,258.7434387207031,257.9647216796875,279.1374206542969,292.4105529785156,289.0731811523437,1.0,0.3690959811210632,0.5941402912139893,0.5941402912139893,1.0,1.0,-1.7952014207839966,0.7081637978553772,1.0870376825332642,0.2948624789714813,0.0,0.0,1.0,83.87555694580078,71.0,96.46378326416016,-18138.279296875,584.8372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1718444824219,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.17578125,21240.0,0.0,0.0,0.4468464255332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476096749305725,1.4761146306991575,-1.7994316294789314e-05,0.0,0.0004534923355095,0.0,0.0,357.6026916503906,0.0,0.0,0.0,0.8060968518257141,4.0,0.0,1.0
457380,292.3658447265625,297.1499938964844,293.1499938964844,0.2964396774768829,-5496.6513671875,304.0926513671875,0.8888997435569763,0.340007483959198,0.3965499699115753,292.36834716796875,297.1499938964844,293.1499938964844,0.2037124037742614,-4309.232421875,304.1002502441406,0.8076087236404419,0.2527593374252319,0.2390209436416626,292.1977233886719,297.1499938964844,293.1499938964844,0.3734699785709381,-5128.791015625,304.0660400390625,0.9514157772064208,0.4099963009357452,0.2851330041885376,292.16864013671875,297.1499938964844,293.1499938964844,0.4630044400691986,-8197.4677734375,304.0788269042969,0.9990000128746032,0.4986945688724518,0.4553070664405823,292.4543762207031,297.1499938964844,293.1499938964844,0.0175785813480615,-4240.0576171875,304.0658874511719,0.4536986052989959,0.050000000745058,0.2353202849626541,289.18145751953125,291.1499938964844,258.73309326171875,257.9441833496094,279.14276123046875,292.45281982421875,289.1917724609375,1.0,0.3661723434925079,0.5935442447662354,0.5935442447662354,1.0,1.0,-1.8241759538650515,0.7204390168190002,1.1037369966506958,0.3012855350971222,0.0,0.0,1.0,77.29643249511719,74.0,156.52450561523438,-18738.228515625,584.7127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7982177734375,304.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.919921875,21240.0,0.0,0.0,0.4632489383220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806710481643677,1.4806891679763794,-1.810601679608225e-05,0.0,0.0004701387661043,0.0,0.0,360.9376525878906,0.0,0.0,0.0,0.8083845973014832,4.0,0.0,1.0
457440,292.3658447265625,297.1499938964844,293.1499938964844,0.2964396774768829,-5496.6513671875,304.0926513671875,0.8888997435569763,0.340007483959198,0.3965499699115753,292.36834716796875,297.1499938964844,293.1499938964844,0.2037124037742614,-4309.232421875,304.1002502441406,0.8076087236404419,0.2527593374252319,0.2390209436416626,292.1977233886719,297.1499938964844,293.1499938964844,0.3734699785709381,-5128.791015625,304.0660400390625,0.9514157772064208,0.4099963009357452,0.2851330041885376,292.16864013671875,297.1499938964844,293.1499938964844,0.4630044400691986,-8197.4677734375,304.0788269042969,0.9990000128746032,0.4986945688724518,0.4553070664405823,292.4543762207031,297.1499938964844,293.1499938964844,0.0175785813480615,-4240.0576171875,304.0658874511719,0.4536986052989959,0.050000000745058,0.2353202849626541,289.18145751953125,291.1499938964844,258.73309326171875,257.9441833496094,279.14276123046875,292.45281982421875,289.1917724609375,1.0,0.3661723434925079,0.5935442447662354,0.5935442447662354,1.0,1.0,-1.8241759538650515,0.7204390168190002,1.1037369966506958,0.3012855350971222,0.0,0.0,1.0,77.29643249511719,74.0,156.52450561523438,-18738.228515625,584.7127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7982177734375,304.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.919921875,21240.0,0.0,0.0,0.4632489383220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806710481643677,1.4806891679763794,-1.810601679608225e-05,0.0,0.0004701387661043,0.0,0.0,360.9376525878906,0.0,0.0,0.0,0.8083845973014832,4.0,0.0,1.0
457500,292.39453125,297.1499938964844,293.1499938964844,0.2994209229946136,-5536.90771484375,304.09765625,0.897466778755188,0.3443058431148529,0.4015959203243255,292.3965148925781,297.1499938964844,293.1499938964844,0.2068836688995361,-4359.77294921875,304.103515625,0.8161731958389282,0.2571289241313934,0.2431485205888748,292.22662353515625,297.1499938964844,293.1499938964844,0.3786589503288269,-5181.47607421875,304.0718688964844,0.961906373500824,0.4163836538791656,0.2895931303501129,292.1809997558594,297.1499938964844,293.1499938964844,0.4530891180038452,-8043.62890625,304.1095886230469,0.9990000128746032,0.5086941123008728,0.4483962655067444,292.4730834960937,297.1499938964844,293.1499938964844,0.017673397436738,-4233.4375,304.14703369140625,0.4573405981063843,0.050000000745058,0.2350074499845504,289.26519775390625,291.1499938964844,258.7265625,257.9319152832031,279.1455993652344,292.4716491699219,289.2769775390625,1.0,0.3657645881175995,0.5935460925102234,0.5935460925102234,1.0,1.0,-1.8304669857025144,0.7232555747032166,1.107211351394653,0.3026806116104126,0.0,0.0,1.0,75.76936340332031,74.0,195.4785003662109,-18995.57421875,584.3652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12896728515625,305.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.791015625,22320.0,0.0,0.0,0.4703153371810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469750404358,1.4814879894256592,-1.8125556380255148e-05,0.0,0.000477310270071,0.0,0.0,361.5220642089844,0.0,0.0,0.0,0.8237841129302979,4.0,0.0,1.0
457560,292.422607421875,297.1499938964844,293.1499938964844,0.3016503751277923,-5565.77783203125,304.1031494140625,0.9078026413917542,0.348364382982254,0.4063467681407928,292.4237670898437,297.1499938964844,293.1499938964844,0.2095353156328201,-4401.1083984375,304.107177734375,0.8257426619529724,0.2613174021244049,0.247099369764328,292.2548217773437,297.1499938964844,293.1499938964844,0.3829597234725952,-5224.177734375,304.0782775878906,0.9733690619468688,0.4225442707538605,0.2938863039016723,292.18609619140625,297.1499938964844,293.1499938964844,0.4395774006843567,-7838.58447265625,304.14166259765625,0.9990000128746032,0.5199583768844604,0.4390376210212707,292.4910888671875,297.1499938964844,293.1499938964844,0.0191103722900152,-4395.96484375,304.145751953125,0.4739412069320678,0.0549698136746883,0.246194988489151,289.36688232421875,291.1499938964844,258.7192077636719,257.9183959960937,279.1438903808594,292.4896240234375,289.38018798828125,1.0,0.3661671876907348,0.5931373238563538,0.5931373238563538,1.0,1.0,-1.846929788589477,0.73030686378479,1.1166229248046875,0.3059963583946228,0.0,0.0,1.0,73.92316436767578,92.0,237.54983520507807,-19396.013671875,590.1798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44830322265625,305.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.626953125,22320.0,0.0,0.0,0.4768408536911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080742835998535,1.5080931186676023,-1.878240618680138e-05,0.0,0.0004839328466914,0.0,0.0,381.3509216308594,0.0,0.0,0.0,0.8237967491149902,4.0,0.0,1.0
457620,292.47686767578125,297.1499938964844,293.1499938964844,0.3068850040435791,-5636.990234375,304.10986328125,0.9197962880134584,0.3557897806167602,0.415166825056076,292.4759826660156,297.1499938964844,293.1499938964844,0.2153781205415725,-4494.177734375,304.1116027832031,0.8369203209877014,0.2691307663917541,0.25458425283432,292.30987548828125,297.1499938964844,293.1499938964844,0.3925802707672119,-5322.34033203125,304.0859680175781,0.985279381275177,0.4340609312057495,0.3020275831222534,292.1862487792969,297.1499938964844,293.1499938964844,0.4284403026103973,-7673.35595703125,304.1611022949219,0.9990000128746032,0.5443615913391113,0.4332169890403747,292.5337219238281,297.1499938964844,293.1499938964844,0.0255807004868984,-5035.455078125,304.1363830566406,0.5026422739028931,0.0630380138754844,0.2844192385673523,289.50537109375,291.1499938964844,258.7021484375,257.8878173828125,279.1343078613281,292.531982421875,289.5115966796875,1.0,0.3751488924026489,0.5910719037055969,0.5910719037055969,1.0,1.0,-1.9127317667007449,0.7579455375671387,1.154786229133606,0.3193869888782501,0.0,0.0,1.0,74.11864471435547,110.0,184.3673095703125,-20224.119140625,638.7601928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9997253417969,305.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,22232.564453125,22320.0,0.0,0.0,0.4889850616455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516554355621338,1.5165733098983765,-1.89942293218337e-05,0.0,0.0004962576786056,0.0,0.0,387.8203125,0.0,0.0,0.0,0.8280345797538757,4.0,0.0,1.0
457680,292.47686767578125,297.1499938964844,293.1499938964844,0.3068850040435791,-5636.990234375,304.10986328125,0.9197962880134584,0.3557897806167602,0.415166825056076,292.4759826660156,297.1499938964844,293.1499938964844,0.2153781205415725,-4494.177734375,304.1116027832031,0.8369203209877014,0.2691307663917541,0.25458425283432,292.30987548828125,297.1499938964844,293.1499938964844,0.3925802707672119,-5322.34033203125,304.0859680175781,0.985279381275177,0.4340609312057495,0.3020275831222534,292.1862487792969,297.1499938964844,293.1499938964844,0.4284403026103973,-7673.35595703125,304.1611022949219,0.9990000128746032,0.5443615913391113,0.4332169890403747,292.5337219238281,297.1499938964844,293.1499938964844,0.0255807004868984,-5035.455078125,304.1363830566406,0.5026422739028931,0.0630380138754844,0.2844192385673523,289.50537109375,291.1499938964844,258.7021484375,257.8878173828125,279.1343078613281,292.531982421875,289.5115966796875,1.0,0.3751488924026489,0.5910719037055969,0.5910719037055969,1.0,1.0,-1.9127317667007449,0.7579455375671387,1.154786229133606,0.3193869888782501,0.0,0.0,1.0,74.11864471435547,110.0,184.3673095703125,-20224.119140625,638.7601928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9997253417969,305.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,22232.564453125,22320.0,0.0,0.0,0.4889850616455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516554355621338,1.5165733098983765,-1.89942293218337e-05,0.0,0.0004962576786056,0.0,0.0,387.8203125,0.0,0.0,0.0,0.8280345797538757,4.0,0.0,1.0
457740,292.5284729003906,297.1499938964844,293.1499938964844,0.3132148087024688,-5726.07177734375,304.11260986328125,0.914734661579132,0.3623779416084289,0.4232257306575775,292.5250549316406,297.1499938964844,293.1499938964844,0.2219942510128021,-4601.30224609375,304.1133117675781,0.8352352976799011,0.2762545347213745,0.2615965902805328,292.36334228515625,297.1499938964844,293.1499938964844,0.4035008549690246,-5435.78466796875,304.0890197753906,0.9827530980110168,0.4445061683654785,0.3095561563968658,292.208740234375,297.1499938964844,293.1499938964844,0.4429704844951629,-7890.35693359375,304.13232421875,0.9990000128746032,0.5642814636230469,0.4480269253253937,292.58062744140625,297.1499938964844,293.1499938964844,0.0313076339662075,-5537.1806640625,304.1314392089844,0.515311598777771,0.06914734095335,0.3144225478172302,289.56201171875,291.1499938964844,258.68218994140625,257.85284423828125,279.1268310546875,292.5788879394531,289.5635070800781,1.0,0.3901809155941009,0.5883666276931763,0.5883666276931763,1.0,1.0,-1.991443753242493,0.7907689809799194,1.2006747722625732,0.3352319300174713,0.0,0.0,1.0,79.55267333984375,128.0,93.89524841308594,-21027.359375,718.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.41552734375,306.1077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.435546875,23400.0,0.0,0.0,0.5005526542663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187842845916748,-1.904965210997034e-05,0.0,0.0005079973489046,0.0,0.0,389.5189514160156,0.0,0.0,0.0,0.8441391587257385,4.0,0.0,1.0
457800,292.5284729003906,297.1499938964844,293.1499938964844,0.3132148087024688,-5726.07177734375,304.11260986328125,0.914734661579132,0.3623779416084289,0.4232257306575775,292.5250549316406,297.1499938964844,293.1499938964844,0.2219942510128021,-4601.30224609375,304.1133117675781,0.8352352976799011,0.2762545347213745,0.2615965902805328,292.36334228515625,297.1499938964844,293.1499938964844,0.4035008549690246,-5435.78466796875,304.0890197753906,0.9827530980110168,0.4445061683654785,0.3095561563968658,292.208740234375,297.1499938964844,293.1499938964844,0.4429704844951629,-7890.35693359375,304.13232421875,0.9990000128746032,0.5642814636230469,0.4480269253253937,292.58062744140625,297.1499938964844,293.1499938964844,0.0313076339662075,-5537.1806640625,304.1314392089844,0.515311598777771,0.06914734095335,0.3144225478172302,289.56201171875,291.1499938964844,258.68218994140625,257.85284423828125,279.1268310546875,292.5788879394531,289.5635070800781,1.0,0.3901809155941009,0.5883666276931763,0.5883666276931763,1.0,1.0,-1.991443753242493,0.7907689809799194,1.2006747722625732,0.3352319300174713,0.0,0.0,1.0,79.55267333984375,128.0,93.89524841308594,-21027.359375,718.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.41552734375,306.1077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.435546875,23400.0,0.0,0.0,0.5005526542663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187842845916748,-1.904965210997034e-05,0.0,0.0005079973489046,0.0,0.0,389.5189514160156,0.0,0.0,0.0,0.8441391587257385,4.0,0.0,1.0
457860,292.5773010253906,297.1499938964844,293.1499938964844,0.3198494911193847,-5820.091796875,304.1139221191406,0.8998125791549683,0.3682231605052948,0.4305666387081146,292.5711669921875,297.1499938964844,293.1499938964844,0.2288077175617218,-4711.76123046875,304.1141357421875,0.825364887714386,0.2827295362949371,0.2681295871734619,292.4148254394531,297.1499938964844,293.1499938964844,0.4147520959377289,-5552.77197265625,304.0904846191406,0.9705661535263062,0.4539926052093506,0.3165033459663391,292.264892578125,297.1499938964844,293.1499938964844,0.4755662381649017,-8365.84375,304.08349609375,0.9990000128746032,0.5768139362335205,0.4771052598953247,292.6283874511719,297.1499938964844,293.1499938964844,0.0363862216472625,-5954.96630859375,304.12921142578125,0.5175042748451233,0.0738925784826278,0.3385281264781952,289.5780334472656,291.1499938964844,258.65966796875,257.81402587890625,279.1214599609375,292.626708984375,289.5765991210937,1.0,0.4093520045280456,0.5852262377738953,0.5852262377738953,1.0,1.0,-2.0782785415649414,0.826787531375885,1.2514909505844116,0.3524433672428131,0.0,0.0,1.0,88.99813079833984,146.0,26.82723617553711,-21879.59765625,824.8350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6761474609375,306.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.146484375,23400.0,0.0,0.0,0.512317955493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.5503584146499634,-1.9849923774017952e-05,0.0,0.0005199376028031,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
457920,292.5773010253906,297.1499938964844,293.1499938964844,0.3198494911193847,-5820.091796875,304.1139221191406,0.8998125791549683,0.3682231605052948,0.4305666387081146,292.5711669921875,297.1499938964844,293.1499938964844,0.2288077175617218,-4711.76123046875,304.1141357421875,0.825364887714386,0.2827295362949371,0.2681295871734619,292.4148254394531,297.1499938964844,293.1499938964844,0.4147520959377289,-5552.77197265625,304.0904846191406,0.9705661535263062,0.4539926052093506,0.3165033459663391,292.264892578125,297.1499938964844,293.1499938964844,0.4755662381649017,-8365.84375,304.08349609375,0.9990000128746032,0.5768139362335205,0.4771052598953247,292.6283874511719,297.1499938964844,293.1499938964844,0.0363862216472625,-5954.96630859375,304.12921142578125,0.5175042748451233,0.0738925784826278,0.3385281264781952,289.5780334472656,291.1499938964844,258.65966796875,257.81402587890625,279.1214599609375,292.626708984375,289.5765991210937,1.0,0.4093520045280456,0.5852262377738953,0.5852262377738953,1.0,1.0,-2.0782785415649414,0.826787531375885,1.2514909505844116,0.3524433672428131,0.0,0.0,1.0,88.99813079833984,146.0,26.82723617553711,-21879.59765625,824.8350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6761474609375,306.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.146484375,23400.0,0.0,0.0,0.512317955493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.5503584146499634,-1.9849923774017952e-05,0.0,0.0005199376028031,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
457980,292.6231689453125,297.1499938964844,293.1499938964844,0.3278909623622894,-5935.5771484375,304.1125183105469,0.8808934688568115,0.3734252750873565,0.4372786581516266,292.6144714355469,297.1499938964844,293.1499938964844,0.2365936636924743,-4838.88818359375,304.1130676269531,0.8111146092414856,0.2886129915714264,0.2742082774639129,292.4639587402344,297.1499938964844,293.1499938964844,0.4277897179126739,-5689.25830078125,304.0885314941406,0.9515088200569152,0.4626533091068268,0.3229397535324096,292.3507080078125,297.1499938964844,293.1499938964844,0.5230805277824402,-9043.0908203125,304.02642822265625,0.9990000128746032,0.5818979740142822,0.5155400037765503,292.6757202148437,297.1499938964844,293.1499938964844,0.0408794842660427,-6322.37158203125,304.1286926269531,0.5131710767745972,0.077507883310318,0.3578901886940002,289.5173645019531,291.1499938964844,258.6348876953125,257.7717590332031,279.1183776855469,292.6741638183594,289.5127258300781,1.0,0.4310901761054992,0.5818929076194763,0.5818929076194763,1.0,1.0,-2.1689224243164062,0.864227294921875,1.3046951293945312,0.3701698184013366,0.0,0.0,1.0,101.67166137695312,149.0,-63.10231399536133,-22577.755859375,955.1627197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8319396972656,306.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5243169069290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005321149947121,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
458040,292.6231689453125,297.1499938964844,293.1499938964844,0.3278909623622894,-5935.5771484375,304.1125183105469,0.8808934688568115,0.3734252750873565,0.4372786581516266,292.6144714355469,297.1499938964844,293.1499938964844,0.2365936636924743,-4838.88818359375,304.1130676269531,0.8111146092414856,0.2886129915714264,0.2742082774639129,292.4639587402344,297.1499938964844,293.1499938964844,0.4277897179126739,-5689.25830078125,304.0885314941406,0.9515088200569152,0.4626533091068268,0.3229397535324096,292.3507080078125,297.1499938964844,293.1499938964844,0.5230805277824402,-9043.0908203125,304.02642822265625,0.9990000128746032,0.5818979740142822,0.5155400037765503,292.6757202148437,297.1499938964844,293.1499938964844,0.0408794842660427,-6322.37158203125,304.1286926269531,0.5131710767745972,0.077507883310318,0.3578901886940002,289.5173645019531,291.1499938964844,258.6348876953125,257.7717590332031,279.1183776855469,292.6741638183594,289.5127258300781,1.0,0.4310901761054992,0.5818929076194763,0.5818929076194763,1.0,1.0,-2.1689224243164062,0.864227294921875,1.3046951293945312,0.3701698184013366,0.0,0.0,1.0,101.67166137695312,149.0,-63.10231399536133,-22577.755859375,955.1627197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8319396972656,306.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5243169069290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005321149947121,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
458100,292.6449279785156,297.1499938964844,293.1499938964844,0.3320976495742798,-5995.89697265625,304.1116943359375,0.8734188675880432,0.3758289515972137,0.4403642416000366,292.63494873046875,297.1499938964844,293.1499938964844,0.2405974864959716,-4904.09619140625,304.1125183105469,0.8052089214324951,0.2913743555545807,0.2770439386367798,292.4874572753906,297.1499938964844,293.1499938964844,0.4345734715461731,-5759.9892578125,304.0873718261719,0.9434382319450378,0.4667302668094635,0.3259549438953399,292.400390625,297.1499938964844,293.1499938964844,0.5457125902175903,-9356.5205078125,304.0079040527344,0.9990000128746032,0.5822705030441284,0.5323895812034607,292.6988220214844,297.1499938964844,293.1499938964844,0.0428374111652374,-6483.2978515625,304.1290283203125,0.5111931562423706,0.0789844319224357,0.3658421635627746,289.4716491699219,291.1499938964844,258.6217346191406,257.7494812011719,279.119384765625,292.6972961425781,289.4668884277344,1.0,0.4402890205383301,0.5804300904273987,0.5804300904273987,1.0,1.0,-2.208601713180542,0.8805256485939026,1.328075885772705,0.3779786825180053,0.0,0.0,1.0,107.52027130126952,149.0,-92.38739776611328,-22863.998046875,1016.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8858947753906,306.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.822265625,24480.0,0.0,0.0,0.5303583741188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.555177927017212,-1.99735277419677e-05,0.0,0.0005382462986744,0.0,0.0,418.1965026855469,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
