time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6659240722656,297.1499938964844,293.1499938964844,0.3356555700302124,-6046.095703125,304.1122131347656,0.867366373538971,0.3781023919582367,0.4432865381240845,292.6546936035156,297.1499938964844,293.1499938964844,0.2441180348396301,-4960.67822265625,304.1129455566406,0.8003819584846497,0.2940224409103393,0.2797597050666809,292.51025390625,297.1499938964844,293.1499938964844,0.4405358433723449,-5821.1904296875,304.08795166015625,0.9367974996566772,0.4706455767154693,0.328849047422409,292.4496154785156,297.1499938964844,293.1499938964844,0.5655490756034851,-9625.291015625,303.9977722167969,0.9990000128746032,0.5820977687835693,0.5471276044845581,292.7212219238281,297.1499938964844,293.1499938964844,0.0445086322724819,-6619.908203125,304.1297912597656,0.5096184611320496,0.0802994892001152,0.3729011416435241,289.4460754394531,291.1499938964844,258.6081237792969,257.7265319824219,279.12109375,292.71978759765625,289.4432983398437,1.0,0.4486464858055115,0.5791106224060059,0.5791106224060059,1.0,1.0,-2.244225025177002,0.8951429724693298,1.349082112312317,0.3848987519741058,0.0,0.0,1.0,112.80618286132812,152.0,-79.52545928955078,-23208.841796875,1073.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.92205810546875,306.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.369140625,24480.0,0.0,0.0,0.5364864468574524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905795097351,1.5809264183044434,-2.064038017124404e-05,0.0,0.0005444655544124,0.0,0.0,439.31390380859375,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
458220,292.7057189941406,297.1499938964844,293.1499938964844,0.3424161374568939,-6140.93017578125,304.1136169433594,0.8536075949668884,0.3822938203811645,0.4488041996955871,292.6918334960937,297.1499938964844,293.1499938964844,0.2509254217147827,-5069.435546875,304.114013671875,0.7888328433036804,0.2990383803844452,0.2849884927272796,292.55352783203125,297.1499938964844,293.1499938964844,0.4520364999771118,-5938.42236328125,304.0895690917969,0.9208627343177797,0.4780735671520233,0.3343958854675293,292.5279235839844,297.1499938964844,293.1499938964844,0.5786178708076477,-9775.8876953125,304.02764892578125,0.987250804901123,0.5838796496391296,0.5528173446655273,292.762939453125,297.1499938964844,293.1499938964844,0.0475845597684383,-6872.8369140625,304.13140869140625,0.5046288371086121,0.0826934650540351,0.3859106600284576,289.3999938964844,291.1499938964844,258.5797424316406,257.6788024902344,279.13006591796875,292.7616882324219,289.3985595703125,1.0,0.4620705544948578,0.577572762966156,0.577572762966156,1.0,1.0,-2.2847132682800293,0.911608099937439,1.37310528755188,0.3929249942302704,0.0,0.0,1.0,124.37323760986328,155.0,-62.1036376953125,-23549.41796875,1161.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0128479003906,306.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.546875,24480.0,0.0,0.0,0.5483308434486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887445211410522,1.5887653827667236,-2.084557490888983e-05,0.0,0.000556486134883,0.0,0.0,445.8813171386719,0.0,0.0,0.0,0.8674265742301941,4.0,0.0,1.0
458280,292.7057189941406,297.1499938964844,293.1499938964844,0.3424161374568939,-6140.93017578125,304.1136169433594,0.8536075949668884,0.3822938203811645,0.4488041996955871,292.6918334960937,297.1499938964844,293.1499938964844,0.2509254217147827,-5069.435546875,304.114013671875,0.7888328433036804,0.2990383803844452,0.2849884927272796,292.55352783203125,297.1499938964844,293.1499938964844,0.4520364999771118,-5938.42236328125,304.0895690917969,0.9208627343177797,0.4780735671520233,0.3343958854675293,292.5279235839844,297.1499938964844,293.1499938964844,0.5786178708076477,-9775.8876953125,304.02764892578125,0.987250804901123,0.5838796496391296,0.5528173446655273,292.762939453125,297.1499938964844,293.1499938964844,0.0475845597684383,-6872.8369140625,304.13140869140625,0.5046288371086121,0.0826934650540351,0.3859106600284576,289.3999938964844,291.1499938964844,258.5797424316406,257.6788024902344,279.13006591796875,292.7616882324219,289.3985595703125,1.0,0.4620705544948578,0.577572762966156,0.577572762966156,1.0,1.0,-2.2847132682800293,0.911608099937439,1.37310528755188,0.3929249942302704,0.0,0.0,1.0,124.37323760986328,155.0,-62.1036376953125,-23549.41796875,1161.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0128479003906,306.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.546875,24480.0,0.0,0.0,0.5483308434486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887445211410522,1.5887653827667236,-2.084557490888983e-05,0.0,0.000556486134883,0.0,0.0,445.8813171386719,0.0,0.0,0.0,0.8674265742301941,4.0,0.0,1.0
458340,292.7433776855469,297.1499938964844,293.1499938964844,0.3478999733924866,-6216.55908203125,304.1166076660156,0.845392107963562,0.3859090507030487,0.453528493642807,292.72674560546875,297.1499938964844,293.1499938964844,0.2567633986473083,-5161.43115234375,304.1163024902344,0.7823067307472229,0.3035624623298645,0.289661705493927,292.59429931640625,297.1499938964844,293.1499938964844,0.462069422006607,-6039.10791015625,304.093017578125,0.9119316935539246,0.4849149882793426,0.3394535779953003,292.5785827636719,297.1499938964844,293.1499938964844,0.5888957381248474,-9893.0703125,304.0509948730469,0.9782166481018066,0.5893393158912659,0.557666003704071,292.8004150390625,297.1499938964844,293.1499938964844,0.0502038821578025,-7089.20556640625,304.1332397460937,0.5025710463523865,0.0848977267742157,0.3973898291587829,289.37664794921875,291.1499938964844,258.54998779296875,257.6290283203125,279.134765625,292.79931640625,289.3758850097656,1.0,0.4726612865924835,0.5763131380081177,0.5763131380081177,1.0,1.0,-2.3204216957092285,0.9262617826461792,1.394159913063049,0.3998874723911285,0.0,0.0,1.0,133.08108520507812,158.0,-39.08188629150391,-23885.029296875,1235.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1619873046875,306.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,24460.12890625,25560.0,0.0,0.0,0.5591028332710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907156467437744,1.5907366275787354,-2.0897332433378324e-05,0.0,0.0005674182903021,0.0,0.0,447.54296875,0.0,0.0,0.0,0.8834089636802673,4.0,0.0,1.0
458400,292.7433776855469,297.1499938964844,293.1499938964844,0.3478999733924866,-6216.55908203125,304.1166076660156,0.845392107963562,0.3859090507030487,0.453528493642807,292.72674560546875,297.1499938964844,293.1499938964844,0.2567633986473083,-5161.43115234375,304.1163024902344,0.7823067307472229,0.3035624623298645,0.289661705493927,292.59429931640625,297.1499938964844,293.1499938964844,0.462069422006607,-6039.10791015625,304.093017578125,0.9119316935539246,0.4849149882793426,0.3394535779953003,292.5785827636719,297.1499938964844,293.1499938964844,0.5888957381248474,-9893.0703125,304.0509948730469,0.9782166481018066,0.5893393158912659,0.557666003704071,292.8004150390625,297.1499938964844,293.1499938964844,0.0502038821578025,-7089.20556640625,304.1332397460937,0.5025710463523865,0.0848977267742157,0.3973898291587829,289.37664794921875,291.1499938964844,258.54998779296875,257.6290283203125,279.134765625,292.79931640625,289.3758850097656,1.0,0.4726612865924835,0.5763131380081177,0.5763131380081177,1.0,1.0,-2.3204216957092285,0.9262617826461792,1.394159913063049,0.3998874723911285,0.0,0.0,1.0,133.08108520507812,158.0,-39.08188629150391,-23885.029296875,1235.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1619873046875,306.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,24460.12890625,25560.0,0.0,0.0,0.5591028332710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907156467437744,1.5907366275787354,-2.0897332433378324e-05,0.0,0.0005674182903021,0.0,0.0,447.54296875,0.0,0.0,0.0,0.8834089636802673,4.0,0.0,1.0
458460,292.7786560058594,297.1499938964844,293.1499938964844,0.3516556918621063,-6266.62451171875,304.1214294433594,0.8403052091598511,0.3890564739704132,0.4575860500335693,292.75927734375,297.1499938964844,293.1499938964844,0.2612839043140411,-5231.1240234375,304.1199645996094,0.7786938548088074,0.307684987783432,0.2938559949398041,292.6322937011719,297.1499938964844,293.1499938964844,0.4700071215629577,-6116.91015625,304.0987243652344,0.9071359634399414,0.4912878274917602,0.3441111445426941,292.61962890625,297.1499938964844,293.1499938964844,0.5979535579681396,-9997.7861328125,304.0686950683594,0.9729515314102172,0.5954852104187012,0.5635789632797241,292.833740234375,297.1499938964844,293.1499938964844,0.0524011775851249,-7270.119140625,304.1351623535156,0.5022673606872559,0.0869922339916229,0.407973051071167,289.3939514160156,291.1499938964844,258.51922607421875,257.57763671875,279.136962890625,292.832763671875,289.3943786621094,1.0,0.4814945459365845,0.5751335024833679,0.5751335024833679,1.0,1.0,-2.354622364044189,0.9402951002120972,1.4143272638320925,0.4065750241279602,0.0,0.0,1.0,139.76638793945312,161.0,3.216346263885498,-24330.96484375,1302.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3124084472656,306.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.892578125,25560.0,0.0,0.0,0.5692514777183533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211131811141968,1.621134877204895,-2.1703630409319885e-05,0.0,0.0005777178448624,0.0,0.0,473.69329833984375,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
458520,292.7786560058594,297.1499938964844,293.1499938964844,0.3516556918621063,-6266.62451171875,304.1214294433594,0.8403052091598511,0.3890564739704132,0.4575860500335693,292.75927734375,297.1499938964844,293.1499938964844,0.2612839043140411,-5231.1240234375,304.1199645996094,0.7786938548088074,0.307684987783432,0.2938559949398041,292.6322937011719,297.1499938964844,293.1499938964844,0.4700071215629577,-6116.91015625,304.0987243652344,0.9071359634399414,0.4912878274917602,0.3441111445426941,292.61962890625,297.1499938964844,293.1499938964844,0.5979535579681396,-9997.7861328125,304.0686950683594,0.9729515314102172,0.5954852104187012,0.5635789632797241,292.833740234375,297.1499938964844,293.1499938964844,0.0524011775851249,-7270.119140625,304.1351623535156,0.5022673606872559,0.0869922339916229,0.407973051071167,289.3939514160156,291.1499938964844,258.51922607421875,257.57763671875,279.136962890625,292.832763671875,289.3943786621094,1.0,0.4814945459365845,0.5751335024833679,0.5751335024833679,1.0,1.0,-2.354622364044189,0.9402951002120972,1.4143272638320925,0.4065750241279602,0.0,0.0,1.0,139.76638793945312,161.0,3.216346263885498,-24330.96484375,1302.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3124084472656,306.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.892578125,25560.0,0.0,0.0,0.5692514777183533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211131811141968,1.621134877204895,-2.1703630409319885e-05,0.0,0.0005777178448624,0.0,0.0,473.69329833984375,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
458580,292.8115539550781,297.1499938964844,293.1499938964844,0.3551975190639496,-6314.234375,304.1250305175781,0.8367061018943787,0.3917894661426544,0.4610939621925354,292.7894897460937,297.1499938964844,293.1499938964844,0.265627384185791,-5298.23828125,304.1227111816406,0.7764665484428406,0.3114530444145202,0.2976633906364441,292.66754150390625,297.1499938964844,293.1499938964844,0.4778046905994415,-6193.67431640625,304.102783203125,0.904301643371582,0.4972505271434784,0.3484420776367187,292.6562194824219,297.1499938964844,293.1499938964844,0.6070643663406372,-10106.6162109375,304.0805053710937,0.969523787498474,0.6014996767044067,0.5694355368614197,292.8636169433594,297.1499938964844,293.1499938964844,0.054465789347887,-7442.6181640625,304.1366577148437,0.5026973485946655,0.088941566646099,0.4177413880825043,289.3985290527344,291.1499938964844,258.4877319335937,257.52508544921875,279.1381225585937,292.8627319335937,289.3988952636719,1.0,0.4891304075717926,0.5740095376968384,0.5740095376968384,1.0,1.0,-2.3864126205444336,0.9532825350761414,1.433130145072937,0.4127498269081116,0.0,0.0,1.0,145.27001953125,164.0,5.600845813751221,-24669.244140625,1362.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4790954589844,306.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5786059498786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180441879318096e-05,0.0,0.0005872115143574,0.0,0.0,476.9967956542969,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
458640,292.8115539550781,297.1499938964844,293.1499938964844,0.3551975190639496,-6314.234375,304.1250305175781,0.8367061018943787,0.3917894661426544,0.4610939621925354,292.7894897460937,297.1499938964844,293.1499938964844,0.265627384185791,-5298.23828125,304.1227111816406,0.7764665484428406,0.3114530444145202,0.2976633906364441,292.66754150390625,297.1499938964844,293.1499938964844,0.4778046905994415,-6193.67431640625,304.102783203125,0.904301643371582,0.4972505271434784,0.3484420776367187,292.6562194824219,297.1499938964844,293.1499938964844,0.6070643663406372,-10106.6162109375,304.0805053710937,0.969523787498474,0.6014996767044067,0.5694355368614197,292.8636169433594,297.1499938964844,293.1499938964844,0.054465789347887,-7442.6181640625,304.1366577148437,0.5026973485946655,0.088941566646099,0.4177413880825043,289.3985290527344,291.1499938964844,258.4877319335937,257.52508544921875,279.1381225585937,292.8627319335937,289.3988952636719,1.0,0.4891304075717926,0.5740095376968384,0.5740095376968384,1.0,1.0,-2.3864126205444336,0.9532825350761414,1.433130145072937,0.4127498269081116,0.0,0.0,1.0,145.27001953125,164.0,5.600845813751221,-24669.244140625,1362.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4790954589844,306.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5786059498786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180441879318096e-05,0.0,0.0005872115143574,0.0,0.0,476.9967956542969,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
458700,292.82720947265625,297.1499938964844,293.1499938964844,0.3567590117454529,-6335.12353515625,304.1267395019531,0.8352041244506836,0.3930039703845978,0.4626586437225342,292.8038024902344,297.1499938964844,293.1499938964844,0.2676367163658142,-5329.16796875,304.1240234375,0.7756239771842957,0.313207745552063,0.2994344234466553,292.6842346191406,297.1499938964844,293.1499938964844,0.4814800024032593,-6229.7392578125,304.10467529296875,0.9032773971557616,0.5000821352005005,0.3504959940910339,292.67333984375,297.1499938964844,293.1499938964844,0.6113424897193909,-10158.0048828125,304.0853576660156,0.9681919813156128,0.6043894290924072,0.5722574591636658,292.87744140625,297.1499938964844,293.1499938964844,0.0554175935685634,-7522.64599609375,304.1373596191406,0.5030105710029602,0.0898514166474342,0.4222978055477142,289.40142822265625,291.1499938964844,258.4718322753906,257.49853515625,279.1385192871094,292.8766174316406,289.4018859863281,1.0,0.492609828710556,0.5734663605690002,0.5734663605690002,1.0,1.0,-2.401318550109864,0.9593445062637328,1.4419740438461304,0.4156234264373779,0.0,0.0,1.0,147.73460388183594,164.0,7.061365604400635,-24832.095703125,1391.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5682067871094,306.9174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.107421875,26640.0,0.0,0.0,0.5829666256904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254853010177612,1.625507116317749,-2.1820858819410205e-05,0.0,0.0005916370428167,0.0,0.0,477.5363159179688,0.0,0.0,0.0,0.902386486530304,4.0,0.0,1.0
458760,292.84234619140625,297.1499938964844,293.1499938964844,0.3576131463050842,-6345.52734375,304.1294250488281,0.8338131904602051,0.3941157460212707,0.4641008079051971,292.8176574707031,297.1499938964844,293.1499938964844,0.2691085934638977,-5351.06591796875,304.1260681152344,0.7748786211013794,0.3148763477802276,0.3011206090450287,292.7004089355469,297.1499938964844,293.1499938964844,0.4842453896999359,-6255.94580078125,304.10791015625,0.9024016857147216,0.5028080344200134,0.3524765372276306,292.6898803710937,297.1499938964844,293.1499938964844,0.6144788861274719,-10193.81640625,304.0914001464844,0.9670097827911376,0.6071792840957642,0.5749907493591309,292.890625,297.1499938964844,293.1499938964844,0.0562056526541709,-7587.7236328125,304.1382141113281,0.5033316612243652,0.0907149314880371,0.4266307651996612,289.42498779296875,291.1499938964844,258.4558410644531,257.47186279296875,279.1388854980469,292.8898620605469,289.42706298828125,1.0,0.4959048330783844,0.5729360580444336,0.5729360580444336,1.0,1.0,-2.415546417236328,0.9651113152503968,1.4504351615905762,0.4183511435985565,0.0,0.0,1.0,150.0653839111328,167.0,36.05608367919922,-25083.248046875,1418.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6456604003906,307.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.267578125,26640.0,0.0,0.0,0.5872764587402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468826293945,1.6504913568496704,-2.2496780729852617e-05,0.0,0.0005960109992884,0.0,0.0,499.8956604003906,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
458820,292.87115478515625,297.1499938964844,293.1499938964844,0.3596239984035492,-6371.62109375,304.1329040527344,0.8312137126922607,0.3960686028003692,0.4666368067264557,292.8439025878906,297.1499938964844,293.1499938964844,0.2722707390785217,-5399.064453125,304.1287536621094,0.7735300660133362,0.3179717361927032,0.3042472898960113,292.7311706542969,297.1499938964844,293.1499938964844,0.4902308583259582,-6313.95947265625,304.1119079589844,0.9008724689483644,0.5079545974731445,0.3562118709087372,292.7213134765625,297.1499938964844,293.1499938964844,0.6212760210037231,-10274.8076171875,304.0995178222656,0.9648942947387696,0.6124570965766907,0.5801583528518677,292.91522216796875,297.1499938964844,293.1499938964844,0.0577557533979415,-7718.0986328125,304.1395568847656,0.503890872001648,0.0922972708940506,0.4346083700656891,289.4486389160156,291.1499938964844,258.423828125,257.4183654785156,279.1394958496094,292.9145202636719,289.4496459960937,1.0,0.5020198225975037,0.5719168186187744,0.5719168186187744,1.0,1.0,-2.4419283866882324,0.9757468700408936,1.466181397438049,0.4233620762825012,0.0,0.0,1.0,154.43545532226562,170.0,31.222665786743164,-25396.341796875,1470.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7987670898437,307.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.134765625,26640.0,0.0,0.0,0.5954580903053284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577818393707275,1.6578046083450315,-2.2696583982906304e-05,0.0,0.00060431426391,0.0,0.0,506.5701599121094,0.0,0.0,0.0,0.905098795890808,4.0,0.0,1.0
458880,292.87115478515625,297.1499938964844,293.1499938964844,0.3596239984035492,-6371.62109375,304.1329040527344,0.8312137126922607,0.3960686028003692,0.4666368067264557,292.8439025878906,297.1499938964844,293.1499938964844,0.2722707390785217,-5399.064453125,304.1287536621094,0.7735300660133362,0.3179717361927032,0.3042472898960113,292.7311706542969,297.1499938964844,293.1499938964844,0.4902308583259582,-6313.95947265625,304.1119079589844,0.9008724689483644,0.5079545974731445,0.3562118709087372,292.7213134765625,297.1499938964844,293.1499938964844,0.6212760210037231,-10274.8076171875,304.0995178222656,0.9648942947387696,0.6124570965766907,0.5801583528518677,292.91522216796875,297.1499938964844,293.1499938964844,0.0577557533979415,-7718.0986328125,304.1395568847656,0.503890872001648,0.0922972708940506,0.4346083700656891,289.4486389160156,291.1499938964844,258.423828125,257.4183654785156,279.1394958496094,292.9145202636719,289.4496459960937,1.0,0.5020198225975037,0.5719168186187744,0.5719168186187744,1.0,1.0,-2.4419283866882324,0.9757468700408936,1.466181397438049,0.4233620762825012,0.0,0.0,1.0,154.43545532226562,170.0,31.222665786743164,-25396.341796875,1470.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7987670898437,307.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.134765625,26640.0,0.0,0.0,0.5954580903053284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577818393707275,1.6578046083450315,-2.2696583982906304e-05,0.0,0.00060431426391,0.0,0.0,506.5701599121094,0.0,0.0,0.0,0.905098795890808,4.0,0.0,1.0
458940,292.89776611328125,297.1499938964844,293.1499938964844,0.3614126443862915,-6394.990234375,304.1355895996094,0.8287689089775085,0.397731214761734,0.4688062965869903,292.8682556152344,297.1499938964844,293.1499938964844,0.2752249836921692,-5443.96044921875,304.1308898925781,0.7722719311714172,0.3207835555076599,0.3070890009403229,292.7599792480469,297.1499938964844,293.1499938964844,0.4959318935871124,-6369.318359375,304.1151123046875,0.899498462677002,0.5127223134040833,0.359675258398056,292.7507019042969,297.1499938964844,293.1499938964844,0.6276955604553223,-10352.1328125,304.1056213378906,0.9629692435264589,0.6173591017723083,0.5849626064300537,292.9376525878906,297.1499938964844,293.1499938964844,0.0591385327279567,-7835.39306640625,304.1407165527344,0.5042674541473389,0.0936904102563858,0.4416906535625458,289.4656677246094,291.1499938964844,258.3920593261719,257.36505126953125,279.1400451660156,292.9370422363281,289.4665832519531,1.0,0.507609486579895,0.5709502100944519,0.5709502100944519,1.0,1.0,-2.4657907485961914,0.9852955341339112,1.4804952144622805,0.4278348684310913,0.0,0.0,1.0,158.52073669433594,173.0,25.859643936157227,-25678.822265625,1518.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9606018066406,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.6029220223426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.274460348417051e-05,0.0,0.0006118892342783,0.0,0.0,508.1786804199219,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
459000,292.89776611328125,297.1499938964844,293.1499938964844,0.3614126443862915,-6394.990234375,304.1355895996094,0.8287689089775085,0.397731214761734,0.4688062965869903,292.8682556152344,297.1499938964844,293.1499938964844,0.2752249836921692,-5443.96044921875,304.1308898925781,0.7722719311714172,0.3207835555076599,0.3070890009403229,292.7599792480469,297.1499938964844,293.1499938964844,0.4959318935871124,-6369.318359375,304.1151123046875,0.899498462677002,0.5127223134040833,0.359675258398056,292.7507019042969,297.1499938964844,293.1499938964844,0.6276955604553223,-10352.1328125,304.1056213378906,0.9629692435264589,0.6173591017723083,0.5849626064300537,292.9376525878906,297.1499938964844,293.1499938964844,0.0591385327279567,-7835.39306640625,304.1407165527344,0.5042674541473389,0.0936904102563858,0.4416906535625458,289.4656677246094,291.1499938964844,258.3920593261719,257.36505126953125,279.1400451660156,292.9370422363281,289.4665832519531,1.0,0.507609486579895,0.5709502100944519,0.5709502100944519,1.0,1.0,-2.4657907485961914,0.9852955341339112,1.4804952144622805,0.4278348684310913,0.0,0.0,1.0,158.52073669433594,173.0,25.859643936157227,-25678.822265625,1518.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9606018066406,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.6029220223426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.274460348417051e-05,0.0,0.0006118892342783,0.0,0.0,508.1786804199219,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
459060,292.9224853515625,297.1499938964844,293.1499938964844,0.3620482981204986,-6401.6982421875,304.1392822265625,0.8263645768165588,0.3991115689277649,0.4706456959247589,292.8908996582031,297.1499938964844,293.1499938964844,0.2772562205791473,-5473.74267578125,304.1338195800781,0.7709989547729492,0.3233259916305542,0.3096717000007629,292.787109375,297.1499938964844,293.1499938964844,0.5000367760658264,-6407.8837890625,304.11981201171875,0.8981291055679321,0.5171003937721252,0.3628678917884826,292.77838134765625,297.1499938964844,293.1499938964844,0.6321277618408203,-10403.2197265625,304.1128845214844,0.9610724449157716,0.6218611598014832,0.5893951654434204,292.95819091796875,297.1499938964844,293.1499938964844,0.0601807944476604,-7922.08447265625,304.1420593261719,0.5044073462486267,0.0949024409055709,0.4479309618473053,289.510986328125,291.1499938964844,258.3607788085937,257.3123474121094,279.140625,292.9576416015625,289.5124816894531,1.0,0.5127631425857544,0.5700394511222839,0.5700394511222839,1.0,1.0,-2.4872541427612305,0.9938178062438964,1.493436336517334,0.4318047165870666,0.0,0.0,1.0,162.4234619140625,176.0,47.68151092529297,-26043.078125,1562.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.095947265625,307.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.6100509166717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0006191241554915,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
459120,292.9224853515625,297.1499938964844,293.1499938964844,0.3620482981204986,-6401.6982421875,304.1392822265625,0.8263645768165588,0.3991115689277649,0.4706456959247589,292.8908996582031,297.1499938964844,293.1499938964844,0.2772562205791473,-5473.74267578125,304.1338195800781,0.7709989547729492,0.3233259916305542,0.3096717000007629,292.787109375,297.1499938964844,293.1499938964844,0.5000367760658264,-6407.8837890625,304.11981201171875,0.8981291055679321,0.5171003937721252,0.3628678917884826,292.77838134765625,297.1499938964844,293.1499938964844,0.6321277618408203,-10403.2197265625,304.1128845214844,0.9610724449157716,0.6218611598014832,0.5893951654434204,292.95819091796875,297.1499938964844,293.1499938964844,0.0601807944476604,-7922.08447265625,304.1420593261719,0.5044073462486267,0.0949024409055709,0.4479309618473053,289.510986328125,291.1499938964844,258.3607788085937,257.3123474121094,279.140625,292.9576416015625,289.5124816894531,1.0,0.5127631425857544,0.5700394511222839,0.5700394511222839,1.0,1.0,-2.4872541427612305,0.9938178062438964,1.493436336517334,0.4318047165870666,0.0,0.0,1.0,162.4234619140625,176.0,47.68151092529297,-26043.078125,1562.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.095947265625,307.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.6100509166717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0006191241554915,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
459180,292.94549560546875,297.1499938964844,293.1499938964844,0.3629174530506134,-6412.53173828125,304.1413879394531,0.8239251375198364,0.4002079367637634,0.4721561372280121,292.9120788574219,297.1499938964844,293.1499938964844,0.2794306874275207,-5506.416015625,304.1355895996094,0.7696458697319031,0.3255982995033264,0.3119997382164001,292.8125915527344,297.1499938964844,293.1499938964844,0.5044361352920532,-6450.23779296875,304.1225280761719,0.8966946601867676,0.5211250185966492,0.3658051490783691,292.80438232421875,297.1499938964844,293.1499938964844,0.6369243264198303,-10460.904296875,304.11724853515625,0.9591229557991028,0.6260004639625549,0.5934721231460571,292.9770202636719,297.1499938964844,293.1499938964844,0.0611662454903125,-8005.6630859375,304.14306640625,0.5042914152145386,0.0959425866603851,0.4533766806125641,289.5352783203125,291.1499938964844,258.3302917480469,257.2607116699219,279.1412048339844,292.9765014648437,289.5364074707031,1.0,0.5175372362136841,0.5691891312599182,0.5691891312599182,1.0,1.0,-2.506418943405152,1.0013679265975952,1.5050510168075562,0.4353010058403015,0.0,0.0,1.0,166.203125,179.0,36.952632904052734,-26287.423828125,1604.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2337646484375,307.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.6166142821311951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.3652788513572887e-05,0.0,0.0006257850909605,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
459240,292.94549560546875,297.1499938964844,293.1499938964844,0.3629174530506134,-6412.53173828125,304.1413879394531,0.8239251375198364,0.4002079367637634,0.4721561372280121,292.9120788574219,297.1499938964844,293.1499938964844,0.2794306874275207,-5506.416015625,304.1355895996094,0.7696458697319031,0.3255982995033264,0.3119997382164001,292.8125915527344,297.1499938964844,293.1499938964844,0.5044361352920532,-6450.23779296875,304.1225280761719,0.8966946601867676,0.5211250185966492,0.3658051490783691,292.80438232421875,297.1499938964844,293.1499938964844,0.6369243264198303,-10460.904296875,304.11724853515625,0.9591229557991028,0.6260004639625549,0.5934721231460571,292.9770202636719,297.1499938964844,293.1499938964844,0.0611662454903125,-8005.6630859375,304.14306640625,0.5042914152145386,0.0959425866603851,0.4533766806125641,289.5352783203125,291.1499938964844,258.3302917480469,257.2607116699219,279.1412048339844,292.9765014648437,289.5364074707031,1.0,0.5175372362136841,0.5691891312599182,0.5691891312599182,1.0,1.0,-2.506418943405152,1.0013679265975952,1.5050510168075562,0.4353010058403015,0.0,0.0,1.0,166.203125,179.0,36.952632904052734,-26287.423828125,1604.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2337646484375,307.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.6166142821311951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.3652788513572887e-05,0.0,0.0006257850909605,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
459300,292.9565124511719,297.1499938964844,293.1499938964844,0.3632478415966034,-6416.56396484375,304.142333984375,0.8226652145385742,0.4006267786026001,0.4727701544761657,292.9222106933594,297.1499938964844,293.1499938964844,0.2804262936115265,-5521.3564453125,304.1363830566406,0.7689175605773926,0.3266195356845855,0.3130596578121185,292.82470703125,297.1499938964844,293.1499938964844,0.5065241456031799,-6470.34814453125,304.12371826171875,0.8959420919418335,0.523017406463623,0.3671864867210388,292.8168029785156,297.1499938964844,293.1499938964844,0.639185905456543,-10488.20703125,304.1190795898437,0.9581125974655152,0.6279337406158447,0.5953855514526367,292.98583984375,297.1499938964844,293.1499938964844,0.0616064108908176,-8043.1005859375,304.1435241699219,0.5041365027427673,0.0964014083147049,0.4558183252811432,289.5459899902344,291.1499938964844,258.31549072265625,257.2354431152344,279.1415100097656,292.9853210449219,289.547119140625,1.0,0.5197935700416565,0.5687885284423828,0.5687885284423828,1.0,1.0,-2.515153169631958,1.004787802696228,1.51036536693573,0.4368785321712494,0.0,0.0,1.0,168.06040954589844,179.0,33.74930953979492,-26401.853515625,1624.5638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30548095703125,307.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,27702.966796875,28800.0,0.0,0.0,0.6196544170379639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880630493164,1.692904353141785,-2.3667827917961404e-05,0.0,0.0006288704462349,0.0,0.0,539.4319458007812,0.0,0.0,0.0,0.9391714930534364,4.0,0.0,1.0
459360,292.96734619140625,297.1499938964844,293.1499938964844,0.3629182279109955,-6410.82177734375,304.14434814453125,0.8213648796081543,0.4009552597999573,0.4732821583747864,292.9320983886719,297.1499938964844,293.1499938964844,0.28090301156044,-5527.681640625,304.13800048828125,0.7681447863578796,0.3275624811649322,0.3140473663806915,292.83642578125,297.1499938964844,293.1499938964844,0.5077513456344604,-6481.23681640625,304.12628173828125,0.8951645493507385,0.5248375535011292,0.3685192763805389,292.8289794921875,297.1499938964844,293.1499938964844,0.6403631567955017,-10500.6044921875,304.12255859375,0.9570640325546264,0.6297631859779358,0.5972097516059875,292.9942626953125,297.1499938964844,293.1499938964844,0.0618993416428566,-8066.4453125,304.1441650390625,0.5039193034172058,0.0968222916126251,0.4580890536308288,289.576171875,291.1499938964844,258.3009948730469,257.2105712890625,279.141845703125,292.9938049316406,289.5785827636719,1.0,0.5219699740409851,0.5684055685997009,0.5684055685997009,1.0,1.0,-2.5233354568481445,1.0079787969589231,1.5153565406799316,0.4383474290370941,0.0,0.0,1.0,169.9040069580078,182.0,58.02214813232422,-26603.345703125,1643.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36431884765625,307.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.74609375,28800.0,0.0,0.0,0.6226945519447327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717173457145691,1.7171977758407593,-2.435196802252904e-05,0.0,0.0006319558015093,0.0,0.0,562.989501953125,0.0,0.0,0.0,0.9378483295440674,4.0,0.0,1.0
459420,292.9880676269531,297.1499938964844,293.1499938964844,0.3627385199069977,-6407.08984375,304.1465148925781,0.8186383843421936,0.4013768434524536,0.4740120768547058,292.9511108398437,297.1499938964844,293.1499938964844,0.2822096049785614,-5546.728515625,304.1398010253906,0.7664628028869629,0.3292279541492462,0.3158073425292969,292.8587646484375,297.1499938964844,293.1499938964844,0.5109475255012512,-6511.6005859375,304.1288146972656,0.8935145139694214,0.5282478332519531,0.3710238635540008,292.8524169921875,297.1499938964844,293.1499938964844,0.6435725688934326,-10538.5380859375,304.1263122558594,0.9548348784446716,0.6331430673599243,0.6005776524543762,293.0101318359375,297.1499938964844,293.1499938964844,0.06253432482481,-8119.47119140625,304.1450500488281,0.5032989978790283,0.0975519344210624,0.4621210396289825,289.609619140625,291.1499938964844,258.2731018066406,257.162353515625,279.1425476074219,293.0097045898437,289.6109619140625,1.0,0.5260865092277527,0.5676969885826111,0.5676969885826111,1.0,1.0,-2.538026571273804,1.0136746168136597,1.5243520736694336,0.4409598112106323,0.0,0.0,1.0,173.55538940429688,185.0,47.12968444824219,-26817.638671875,1679.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47918701171875,307.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.6284602880477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0006378073012456,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
459480,292.9880676269531,297.1499938964844,293.1499938964844,0.3627385199069977,-6407.08984375,304.1465148925781,0.8186383843421936,0.4013768434524536,0.4740120768547058,292.9511108398437,297.1499938964844,293.1499938964844,0.2822096049785614,-5546.728515625,304.1398010253906,0.7664628028869629,0.3292279541492462,0.3158073425292969,292.8587646484375,297.1499938964844,293.1499938964844,0.5109475255012512,-6511.6005859375,304.1288146972656,0.8935145139694214,0.5282478332519531,0.3710238635540008,292.8524169921875,297.1499938964844,293.1499938964844,0.6435725688934326,-10538.5380859375,304.1263122558594,0.9548348784446716,0.6331430673599243,0.6005776524543762,293.0101318359375,297.1499938964844,293.1499938964844,0.06253432482481,-8119.47119140625,304.1450500488281,0.5032989978790283,0.0975519344210624,0.4621210396289825,289.609619140625,291.1499938964844,258.2731018066406,257.162353515625,279.1425476074219,293.0097045898437,289.6109619140625,1.0,0.5260865092277527,0.5676969885826111,0.5676969885826111,1.0,1.0,-2.538026571273804,1.0136746168136597,1.5243520736694336,0.4409598112106323,0.0,0.0,1.0,173.55538940429688,185.0,47.12968444824219,-26817.638671875,1679.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47918701171875,307.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.6284602880477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0006378073012456,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
459540,293.0075988769531,297.1499938964844,293.1499938964844,0.3624386191368103,-6401.9892578125,304.1481628417969,0.8157837986946106,0.4015194475650787,0.4744124710559845,292.96905517578125,297.1499938964844,293.1499938964844,0.283378928899765,-5563.86865234375,304.1412353515625,0.7646409273147583,0.3306240439414978,0.3173083364963531,292.8798217773437,297.1499938964844,293.1499938964844,0.514048159122467,-6541.2802734375,304.1307067871094,0.8917646408081055,0.5313563942909241,0.3733218908309936,292.8744812011719,297.1499938964844,293.1499938964844,0.6466670036315918,-10575.677734375,304.1290283203125,0.9524881839752196,0.6362075209617615,0.6036409735679626,293.024658203125,297.1499938964844,293.1499938964844,0.0630791559815406,-8165.24951171875,304.1457824707031,0.5024667978286743,0.0981433987617492,0.4655193090438843,289.6350402832031,291.1499938964844,258.2469787597656,257.1164855957031,279.143310546875,293.0242614746094,289.63629150390625,1.0,0.5299126505851746,0.5670647621154785,0.5670647621154785,1.0,1.0,-2.5507266521453857,1.018565058708191,1.5321617126464844,0.4431951344013214,0.0,0.0,1.0,177.15003967285156,188.0,38.621620178222656,-27004.9765625,1713.2777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60260009765625,307.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.6336628198623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006430872017517,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
459600,293.0075988769531,297.1499938964844,293.1499938964844,0.3624386191368103,-6401.9892578125,304.1481628417969,0.8157837986946106,0.4015194475650787,0.4744124710559845,292.96905517578125,297.1499938964844,293.1499938964844,0.283378928899765,-5563.86865234375,304.1412353515625,0.7646409273147583,0.3306240439414978,0.3173083364963531,292.8798217773437,297.1499938964844,293.1499938964844,0.514048159122467,-6541.2802734375,304.1307067871094,0.8917646408081055,0.5313563942909241,0.3733218908309936,292.8744812011719,297.1499938964844,293.1499938964844,0.6466670036315918,-10575.677734375,304.1290283203125,0.9524881839752196,0.6362075209617615,0.6036409735679626,293.024658203125,297.1499938964844,293.1499938964844,0.0630791559815406,-8165.24951171875,304.1457824707031,0.5024667978286743,0.0981433987617492,0.4655193090438843,289.6350402832031,291.1499938964844,258.2469787597656,257.1164855957031,279.143310546875,293.0242614746094,289.63629150390625,1.0,0.5299126505851746,0.5670647621154785,0.5670647621154785,1.0,1.0,-2.5507266521453857,1.018565058708191,1.5321617126464844,0.4431951344013214,0.0,0.0,1.0,177.15003967285156,188.0,38.621620178222656,-27004.9765625,1713.2777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60260009765625,307.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.6336628198623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006430872017517,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
459660,293.026123046875,297.1499938964844,293.1499938964844,0.3610631227493286,-6381.25537109375,304.1510009765625,0.8127670884132385,0.401367723941803,0.4744793474674225,292.9861145019531,297.1499938964844,293.1499938964844,0.2836695909500122,-5566.740234375,304.14361572265625,0.7626739144325256,0.3317471444606781,0.3185591399669647,292.8998413085937,297.1499938964844,293.1499938964844,0.5156949162483215,-6555.74560546875,304.1343078613281,0.8898845314979553,0.5341404676437378,0.3753978312015533,292.8953857421875,297.1499938964844,293.1499938964844,0.6480138897895813,-10589.451171875,304.1336669921875,0.9500027894973756,0.6389439105987549,0.6064041256904602,293.0380249023437,297.1499938964844,293.1499938964844,0.0633561834692955,-8185.92822265625,304.146728515625,0.5014410018920898,0.0986080691218376,0.4683429896831512,289.6865539550781,291.1499938964844,258.222900390625,257.07342529296875,279.14404296875,293.03741455078125,289.6882629394531,1.0,0.5334696769714355,0.5665066242218018,0.5665066242218018,1.0,1.0,-2.561500310897827,1.0226792097091677,1.5388211011886597,0.4450700283050537,0.0,0.0,1.0,180.7059936523437,191.0,57.28472518920898,-27274.291015625,1744.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70135498046875,307.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6386640071868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408015062566847e-05,0.0,0.0006481627351604,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
459720,293.026123046875,297.1499938964844,293.1499938964844,0.3610631227493286,-6381.25537109375,304.1510009765625,0.8127670884132385,0.401367723941803,0.4744793474674225,292.9861145019531,297.1499938964844,293.1499938964844,0.2836695909500122,-5566.740234375,304.14361572265625,0.7626739144325256,0.3317471444606781,0.3185591399669647,292.8998413085937,297.1499938964844,293.1499938964844,0.5156949162483215,-6555.74560546875,304.1343078613281,0.8898845314979553,0.5341404676437378,0.3753978312015533,292.8953857421875,297.1499938964844,293.1499938964844,0.6480138897895813,-10589.451171875,304.1336669921875,0.9500027894973756,0.6389439105987549,0.6064041256904602,293.0380249023437,297.1499938964844,293.1499938964844,0.0633561834692955,-8185.92822265625,304.146728515625,0.5014410018920898,0.0986080691218376,0.4683429896831512,289.6865539550781,291.1499938964844,258.222900390625,257.07342529296875,279.14404296875,293.03741455078125,289.6882629394531,1.0,0.5334696769714355,0.5665066242218018,0.5665066242218018,1.0,1.0,-2.561500310897827,1.0226792097091677,1.5388211011886597,0.4450700283050537,0.0,0.0,1.0,180.7059936523437,191.0,57.28472518920898,-27274.291015625,1744.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70135498046875,307.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6386640071868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408015062566847e-05,0.0,0.0006481627351604,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
459780,293.0437316894531,297.1499938964844,293.1499938964844,0.3599476516246795,-6364.9111328125,304.15252685546875,0.8095685243606567,0.4009365439414978,0.4742156565189361,293.00244140625,297.1499938964844,293.1499938964844,0.2841136753559112,-5572.65625,304.14501953125,0.7605518102645874,0.3325869441032409,0.3195422887802124,292.9186706542969,297.1499938964844,293.1499938964844,0.5177797079086304,-6575.42431640625,304.13604736328125,0.8878961801528931,0.5366553664207458,0.3772766590118408,292.91510009765625,297.1499938964844,293.1499938964844,0.6499196887016296,-10611.9658203125,304.13592529296875,0.9473878741264344,0.6413942575454712,0.6088858842849731,293.05029296875,297.1499938964844,293.1499938964844,0.0636427775025367,-8208.931640625,304.1473388671875,0.5002431273460388,0.0989558026194572,0.4706331491470337,289.71710205078125,291.1499938964844,258.2012023925781,257.03350830078125,279.1448974609375,293.04962158203125,289.7184753417969,1.0,0.536771833896637,0.5660395622253418,0.5660395622253418,1.0,1.0,-2.570430517196656,1.0260765552520752,1.5443540811538696,0.4466225504875183,0.0,0.0,1.0,184.2257537841797,194.0,46.00371551513672,-27430.044921875,1772.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8051452636719,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19140625,29880.0,0.0,0.0,0.6432148218154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0006527812802232,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
459840,293.0437316894531,297.1499938964844,293.1499938964844,0.3599476516246795,-6364.9111328125,304.15252685546875,0.8095685243606567,0.4009365439414978,0.4742156565189361,293.00244140625,297.1499938964844,293.1499938964844,0.2841136753559112,-5572.65625,304.14501953125,0.7605518102645874,0.3325869441032409,0.3195422887802124,292.9186706542969,297.1499938964844,293.1499938964844,0.5177797079086304,-6575.42431640625,304.13604736328125,0.8878961801528931,0.5366553664207458,0.3772766590118408,292.91510009765625,297.1499938964844,293.1499938964844,0.6499196887016296,-10611.9658203125,304.13592529296875,0.9473878741264344,0.6413942575454712,0.6088858842849731,293.05029296875,297.1499938964844,293.1499938964844,0.0636427775025367,-8208.931640625,304.1473388671875,0.5002431273460388,0.0989558026194572,0.4706331491470337,289.71710205078125,291.1499938964844,258.2012023925781,257.03350830078125,279.1448974609375,293.04962158203125,289.7184753417969,1.0,0.536771833896637,0.5660395622253418,0.5660395622253418,1.0,1.0,-2.570430517196656,1.0260765552520752,1.5443540811538696,0.4466225504875183,0.0,0.0,1.0,184.2257537841797,194.0,46.00371551513672,-27430.044921875,1772.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8051452636719,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19140625,29880.0,0.0,0.0,0.6432148218154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0006527812802232,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
459900,293.0521850585937,297.1499938964844,293.1499938964844,0.3593091666698456,-6355.65673828125,304.1532287597656,0.8078972697257996,0.400616317987442,0.4739634990692138,293.0103454589844,297.1499938964844,293.1499938964844,0.284252256155014,-5574.35888671875,304.1456604003906,0.7594385147094727,0.3329035639762878,0.3199363350868225,292.9276733398437,297.1499938964844,293.1499938964844,0.5187499523162842,-6584.5947265625,304.1368103027344,0.8868715167045593,0.5378184914588928,0.3781503736972809,292.9245300292969,297.1499938964844,293.1499938964844,0.65079265832901,-10622.318359375,304.1368713378906,0.9460412859916688,0.6425184607505798,0.6100321412086487,293.0560302734375,297.1499938964844,293.1499938964844,0.063755564391613,-8217.853515625,304.1476135253906,0.4995888173580169,0.0990894585847854,0.4715937674045563,289.7310485839844,291.1499938964844,258.1913452148437,257.0149230957031,279.1453857421875,293.0554504394531,289.7323913574219,1.0,0.5383329391479492,0.5658433437347412,0.5658433437347412,1.0,1.0,-2.57425308227539,1.0275328159332275,1.546720266342163,0.4472938477993011,0.0,0.0,1.0,185.97088623046875,194.0,42.77973937988281,-27502.330078125,1785.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8606872558594,308.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.62109375,30960.0,0.0,0.0,0.6452913284301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.551462057454046e-05,0.0,0.0006548886885866,0.0,0.0,603.7861328125,0.0,0.0,0.0,0.9745440483093262,4.0,0.0,1.0
