time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0605163574219,297.1499938964844,293.1499938964844,0.358055979013443,-6337.24853515625,304.1549072265625,0.8061702251434326,0.4002224504947662,0.4736307859420776,293.0180969238281,297.1499938964844,293.1499938964844,0.2838902771472931,-5567.77490234375,304.1471252441406,0.7582910060882568,0.3331515491008758,0.3202676177024841,292.9364318847656,297.1499938964844,293.1499938964844,0.5188776850700378,-6584.76953125,304.13897705078125,0.885824978351593,0.5389143824577332,0.3789810538291931,292.9337158203125,297.1499938964844,293.1499938964844,0.6506373286247253,-10618.51171875,304.1395568847656,0.944666028022766,0.6435685157775879,0.6111153960227966,293.0615539550781,297.1499938964844,293.1499938964844,0.0637361705303192,-8213.87890625,304.1480712890625,0.4989015758037567,0.0991985872387886,0.4724440574645996,289.7637939453125,291.1499938964844,258.18218994140625,256.99725341796875,279.1458740234375,293.0611572265625,289.7663269042969,1.0,0.5398382544517517,0.5656731128692627,0.5656731128692627,1.0,1.0,-2.5776658058166504,1.0288374423980713,1.548828363418579,0.447901576757431,0.0,0.0,1.0,187.708984375,197.0,65.82286834716797,-27659.6640625,1798.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9042358398437,308.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.115234375,30960.0,0.0,0.0,0.6473894715309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813760042190552,-2.6206205802736804e-05,0.0,0.0006570180412381,0.0,0.0,628.5007934570312,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
460020,293.0766296386719,297.1499938964844,293.1499938964844,0.3560761213302612,-6308.7802734375,304.15655517578125,0.8025563955307007,0.3992210924625397,0.472709447145462,293.0331726074219,297.1499938964844,293.1499938964844,0.2835534512996673,-5561.51318359375,304.14862060546875,0.7558797001838684,0.3334327340126037,0.3207292258739471,292.95318603515625,297.1499938964844,293.1499938964844,0.5199570655822754,-6594.48291015625,304.1408386230469,0.8836551308631897,0.5409229397773743,0.3805069625377655,292.9513854980469,297.1499938964844,293.1499938964844,0.6513359546661377,-10625.857421875,304.141845703125,0.9418123960494996,0.6454640626907349,0.6130774021148682,293.0718688964844,297.1499938964844,293.1499938964844,0.0637920275330543,-8216.2041015625,304.14862060546875,0.4974291324615478,0.0993461161851883,0.4738234877586365,289.80242919921875,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.07177734375,289.8039855957031,1.0,0.5426810383796692,0.5654085874557495,0.5654085874557495,1.0,1.0,-2.583218812942505,1.0309714078903198,1.552247405052185,0.448913037776947,0.0,0.0,1.0,191.16912841796875,200.0,54.8026237487793,-27793.982421875,1821.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99072265625,308.2750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.697265625,30960.0,0.0,0.0,0.6513370275497437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772297859192,1.7877986431121826,-2.6395513486932032e-05,0.0,0.0006610242999158,0.0,0.0,635.3233032226562,0.0,0.0,0.0,0.976037323474884,4.0,0.0,1.0
460080,293.0766296386719,297.1499938964844,293.1499938964844,0.3560761213302612,-6308.7802734375,304.15655517578125,0.8025563955307007,0.3992210924625397,0.472709447145462,293.0331726074219,297.1499938964844,293.1499938964844,0.2835534512996673,-5561.51318359375,304.14862060546875,0.7558797001838684,0.3334327340126037,0.3207292258739471,292.95318603515625,297.1499938964844,293.1499938964844,0.5199570655822754,-6594.48291015625,304.1408386230469,0.8836551308631897,0.5409229397773743,0.3805069625377655,292.9513854980469,297.1499938964844,293.1499938964844,0.6513359546661377,-10625.857421875,304.141845703125,0.9418123960494996,0.6454640626907349,0.6130774021148682,293.0718688964844,297.1499938964844,293.1499938964844,0.0637920275330543,-8216.2041015625,304.14862060546875,0.4974291324615478,0.0993461161851883,0.4738234877586365,289.80242919921875,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.07177734375,289.8039855957031,1.0,0.5426810383796692,0.5654085874557495,0.5654085874557495,1.0,1.0,-2.583218812942505,1.0309714078903198,1.552247405052185,0.448913037776947,0.0,0.0,1.0,191.16912841796875,200.0,54.8026237487793,-27793.982421875,1821.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99072265625,308.2750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.697265625,30960.0,0.0,0.0,0.6513370275497437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772297859192,1.7877986431121826,-2.6395513486932032e-05,0.0,0.0006610242999158,0.0,0.0,635.3233032226562,0.0,0.0,0.0,0.976037323474884,4.0,0.0,1.0
460140,293.092041015625,297.1499938964844,293.1499938964844,0.3539980947971344,-6279.138671875,304.1578369140625,0.7988139986991882,0.3979523181915283,0.4714764654636383,293.0477600097656,297.1499938964844,293.1499938964844,0.2830768823623657,-5553.28564453125,304.1498718261719,0.753332793712616,0.3334361314773559,0.3209281861782074,292.9692077636719,297.1499938964844,293.1499938964844,0.520999550819397,-6604.07275390625,304.14215087890625,0.8814048767089844,0.542661726474762,0.3818602263927459,292.9679870605469,297.1499938964844,293.1499938964844,0.652044951915741,-10633.837890625,304.14337158203125,0.938868522644043,0.6471266746520996,0.6148166060447693,293.081298828125,297.1499938964844,293.1499938964844,0.0638089552521705,-8215.5849609375,304.1490478515625,0.4958492219448089,0.0994079187512397,0.4748114943504333,289.8336486816406,291.1499938964844,258.1534118652344,256.937255859375,279.1476745605469,293.080322265625,289.8351135253906,1.0,0.5453135967254639,0.565215528011322,0.565215528011322,1.0,1.0,-2.5872228145599365,1.0325045585632324,1.5547181367874146,0.4496530890464782,0.0,0.0,1.0,194.59918212890625,203.0,46.66919708251953,-27906.873046875,1842.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08770751953125,308.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.490234375,32040.0,0.0,0.0,0.6548113822937012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212346076965,1.7892388105392456,-2.643805419211276e-05,0.0,0.0006645502871833,0.0,0.0,636.85986328125,0.0,0.0,0.0,0.9917506575584412,4.0,0.0,1.0
460200,293.092041015625,297.1499938964844,293.1499938964844,0.3539980947971344,-6279.138671875,304.1578369140625,0.7988139986991882,0.3979523181915283,0.4714764654636383,293.0477600097656,297.1499938964844,293.1499938964844,0.2830768823623657,-5553.28564453125,304.1498718261719,0.753332793712616,0.3334361314773559,0.3209281861782074,292.9692077636719,297.1499938964844,293.1499938964844,0.520999550819397,-6604.07275390625,304.14215087890625,0.8814048767089844,0.542661726474762,0.3818602263927459,292.9679870605469,297.1499938964844,293.1499938964844,0.652044951915741,-10633.837890625,304.14337158203125,0.938868522644043,0.6471266746520996,0.6148166060447693,293.081298828125,297.1499938964844,293.1499938964844,0.0638089552521705,-8215.5849609375,304.1490478515625,0.4958492219448089,0.0994079187512397,0.4748114943504333,289.8336486816406,291.1499938964844,258.1534118652344,256.937255859375,279.1476745605469,293.080322265625,289.8351135253906,1.0,0.5453135967254639,0.565215528011322,0.565215528011322,1.0,1.0,-2.5872228145599365,1.0325045585632324,1.5547181367874146,0.4496530890464782,0.0,0.0,1.0,194.59918212890625,203.0,46.66919708251953,-27906.873046875,1842.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08770751953125,308.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.490234375,32040.0,0.0,0.0,0.6548113822937012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212346076965,1.7892388105392456,-2.643805419211276e-05,0.0,0.0006645502871833,0.0,0.0,636.85986328125,0.0,0.0,0.0,0.9917506575584412,4.0,0.0,1.0
460260,293.10693359375,297.1499938964844,293.1499938964844,0.35092493891716,-6234.8505859375,304.1602783203125,0.7949299216270447,0.3964041173458099,0.4699260890483856,293.0618896484375,297.1499938964844,293.1499938964844,0.2817477881908417,-5531.1943359375,304.1520690917969,0.7506464719772339,0.3331630527973175,0.3208696246147156,292.9847412109375,297.1499938964844,293.1499938964844,0.5206418633460999,-6599.00244140625,304.145263671875,0.8790273070335388,0.5440906286239624,0.3829972147941589,292.9837951660156,297.1499938964844,293.1499938964844,0.6511709094047546,-10620.4873046875,304.1469116210937,0.93581622838974,0.6485356092453003,0.6163273453712463,293.0899658203125,297.1499938964844,293.1499938964844,0.0636112540960311,-8194.48046875,304.1496887207031,0.4941683113574981,0.0993915498256683,0.4754492938518524,289.88983154296875,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0881652832031,289.8917541503906,1.0,0.5477455854415894,0.5651326179504395,0.5651326179504395,1.0,1.0,-2.5896685123443604,1.03347647190094,1.55619215965271,0.4501637816429138,0.0,0.0,1.0,198.01353454589844,206.0,64.36837005615234,-28100.189453125,1861.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1629638671875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.41015625,32040.0,0.0,0.0,0.6581550240516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167792558670044,1.8168065547943115,-2.725900776567869e-05,0.0,0.0006679436773993,0.0,0.0,666.7528686523438,0.0,0.0,0.0,0.9919707775115968,4.0,0.0,1.0
460320,293.10693359375,297.1499938964844,293.1499938964844,0.35092493891716,-6234.8505859375,304.1602783203125,0.7949299216270447,0.3964041173458099,0.4699260890483856,293.0618896484375,297.1499938964844,293.1499938964844,0.2817477881908417,-5531.1943359375,304.1520690917969,0.7506464719772339,0.3331630527973175,0.3208696246147156,292.9847412109375,297.1499938964844,293.1499938964844,0.5206418633460999,-6599.00244140625,304.145263671875,0.8790273070335388,0.5440906286239624,0.3829972147941589,292.9837951660156,297.1499938964844,293.1499938964844,0.6511709094047546,-10620.4873046875,304.1469116210937,0.93581622838974,0.6485356092453003,0.6163273453712463,293.0899658203125,297.1499938964844,293.1499938964844,0.0636112540960311,-8194.48046875,304.1496887207031,0.4941683113574981,0.0993915498256683,0.4754492938518524,289.88983154296875,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0881652832031,289.8917541503906,1.0,0.5477455854415894,0.5651326179504395,0.5651326179504395,1.0,1.0,-2.5896685123443604,1.03347647190094,1.55619215965271,0.4501637816429138,0.0,0.0,1.0,198.01353454589844,206.0,64.36837005615234,-28100.189453125,1861.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1629638671875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.41015625,32040.0,0.0,0.0,0.6581550240516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167792558670044,1.8168065547943115,-2.725900776567869e-05,0.0,0.0006679436773993,0.0,0.0,666.7528686523438,0.0,0.0,0.0,0.9919707775115968,4.0,0.0,1.0
460380,293.1212158203125,297.1499938964844,293.1499938964844,0.3481185436248779,-6194.9326171875,304.1615295410156,0.7909252047538757,0.3945970833301544,0.4680671393871307,293.0755615234375,297.1499938964844,293.1499938964844,0.2805794477462768,-5512.2138671875,304.1533203125,0.7478381991386414,0.3326219916343689,0.3205562233924866,292.9994201660156,297.1499938964844,293.1499938964844,0.5207608938217163,-6599.48681640625,304.1466369628906,0.8765772581100464,0.545297384262085,0.3839661478996277,292.9986572265625,297.1499938964844,293.1499938964844,0.6509397625923157,-10616.775390625,304.1483154296875,0.9326854944229126,0.6497293710708618,0.6176238656044006,293.097900390625,297.1499938964844,293.1499938964844,0.0634647384285926,-8179.26708984375,304.1500244140625,0.492403507232666,0.0993052646517753,0.4757659435272217,289.92608642578125,291.1499938964844,258.1390686035156,256.8968200683594,279.1498718261719,293.095703125,289.9277038574219,1.0,0.5499868392944336,0.5651775598526001,0.5651775598526001,1.0,1.0,-2.5906777381896973,1.0339651107788086,1.5567125082015991,0.4504925310611725,0.0,0.0,1.0,201.40139770507807,209.0,53.853477478027344,-28188.060546875,1877.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2453308105469,308.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5234375,32040.0,0.0,0.0,0.6611171960830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.819768309593201,-2.734795634751208e-05,0.0,0.0006709499284625,0.0,0.0,670.01904296875,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
460440,293.1212158203125,297.1499938964844,293.1499938964844,0.3481185436248779,-6194.9326171875,304.1615295410156,0.7909252047538757,0.3945970833301544,0.4680671393871307,293.0755615234375,297.1499938964844,293.1499938964844,0.2805794477462768,-5512.2138671875,304.1533203125,0.7478381991386414,0.3326219916343689,0.3205562233924866,292.9994201660156,297.1499938964844,293.1499938964844,0.5207608938217163,-6599.48681640625,304.1466369628906,0.8765772581100464,0.545297384262085,0.3839661478996277,292.9986572265625,297.1499938964844,293.1499938964844,0.6509397625923157,-10616.775390625,304.1483154296875,0.9326854944229126,0.6497293710708618,0.6176238656044006,293.097900390625,297.1499938964844,293.1499938964844,0.0634647384285926,-8179.26708984375,304.1500244140625,0.492403507232666,0.0993052646517753,0.4757659435272217,289.92608642578125,291.1499938964844,258.1390686035156,256.8968200683594,279.1498718261719,293.095703125,289.9277038574219,1.0,0.5499868392944336,0.5651775598526001,0.5651775598526001,1.0,1.0,-2.5906777381896973,1.0339651107788086,1.5567125082015991,0.4504925310611725,0.0,0.0,1.0,201.40139770507807,209.0,53.853477478027344,-28188.060546875,1877.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2453308105469,308.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5234375,32040.0,0.0,0.0,0.6611171960830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.819768309593201,-2.734795634751208e-05,0.0,0.0006709499284625,0.0,0.0,670.01904296875,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
460500,293.1281433105469,297.1499938964844,293.1499938964844,0.3466459810733795,-6174.0068359375,304.162109375,0.788885235786438,0.3935984671115875,0.4670275151729584,293.08221435546875,297.1499938964844,293.1499938964844,0.2799164950847626,-5501.52490234375,304.1539306640625,0.7463935017585754,0.3322518467903137,0.3203057646751404,293.0064392089844,297.1499938964844,293.1499938964844,0.5207681655883789,-6599.25732421875,304.147216796875,0.8753376007080078,0.5458265542984009,0.3843985199928283,293.0057373046875,297.1499938964844,293.1499938964844,0.6507768034934998,-10614.3896484375,304.14892578125,0.9311025738716124,0.6502508521080017,0.6182016134262085,293.1015930175781,297.1499938964844,293.1499938964844,0.0633762925863266,-8170.40771484375,304.1501770019531,0.4914953708648681,0.0992390140891075,0.475816935300827,289.9430847167969,291.1499938964844,258.1380310058594,256.8901672363281,279.1504821777344,293.099365234375,289.9447021484375,1.0,0.5510405898094177,0.5652504563331604,0.5652504563331604,1.0,1.0,-2.590691328048706,1.0340527296066284,1.5566387176513672,0.4506026804447174,0.0,0.0,1.0,203.08302307128903,209.0,50.964786529541016,-28228.001953125,1885.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2906188964844,308.5841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.88671875,33120.0,0.0,0.0,0.6624258756637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202049732208248,-2.7361080356058665e-05,0.0,0.0006722780526615,0.0,0.0,670.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13494873046875,297.1499938964844,293.1499938964844,0.3448281586170196,-6147.8994140625,304.1632080078125,0.7868207693099976,0.3925363719463348,0.4659166634082794,293.0888061523437,297.1499938964844,293.1499938964844,0.2789590358734131,-5485.96630859375,304.15496826171875,0.7449229955673218,0.3318169414997101,0.3199954628944397,293.0132751464844,297.1499938964844,293.1499938964844,0.5202997922897339,-6593.96875,304.1485900878906,0.8740885257720947,0.5463053584098816,0.384797990322113,293.0126647949219,297.1499938964844,293.1499938964844,0.6500410437583923,-10604.1220703125,304.15045166015625,0.929507851600647,0.6507192254066467,0.618733286857605,293.1051025390625,297.1499938964844,293.1499938964844,0.0632161498069763,-8154.58056640625,304.15045166015625,0.4905721545219421,0.0991593301296234,0.4758068919181824,289.97027587890625,291.1499938964844,258.1380615234375,256.8849792480469,279.1511535644531,293.10302734375,289.9723205566406,1.0,0.5520535707473755,0.5653579235076904,0.5653579235076904,1.0,1.0,-2.590399265289306,1.034045934677124,1.556353211402893,0.4506824910640716,0.0,0.0,1.0,204.75851440429688,212.0,61.97046661376953,-28307.6171875,1891.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3305358886719,308.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.302734375,33120.0,0.0,0.0,0.6637049317359924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318876028060915,-2.7713427698472515e-05,0.0,0.0006735761417075,0.0,0.0,683.494873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.148193359375,297.1499938964844,293.1499938964844,0.3415092229843139,-6100.7041015625,304.1643371582031,0.7826147675514221,0.390232652425766,0.4634753763675689,293.1017150878906,297.1499938964844,293.1499938964844,0.2772586047649383,-5458.7431640625,304.1561279296875,0.7418979406356812,0.330751359462738,0.3191886246204376,293.0263061523437,297.1499938964844,293.1499938964844,0.5199225544929504,-6589.70166015625,304.1496887207031,0.8715576529502869,0.5471246838569641,0.3854952454566955,293.0259094238281,297.1499938964844,293.1499938964844,0.6492697596549988,-10593.806640625,304.1515808105469,0.9262792468070984,0.6515095233917236,0.6196507215499878,293.1116943359375,297.1499938964844,293.1499938964844,0.0629702359437942,-8130.7666015625,304.15069580078125,0.4886787235736847,0.0989614948630333,0.475612461566925,290.00616455078125,291.1499938964844,258.1416015625,256.8792724609375,279.1525573730469,293.11016845703125,290.0078430175781,1.0,0.5539580583572388,0.5656828880310059,0.5656828880310059,1.0,1.0,-2.588881015777588,1.0337505340576172,1.5551303625106812,0.4507526159286499,0.0,0.0,1.0,208.0929412841797,215.0,53.11051940917969,-28370.068359375,1904.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.416748046875,308.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6659508943557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758554955013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.148193359375,297.1499938964844,293.1499938964844,0.3415092229843139,-6100.7041015625,304.1643371582031,0.7826147675514221,0.390232652425766,0.4634753763675689,293.1017150878906,297.1499938964844,293.1499938964844,0.2772586047649383,-5458.7431640625,304.1561279296875,0.7418979406356812,0.330751359462738,0.3191886246204376,293.0263061523437,297.1499938964844,293.1499938964844,0.5199225544929504,-6589.70166015625,304.1496887207031,0.8715576529502869,0.5471246838569641,0.3854952454566955,293.0259094238281,297.1499938964844,293.1499938964844,0.6492697596549988,-10593.806640625,304.1515808105469,0.9262792468070984,0.6515095233917236,0.6196507215499878,293.1116943359375,297.1499938964844,293.1499938964844,0.0629702359437942,-8130.7666015625,304.15069580078125,0.4886787235736847,0.0989614948630333,0.475612461566925,290.00616455078125,291.1499938964844,258.1416015625,256.8792724609375,279.1525573730469,293.11016845703125,290.0078430175781,1.0,0.5539580583572388,0.5656828880310059,0.5656828880310059,1.0,1.0,-2.588881015777588,1.0337505340576172,1.5551303625106812,0.4507526159286499,0.0,0.0,1.0,208.0929412841797,215.0,53.11051940917969,-28370.068359375,1904.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.416748046875,308.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6659508943557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758554955013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.16064453125,297.1499938964844,293.1499938964844,0.3379861414432525,-6050.54296875,304.1654357910156,0.7783586978912354,0.3877508342266083,0.4608113765716553,293.1142272949219,297.1499938964844,293.1499938964844,0.2752940058708191,-5427.36083984375,304.1573486328125,0.738774836063385,0.3294337093830108,0.318142682313919,293.0385437011719,297.1499938964844,293.1499938964844,0.5193166732788086,-6583.16650390625,304.1507873535156,0.8690065741539001,0.5477742552757263,0.3860740065574646,293.03839111328125,297.1499938964844,293.1499938964844,0.6482462882995605,-10580.2587890625,304.1527709960937,0.9230322241783142,0.6521209478378296,0.6203997135162354,293.1177062988281,297.1499938964844,293.1499938964844,0.0626762062311172,-8102.748046875,304.1509704589844,0.4867204427719116,0.0987113192677497,0.475185215473175,290.0422668457031,291.1499938964844,258.1499938964844,256.8801574707031,279.1540222167969,293.1171875,290.04400634765625,1.0,0.5557121634483337,0.5661593079566956,0.5661593079566956,1.0,1.0,-2.586244821548462,1.033139944076538,1.5531048774719238,0.4507350027561188,0.0,0.0,1.0,211.39865112304688,218.0,51.42540740966797,-28430.833984375,1915.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5096435546875,308.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6677659153938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776975351385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.16064453125,297.1499938964844,293.1499938964844,0.3379861414432525,-6050.54296875,304.1654357910156,0.7783586978912354,0.3877508342266083,0.4608113765716553,293.1142272949219,297.1499938964844,293.1499938964844,0.2752940058708191,-5427.36083984375,304.1573486328125,0.738774836063385,0.3294337093830108,0.318142682313919,293.0385437011719,297.1499938964844,293.1499938964844,0.5193166732788086,-6583.16650390625,304.1507873535156,0.8690065741539001,0.5477742552757263,0.3860740065574646,293.03839111328125,297.1499938964844,293.1499938964844,0.6482462882995605,-10580.2587890625,304.1527709960937,0.9230322241783142,0.6521209478378296,0.6203997135162354,293.1177062988281,297.1499938964844,293.1499938964844,0.0626762062311172,-8102.748046875,304.1509704589844,0.4867204427719116,0.0987113192677497,0.475185215473175,290.0422668457031,291.1499938964844,258.1499938964844,256.8801574707031,279.1540222167969,293.1171875,290.04400634765625,1.0,0.5557121634483337,0.5661593079566956,0.5661593079566956,1.0,1.0,-2.586244821548462,1.033139944076538,1.5531048774719238,0.4507350027561188,0.0,0.0,1.0,211.39865112304688,218.0,51.42540740966797,-28430.833984375,1915.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5096435546875,308.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6677659153938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776975351385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1734619140625,297.1499938964844,293.1499938964844,0.3341200649738312,-5995.31201171875,304.166748046875,0.7738805413246155,0.3848876953125,0.4578115046024322,293.1274108886719,297.1499938964844,293.1499938964844,0.2729321420192718,-5389.625,304.1588439941406,0.7353852987289429,0.3276734352111816,0.31676185131073,293.0508117675781,297.1499938964844,293.1499938964844,0.5183280110359192,-6572.71923828125,304.1521911621094,0.8662713170051575,0.5481076240539551,0.386478841304779,293.05096435546875,297.1499938964844,293.1499938964844,0.6467958092689514,-10561.064453125,304.1542663574219,0.9195807576179504,0.6524040699005127,0.6209035515785217,293.1240234375,297.1499938964844,293.1499938964844,0.0622470304369926,-8062.7685546875,304.1513671875,0.4844568371772766,0.0982483699917793,0.4741215705871582,290.08056640625,291.1499938964844,258.1630249023437,256.88653564453125,279.1558837890625,293.1250305175781,290.0824890136719,1.0,0.5572862029075623,0.566836953163147,0.566836953163147,1.0,1.0,-2.581629753112793,1.0318809747695925,1.549748778343201,0.4505113363265991,0.0,0.0,1.0,214.79254150390625,221.0,53.49751663208008,-28479.951171875,1923.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6046142578125,308.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691874861717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791402702219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1734619140625,297.1499938964844,293.1499938964844,0.3341200649738312,-5995.31201171875,304.166748046875,0.7738805413246155,0.3848876953125,0.4578115046024322,293.1274108886719,297.1499938964844,293.1499938964844,0.2729321420192718,-5389.625,304.1588439941406,0.7353852987289429,0.3276734352111816,0.31676185131073,293.0508117675781,297.1499938964844,293.1499938964844,0.5183280110359192,-6572.71923828125,304.1521911621094,0.8662713170051575,0.5481076240539551,0.386478841304779,293.05096435546875,297.1499938964844,293.1499938964844,0.6467958092689514,-10561.064453125,304.1542663574219,0.9195807576179504,0.6524040699005127,0.6209035515785217,293.1240234375,297.1499938964844,293.1499938964844,0.0622470304369926,-8062.7685546875,304.1513671875,0.4844568371772766,0.0982483699917793,0.4741215705871582,290.08056640625,291.1499938964844,258.1630249023437,256.88653564453125,279.1558837890625,293.1250305175781,290.0824890136719,1.0,0.5572862029075623,0.566836953163147,0.566836953163147,1.0,1.0,-2.581629753112793,1.0318809747695925,1.549748778343201,0.4505113363265991,0.0,0.0,1.0,214.79254150390625,221.0,53.49751663208008,-28479.951171875,1923.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6046142578125,308.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691874861717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791402702219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1869506835937,297.1499938964844,293.1499938964844,0.3296411335468292,-5931.00146484375,304.16864013671875,0.7689784169197083,0.3815548717975616,0.4542501270771026,293.14166259765625,297.1499938964844,293.1499938964844,0.2699136137962341,-5341.3134765625,304.16094970703125,0.7315155863761902,0.3253553807735443,0.3148539662361145,293.063232421875,297.1499938964844,293.1499938964844,0.5167239904403687,-6555.9404296875,304.1541442871094,0.8632122874259949,0.5481047034263611,0.3866405189037323,293.0636901855469,297.1499938964844,293.1499938964844,0.6446452736854553,-10532.552734375,304.15643310546875,0.9157742261886596,0.6523305773735046,0.6210618019104004,293.1308898925781,297.1499938964844,293.1499938964844,0.0615492239594459,-7999.0693359375,304.1520690917969,0.4815605878829956,0.0975174829363823,0.471818208694458,290.1239929199219,291.1499938964844,258.1800537109375,256.8969116210937,279.1581420898437,293.1340637207031,290.12615966796875,1.0,0.5585785508155823,0.5677648186683655,0.5677648186683655,1.0,1.0,-2.573665142059326,1.029423713684082,1.544241428375244,0.449808269739151,0.0,0.0,1.0,218.3494415283203,224.0,59.34950637817383,-28508.849609375,1926.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7023010253906,308.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6701945066452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801622221246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1869506835937,297.1499938964844,293.1499938964844,0.3296411335468292,-5931.00146484375,304.16864013671875,0.7689784169197083,0.3815548717975616,0.4542501270771026,293.14166259765625,297.1499938964844,293.1499938964844,0.2699136137962341,-5341.3134765625,304.16094970703125,0.7315155863761902,0.3253553807735443,0.3148539662361145,293.063232421875,297.1499938964844,293.1499938964844,0.5167239904403687,-6555.9404296875,304.1541442871094,0.8632122874259949,0.5481047034263611,0.3866405189037323,293.0636901855469,297.1499938964844,293.1499938964844,0.6446452736854553,-10532.552734375,304.15643310546875,0.9157742261886596,0.6523305773735046,0.6210618019104004,293.1308898925781,297.1499938964844,293.1499938964844,0.0615492239594459,-7999.0693359375,304.1520690917969,0.4815605878829956,0.0975174829363823,0.471818208694458,290.1239929199219,291.1499938964844,258.1800537109375,256.8969116210937,279.1581420898437,293.1340637207031,290.12615966796875,1.0,0.5585785508155823,0.5677648186683655,0.5677648186683655,1.0,1.0,-2.573665142059326,1.029423713684082,1.544241428375244,0.449808269739151,0.0,0.0,1.0,218.3494415283203,224.0,59.34950637817383,-28508.849609375,1926.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7023010253906,308.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6701945066452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801622221246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1935729980469,297.1499938964844,293.1499938964844,0.3272255659103393,-5896.24072265625,304.16961669921875,0.7664686441421509,0.379783421754837,0.452323704957962,293.1488647460937,297.1499938964844,293.1499938964844,0.2681941986083984,-5313.77978515625,304.1620788574219,0.7294745445251465,0.3240415751934051,0.3137386441230774,293.0692749023437,297.1499938964844,293.1499938964844,0.515720784664154,-6545.51708984375,304.1552124023437,0.8616457581520081,0.5480127930641174,0.3866536021232605,293.0699157714844,297.1499938964844,293.1499938964844,0.6433334350585938,-10515.216796875,304.1576538085937,0.9138441681861876,0.6521949172019958,0.6210415363311768,293.1343078613281,297.1499938964844,293.1499938964844,0.0611250698566436,-7960.63232421875,304.1524658203125,0.479944109916687,0.0970866084098815,0.4703373908996582,290.147705078125,291.1499938964844,258.19000244140625,256.90350341796875,279.1592102050781,293.13873291015625,290.1499938964844,1.0,0.5591203570365906,0.568310022354126,0.568310022354126,1.0,1.0,-2.5687572956085205,1.0278762578964231,1.5408811569213867,0.4493307173252105,0.0,0.0,1.0,220.1256561279297,224.0,62.629920959472656,-28517.998046875,1927.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,309.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6705356240272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006805084412917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.20001220703125,297.1499938964844,293.1499938964844,0.3247348368167877,-5860.35888671875,304.17059326171875,0.7639597058296204,0.3779683411121368,0.4503390491008758,293.156005859375,297.1499938964844,293.1499938964844,0.2663736045360565,-5284.61572265625,304.1631774902344,0.727395236492157,0.3226544857025146,0.3125465512275696,293.0751647949219,297.1499938964844,293.1499938964844,0.5146113634109497,-6534.03369140625,304.1562805175781,0.8600811958312988,0.5478739738464355,0.3866321444511413,293.0760498046875,297.1499938964844,293.1499938964844,0.6418949365615845,-10496.2587890625,304.15887451171875,0.9119314551353456,0.652007520198822,0.6209698915481567,293.1376647949219,297.1499938964844,293.1499938964844,0.0606654249131679,-7919.13525390625,304.1528625488281,0.4782390594482422,0.0966254025697708,0.4687049686908722,290.17242431640625,291.1499938964844,258.2008972167969,256.9110107421875,279.1602478027344,293.1434631347656,290.1748046875,1.0,0.5596041083335876,0.5689005851745605,0.5689005851745605,1.0,1.0,-2.56341814994812,1.0261865854263306,1.5372315645217896,0.4487995207309723,0.0,0.0,1.0,221.8843994140625,227.0,65.75927734375,-28524.51953125,1926.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80255126953125,309.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6707772612571716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807536119595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21221923828125,297.1499938964844,293.1499938964844,0.3195708692073822,-5785.84765625,304.1723327636719,0.7589762210845947,0.3742229640483856,0.4462253749370575,293.1697998046875,297.1499938964844,293.1499938964844,0.2624858319759369,-5222.3076171875,304.1652526855469,0.7231453657150269,0.3196991980075836,0.3099744021892547,293.0865478515625,297.1499938964844,293.1499938964844,0.5121052265167236,-6508.2314453125,304.1583557128906,0.8569773435592651,0.547465443611145,0.3864935338497162,293.0878295898437,297.1499938964844,293.1499938964844,0.6386732459068298,-10453.990234375,304.1612854003906,0.908193588256836,0.6514875292778015,0.6206835508346558,293.1441345214844,297.1499938964844,293.1499938964844,0.0596554763615131,-7828.4404296875,304.1535949707031,0.4745490849018097,0.0956243500113487,0.465052843093872,290.2244567871094,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1528625488281,290.2269897460937,1.0,0.5604113340377808,0.5702078938484192,0.5702078938484192,1.0,1.0,-2.5516281127929688,1.0224465131759644,1.5291814804077148,0.4476032257080078,0.0,0.0,1.0,225.33642578125,230.0,71.0536880493164,-28529.86328125,1924.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031677246094,309.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6709576845169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809367332607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21221923828125,297.1499938964844,293.1499938964844,0.3195708692073822,-5785.84765625,304.1723327636719,0.7589762210845947,0.3742229640483856,0.4462253749370575,293.1697998046875,297.1499938964844,293.1499938964844,0.2624858319759369,-5222.3076171875,304.1652526855469,0.7231453657150269,0.3196991980075836,0.3099744021892547,293.0865478515625,297.1499938964844,293.1499938964844,0.5121052265167236,-6508.2314453125,304.1583557128906,0.8569773435592651,0.547465443611145,0.3864935338497162,293.0878295898437,297.1499938964844,293.1499938964844,0.6386732459068298,-10453.990234375,304.1612854003906,0.908193588256836,0.6514875292778015,0.6206835508346558,293.1441345214844,297.1499938964844,293.1499938964844,0.0596554763615131,-7828.4404296875,304.1535949707031,0.4745490849018097,0.0956243500113487,0.465052843093872,290.2244567871094,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1528625488281,290.2269897460937,1.0,0.5604113340377808,0.5702078938484192,0.5702078938484192,1.0,1.0,-2.5516281127929688,1.0224465131759644,1.5291814804077148,0.4476032257080078,0.0,0.0,1.0,225.33642578125,230.0,71.0536880493164,-28529.86328125,1924.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031677246094,309.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6709576845169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809367332607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2235717773437,297.1499938964844,293.1499938964844,0.3142203986644745,-5708.4658203125,304.1737976074219,0.7540543079376221,0.370341032743454,0.4419456124305725,293.18292236328125,297.1499938964844,293.1499938964844,0.2583422064781189,-5155.8251953125,304.16705322265625,0.718765914440155,0.3165337145328522,0.3071948289871216,293.09722900390625,297.1499938964844,293.1499938964844,0.5092825293540955,-6479.3349609375,304.1602478027344,0.8539167046546936,0.5469006896018982,0.3862420618534088,293.0989990234375,297.1499938964844,293.1499938964844,0.6350700259208679,-10406.9638671875,304.1635131835937,0.9046043157577516,0.6507942080497742,0.6202282905578613,293.15020751953125,297.1499938964844,293.1499938964844,0.0585510320961475,-7729.9287109375,304.1542358398437,0.4704299569129944,0.0945397466421127,0.4609913527965545,290.27899169921875,291.1499938964844,258.2528381347656,256.9494934082031,279.16375732421875,293.162109375,290.2816162109375,1.0,0.5610377788543701,0.5716662406921387,0.5716662406921387,1.0,1.0,-2.538604736328125,1.018309473991394,1.520295262336731,0.4462586045265198,0.0,0.0,1.0,228.7071533203125,233.0,74.86798095703125,-28524.8359375,1919.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,309.2801818847656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6723554730415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823553121648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2235717773437,297.1499938964844,293.1499938964844,0.3142203986644745,-5708.4658203125,304.1737976074219,0.7540543079376221,0.370341032743454,0.4419456124305725,293.18292236328125,297.1499938964844,293.1499938964844,0.2583422064781189,-5155.8251953125,304.16705322265625,0.718765914440155,0.3165337145328522,0.3071948289871216,293.09722900390625,297.1499938964844,293.1499938964844,0.5092825293540955,-6479.3349609375,304.1602478027344,0.8539167046546936,0.5469006896018982,0.3862420618534088,293.0989990234375,297.1499938964844,293.1499938964844,0.6350700259208679,-10406.9638671875,304.1635131835937,0.9046043157577516,0.6507942080497742,0.6202282905578613,293.15020751953125,297.1499938964844,293.1499938964844,0.0585510320961475,-7729.9287109375,304.1542358398437,0.4704299569129944,0.0945397466421127,0.4609913527965545,290.27899169921875,291.1499938964844,258.2528381347656,256.9494934082031,279.16375732421875,293.162109375,290.2816162109375,1.0,0.5610377788543701,0.5716662406921387,0.5716662406921387,1.0,1.0,-2.538604736328125,1.018309473991394,1.520295262336731,0.4462586045265198,0.0,0.0,1.0,228.7071533203125,233.0,74.86798095703125,-28524.8359375,1919.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,309.2801818847656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6723554730415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823553121648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.234130859375,297.1499938964844,293.1499938964844,0.3086244463920593,-5627.20166015625,304.1751708984375,0.7491939067840576,0.3663350045681,0.4375174045562744,293.19537353515625,297.1499938964844,293.1499938964844,0.2539084255695343,-5084.46435546875,304.16876220703125,0.7142047882080078,0.3131795227527618,0.304232656955719,293.1072998046875,297.1499938964844,293.1499938964844,0.5060349702835083,-6446.1240234375,304.1622619628906,0.8508961796760559,0.5461950302124023,0.3858905136585235,293.10955810546875,297.1499938964844,293.1499938964844,0.6309508085250854,-10353.2265625,304.1658630371094,0.9011687636375428,0.6499439477920532,0.6196228265762329,293.1558532714844,297.1499938964844,293.1499938964844,0.057350393384695,-7623.34130859375,304.1548156738281,0.4657649993896484,0.0933882072567939,0.4566085934638977,290.3392028808594,291.1499938964844,258.283447265625,256.9733581542969,279.1651916503906,293.1711730957031,290.3421936035156,1.0,0.561516523361206,0.5732603669166565,0.5732603669166565,1.0,1.0,-2.5245378017425537,1.0138347148895264,1.5107030868530271,0.444783866405487,0.0,0.0,1.0,232.01385498046875,236.0,82.42582702636719,-28529.791015625,1912.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,309.3991394042969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6721509695053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821478018537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.234130859375,297.1499938964844,293.1499938964844,0.3086244463920593,-5627.20166015625,304.1751708984375,0.7491939067840576,0.3663350045681,0.4375174045562744,293.19537353515625,297.1499938964844,293.1499938964844,0.2539084255695343,-5084.46435546875,304.16876220703125,0.7142047882080078,0.3131795227527618,0.304232656955719,293.1072998046875,297.1499938964844,293.1499938964844,0.5060349702835083,-6446.1240234375,304.1622619628906,0.8508961796760559,0.5461950302124023,0.3858905136585235,293.10955810546875,297.1499938964844,293.1499938964844,0.6309508085250854,-10353.2265625,304.1658630371094,0.9011687636375428,0.6499439477920532,0.6196228265762329,293.1558532714844,297.1499938964844,293.1499938964844,0.057350393384695,-7623.34130859375,304.1548156738281,0.4657649993896484,0.0933882072567939,0.4566085934638977,290.3392028808594,291.1499938964844,258.283447265625,256.9733581542969,279.1651916503906,293.1711730957031,290.3421936035156,1.0,0.561516523361206,0.5732603669166565,0.5732603669166565,1.0,1.0,-2.5245378017425537,1.0138347148895264,1.5107030868530271,0.444783866405487,0.0,0.0,1.0,232.01385498046875,236.0,82.42582702636719,-28529.791015625,1912.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,309.3991394042969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6721509695053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821478018537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2439270019531,297.1499938964844,293.1499938964844,0.3028773367404938,-5543.458984375,304.1763610839844,0.7443861365318298,0.3622126579284668,0.4329496920108795,293.2071228027344,297.1499938964844,293.1499938964844,0.2492677569389343,-5009.5751953125,304.17022705078125,0.7093755602836609,0.3096451759338379,0.3010973036289215,293.11676025390625,297.1499938964844,293.1499938964844,0.5024951696395874,-6410.0341796875,304.1640625,0.8479064106941223,0.5453562140464783,0.3854441940784454,293.1195373535156,297.1499938964844,293.1499938964844,0.6264737248420715,-10295.0048828125,304.16802978515625,0.8977702260017395,0.6489446759223938,0.618874192237854,293.1610717773437,297.1499938964844,293.1499938964844,0.0560805909335613,-7511.30126953125,304.15533447265625,0.4604712724685669,0.0921783670783042,0.4519512355327606,290.4022521972656,291.1499938964844,258.3168029785156,257.0000305175781,279.1665344238281,293.17999267578125,290.4053039550781,1.0,0.5618687272071838,0.5749807357788086,0.5749807357788086,1.0,1.0,-2.509518384933472,1.0090450048446655,1.5004733800888062,0.4431814849376678,0.0,0.0,1.0,235.2727508544922,224.0,86.46435546875,-28521.0078125,1904.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,309.51251220703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715520024299622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815398810431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2439270019531,297.1499938964844,293.1499938964844,0.3028773367404938,-5543.458984375,304.1763610839844,0.7443861365318298,0.3622126579284668,0.4329496920108795,293.2071228027344,297.1499938964844,293.1499938964844,0.2492677569389343,-5009.5751953125,304.17022705078125,0.7093755602836609,0.3096451759338379,0.3010973036289215,293.11676025390625,297.1499938964844,293.1499938964844,0.5024951696395874,-6410.0341796875,304.1640625,0.8479064106941223,0.5453562140464783,0.3854441940784454,293.1195373535156,297.1499938964844,293.1499938964844,0.6264737248420715,-10295.0048828125,304.16802978515625,0.8977702260017395,0.6489446759223938,0.618874192237854,293.1610717773437,297.1499938964844,293.1499938964844,0.0560805909335613,-7511.30126953125,304.15533447265625,0.4604712724685669,0.0921783670783042,0.4519512355327606,290.4022521972656,291.1499938964844,258.3168029785156,257.0000305175781,279.1665344238281,293.17999267578125,290.4053039550781,1.0,0.5618687272071838,0.5749807357788086,0.5749807357788086,1.0,1.0,-2.509518384933472,1.0090450048446655,1.5004733800888062,0.4431814849376678,0.0,0.0,1.0,235.2727508544922,224.0,86.46435546875,-28521.0078125,1904.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,309.51251220703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715520024299622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815398810431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2485046386719,297.1499938964844,293.1499938964844,0.2998703420162201,-5499.47412109375,304.1770324707031,0.7433947920799255,0.3601272702217102,0.4305066168308258,293.2126770019531,297.1499938964844,293.1499938964844,0.2467937469482422,-4969.52490234375,304.1710510253906,0.7083137035369873,0.3078267872333526,0.2993772625923157,293.1212158203125,297.1499938964844,293.1499938964844,0.5005375742912292,-6390.0439453125,304.1650695800781,0.8480668067932129,0.544904351234436,0.3851214349269867,293.1242370605469,297.1499938964844,293.1499938964844,0.6240249276161194,-10263.0927734375,304.1692199707031,0.8979541063308716,0.6484057903289795,0.6183595061302185,293.1634826660156,297.1499938964844,293.1499938964844,0.055340476334095,-7446.49365234375,304.1557006835937,0.4591653048992157,0.0915667116641998,0.4490974545478821,290.4345397949219,291.1499938964844,258.3344421386719,257.0143127441406,279.1673583984375,293.18426513671875,290.4377136230469,1.0,0.5601133704185486,0.5759120583534241,0.5759120583534241,1.0,1.0,-2.5007615089416504,1.0061510801315308,1.4946104288101196,0.4421749413013458,0.0,0.0,1.0,234.42840576171875,224.0,88.53170776367188,-28505.470703125,1887.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,309.568115234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6759145855903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006859673885628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
