time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25274658203125,297.1499938964844,293.1499938964844,0.2966876924037933,-5452.6962890625,304.17791748046875,0.7431972622871399,0.358044296503067,0.4279940128326416,293.2179870605469,297.1499938964844,293.1499938964844,0.244145855307579,-4926.47216796875,304.17205810546875,0.7080627083778381,0.3059883117675781,0.2975805997848511,293.1253967285156,297.1499938964844,293.1499938964844,0.4982898533344269,-6366.96533203125,304.1664123535156,0.8491693139076233,0.5444439649581909,0.3847509920597076,293.12872314453125,297.1499938964844,293.1499938964844,0.6212268471717834,-10226.3837890625,304.1708068847656,0.8992085456848145,0.647851288318634,0.6177745461463928,293.1656799316406,297.1499938964844,293.1499938964844,0.0545267350971698,-7375.33349609375,304.1561584472656,0.458669900894165,0.0909668207168579,0.4460194110870361,290.4718322753906,291.1499938964844,258.3526611328125,257.0292053222656,279.16815185546875,293.1883544921875,290.4759216308594,1.0,0.5576305985450745,0.5768807530403137,0.5768807530403137,1.0,1.0,-2.4914352893829346,1.0030372142791748,1.4883980751037598,0.441048115491867,0.0,0.0,1.0,232.1895751953125,212.0,98.3831558227539,-28516.509765625,1864.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,309.6565856933594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6759310364723206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006859840359538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2604675292969,297.1499938964844,293.1499938964844,0.2899840772151947,-5353.68505859375,304.1797790527344,0.7442790269851685,0.3538750410079956,0.4228492975234985,293.2279357910156,297.1499938964844,293.1499938964844,0.2385018616914749,-4834.28076171875,304.1741027832031,0.7090634703636169,0.3022514581680298,0.2938339412212372,293.1332092285156,297.1499938964844,293.1499938964844,0.4931580424308777,-6314.19775390625,304.16949462890625,0.8531661629676819,0.5434861779212952,0.383915364742279,293.1371459960937,297.1499938964844,293.1499938964844,0.6148448586463928,-10142.4970703125,304.17449951171875,0.9037297368049622,0.6466840505599976,0.6164563298225403,293.16943359375,297.1499938964844,293.1499938964844,0.0527780279517173,-7222.90478515625,304.1570129394531,0.4592384397983551,0.0898039266467094,0.4395685791969299,290.5585327148437,291.1499938964844,258.3907470703125,257.0606689453125,279.1695861816406,293.1960754394531,290.5628356933594,1.0,0.5510590076446533,0.5789140462875366,0.5789140462875366,1.0,1.0,-2.471842050552368,0.9964577555656432,1.47538423538208,0.4386277496814728,0.0,0.0,1.0,225.24305725097656,200.0,114.84307098388672,-28524.1171875,1806.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55035400390625,309.8287353515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6754971146583557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685543694999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2604675292969,297.1499938964844,293.1499938964844,0.2899840772151947,-5353.68505859375,304.1797790527344,0.7442790269851685,0.3538750410079956,0.4228492975234985,293.2279357910156,297.1499938964844,293.1499938964844,0.2385018616914749,-4834.28076171875,304.1741027832031,0.7090634703636169,0.3022514581680298,0.2938339412212372,293.1332092285156,297.1499938964844,293.1499938964844,0.4931580424308777,-6314.19775390625,304.16949462890625,0.8531661629676819,0.5434861779212952,0.383915364742279,293.1371459960937,297.1499938964844,293.1499938964844,0.6148448586463928,-10142.4970703125,304.17449951171875,0.9037297368049622,0.6466840505599976,0.6164563298225403,293.16943359375,297.1499938964844,293.1499938964844,0.0527780279517173,-7222.90478515625,304.1570129394531,0.4592384397983551,0.0898039266467094,0.4395685791969299,290.5585327148437,291.1499938964844,258.3907470703125,257.0606689453125,279.1695861816406,293.1960754394531,290.5628356933594,1.0,0.5510590076446533,0.5789140462875366,0.5789140462875366,1.0,1.0,-2.471842050552368,0.9964577555656432,1.47538423538208,0.4386277496814728,0.0,0.0,1.0,225.24305725097656,200.0,114.84307098388672,-28524.1171875,1806.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55035400390625,309.8287353515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6754971146583557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685543694999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.26727294921875,297.1499938964844,293.1499938964844,0.2831984460353851,-5253.072265625,304.18115234375,0.7467617392539978,0.3496961593627929,0.4175952672958374,293.23699951171875,297.1499938964844,293.1499938964844,0.2327137142419815,-4739.3779296875,304.1756896972656,0.7114129066467285,0.2984341084957123,0.2899309694766998,293.1402282714844,297.1499938964844,293.1499938964844,0.487755537033081,-6258.81884765625,304.1719665527344,0.8589290976524353,0.5424831509590149,0.3829880952835083,293.14483642578125,297.1499938964844,293.1499938964844,0.6081135272979736,-10054.3642578125,304.1775207519531,0.9104790687561036,0.6454493999481201,0.6149916648864746,293.17254638671875,297.1499938964844,293.1499938964844,0.05098208039999,-7067.54052734375,304.1576538085937,0.4613237977027893,0.0886822417378425,0.4329328238964081,290.6474914550781,291.1499938964844,258.4308166503906,257.0941772460937,279.1708068847656,293.20330810546875,290.6518859863281,1.0,0.5430784225463867,0.581057608127594,0.581057608127594,1.0,1.0,-2.451451539993286,0.9895883798599244,1.4618631601333618,0.4360660016536712,0.0,0.0,1.0,216.2321014404297,188.0,121.48859405517578,-28513.1328125,1740.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100830078125,309.9898681640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6793318390846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894354592077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.26727294921875,297.1499938964844,293.1499938964844,0.2831984460353851,-5253.072265625,304.18115234375,0.7467617392539978,0.3496961593627929,0.4175952672958374,293.23699951171875,297.1499938964844,293.1499938964844,0.2327137142419815,-4739.3779296875,304.1756896972656,0.7114129066467285,0.2984341084957123,0.2899309694766998,293.1402282714844,297.1499938964844,293.1499938964844,0.487755537033081,-6258.81884765625,304.1719665527344,0.8589290976524353,0.5424831509590149,0.3829880952835083,293.14483642578125,297.1499938964844,293.1499938964844,0.6081135272979736,-10054.3642578125,304.1775207519531,0.9104790687561036,0.6454493999481201,0.6149916648864746,293.17254638671875,297.1499938964844,293.1499938964844,0.05098208039999,-7067.54052734375,304.1576538085937,0.4613237977027893,0.0886822417378425,0.4329328238964081,290.6474914550781,291.1499938964844,258.4308166503906,257.0941772460937,279.1708068847656,293.20330810546875,290.6518859863281,1.0,0.5430784225463867,0.581057608127594,0.581057608127594,1.0,1.0,-2.451451539993286,0.9895883798599244,1.4618631601333618,0.4360660016536712,0.0,0.0,1.0,216.2321014404297,188.0,121.48859405517578,-28513.1328125,1740.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100830078125,309.9898681640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6793318390846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894354592077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2733154296875,297.1499938964844,293.1499938964844,0.2761431634426117,-5147.73291015625,304.1825256347656,0.750264585018158,0.3454986810684204,0.41226726770401,293.2453918457031,297.1499938964844,293.1499938964844,0.2266370803117752,-4639.06982421875,304.17724609375,0.7146198749542236,0.2945311367511749,0.285904049873352,293.14666748046875,297.1499938964844,293.1499938964844,0.4817469120025635,-6197.03271484375,304.1746826171875,0.866043746471405,0.541427731513977,0.3819941580295563,293.15191650390625,297.1499938964844,293.1499938964844,0.6006242632865906,-9955.9912109375,304.18084716796875,0.9191398620605468,0.6441447138786316,0.6134197115898132,293.17510986328125,297.1499938964844,293.1499938964844,0.0491086840629577,-6906.080078125,304.1582336425781,0.4644968211650848,0.0875876545906066,0.4262228906154632,290.748291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.21014404296875,290.7535705566406,1.0,0.5342282056808472,0.5832979679107666,0.5832979679107666,1.0,1.0,-2.4305460453033447,0.982534408569336,1.4480116367340088,0.4334089457988739,0.0,0.0,1.0,206.0769958496093,176.0,137.75062561035156,-28545.42578125,1669.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,310.204345703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789430975914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689040927682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2733154296875,297.1499938964844,293.1499938964844,0.2761431634426117,-5147.73291015625,304.1825256347656,0.750264585018158,0.3454986810684204,0.41226726770401,293.2453918457031,297.1499938964844,293.1499938964844,0.2266370803117752,-4639.06982421875,304.17724609375,0.7146198749542236,0.2945311367511749,0.285904049873352,293.14666748046875,297.1499938964844,293.1499938964844,0.4817469120025635,-6197.03271484375,304.1746826171875,0.866043746471405,0.541427731513977,0.3819941580295563,293.15191650390625,297.1499938964844,293.1499938964844,0.6006242632865906,-9955.9912109375,304.18084716796875,0.9191398620605468,0.6441447138786316,0.6134197115898132,293.17510986328125,297.1499938964844,293.1499938964844,0.0491086840629577,-6906.080078125,304.1582336425781,0.4644968211650848,0.0875876545906066,0.4262228906154632,290.748291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.21014404296875,290.7535705566406,1.0,0.5342282056808472,0.5832979679107666,0.5832979679107666,1.0,1.0,-2.4305460453033447,0.982534408569336,1.4480116367340088,0.4334089457988739,0.0,0.0,1.0,206.0769958496093,176.0,137.75062561035156,-28545.42578125,1669.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,310.204345703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789430975914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689040927682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2787170410156,297.1499938964844,293.1499938964844,0.2690322995185852,-5041.009765625,304.1835021972656,0.7546210289001465,0.3412782847881317,0.406881034374237,293.2531433105469,297.1499938964844,293.1499938964844,0.2204547822475433,-4536.47705078125,304.178466796875,0.7184415459632874,0.2905374765396118,0.2817667424678802,293.152587890625,297.1499938964844,293.1499938964844,0.4754620194435119,-6132.447265625,304.1769104003906,0.8743235468864441,0.5403112173080444,0.3809392750263214,293.1584777832031,297.1499938964844,293.1499938964844,0.5927760004997253,-9853.0439453125,304.1836242675781,0.9293349981307985,0.642762303352356,0.6117492318153381,293.17730712890625,297.1499938964844,293.1499938964844,0.0472125448286533,-6743.546875,304.1586303710937,0.4682562351226806,0.0865078419446945,0.4194746911525726,290.8534851074219,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.2166748046875,290.85870361328125,1.0,0.5247966051101685,0.585628092288971,0.585628092288971,1.0,1.0,-2.40921688079834,0.9753237366676332,1.433893084526062,0.4306658804416656,0.0,0.0,1.0,195.2864227294922,164.0,143.76046752929688,-28553.423828125,1596.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.125244140625,310.3997802734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779344081878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880172295495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2787170410156,297.1499938964844,293.1499938964844,0.2690322995185852,-5041.009765625,304.1835021972656,0.7546210289001465,0.3412782847881317,0.406881034374237,293.2531433105469,297.1499938964844,293.1499938964844,0.2204547822475433,-4536.47705078125,304.178466796875,0.7184415459632874,0.2905374765396118,0.2817667424678802,293.152587890625,297.1499938964844,293.1499938964844,0.4754620194435119,-6132.447265625,304.1769104003906,0.8743235468864441,0.5403112173080444,0.3809392750263214,293.1584777832031,297.1499938964844,293.1499938964844,0.5927760004997253,-9853.0439453125,304.1836242675781,0.9293349981307985,0.642762303352356,0.6117492318153381,293.17730712890625,297.1499938964844,293.1499938964844,0.0472125448286533,-6743.546875,304.1586303710937,0.4682562351226806,0.0865078419446945,0.4194746911525726,290.8534851074219,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.2166748046875,290.85870361328125,1.0,0.5247966051101685,0.585628092288971,0.585628092288971,1.0,1.0,-2.40921688079834,0.9753237366676332,1.433893084526062,0.4306658804416656,0.0,0.0,1.0,195.2864227294922,164.0,143.76046752929688,-28553.423828125,1596.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.125244140625,310.3997802734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779344081878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880172295495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2811889648437,297.1499938964844,293.1499938964844,0.2655202150344848,-4988.12158203125,304.1838073730469,0.7571028470993042,0.3391616344451904,0.4041728377342224,293.2568359375,297.1499938964844,293.1499938964844,0.2173774093389511,-4485.23046875,304.1788635253906,0.7205516695976257,0.2885079383850097,0.2796613276004791,293.15533447265625,297.1499938964844,293.1499938964844,0.472324401140213,-6100.2451171875,304.1777038574219,0.8788787126541138,0.539733350276947,0.3803936243057251,293.1615600585937,297.1499938964844,293.1499938964844,0.5888511538505554,-9801.6630859375,304.18463134765625,0.9348950386047364,0.6420468091964722,0.6108845472335815,293.17828369140625,297.1499938964844,293.1499938964844,0.046270627528429,-6663.181640625,304.1587829589844,0.4702653586864471,0.0859706699848175,0.4160899519920349,290.9051818847656,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2198181152344,290.91033935546875,1.0,0.5199190974235535,0.5868241190910339,0.5868241190910339,1.0,1.0,-2.3984243869781494,0.9716691970825196,1.42675518989563,0.4292652308940887,0.0,0.0,1.0,189.7504425048828,164.0,143.78555297851562,-28548.65234375,1559.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21502685546875,310.4902038574219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820313334465027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921750609762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28350830078125,297.1499938964844,293.1499938964844,0.2619600594043731,-4934.28466796875,304.18414306640625,0.7597888708114624,0.3370411992073059,0.401457130908966,293.2603759765625,297.1499938964844,293.1499938964844,0.2142469435930252,-4432.88330078125,304.1793212890625,0.7227926254272461,0.2864575684070587,0.2775337398052215,293.15802001953125,297.1499938964844,293.1499938964844,0.4690568447113037,-6066.60107421875,304.1786193847656,0.8837090134620667,0.539142370223999,0.3798376321792602,293.16455078125,297.1499938964844,293.1499938964844,0.5847647190093994,-9747.9833984375,304.1857604980469,0.9407047629356384,0.6413154602050781,0.6100033521652222,293.1791687011719,297.1499938964844,293.1499938964844,0.045314472168684,-6581.63623046875,304.158935546875,0.4723394513130188,0.0854343026876449,0.4126995503902435,290.95953369140625,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.222900390625,290.9654846191406,1.0,0.514953076839447,0.5880394577980042,0.5880394577980042,1.0,1.0,-2.387559175491333,0.9679853916168212,1.4195736646652222,0.4278463721275329,0.0,0.0,1.0,184.15440368652344,152.0,149.88729858398438,-28568.9453125,1522.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33642578125,310.6089782714844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.681766152381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919059669598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2878112792969,297.1499938964844,293.1499938964844,0.2547482252120971,-4824.62841796875,304.18475341796875,0.7658089995384216,0.3327882885932922,0.3960050642490387,293.2671203613281,297.1499938964844,293.1499938964844,0.2078722268342971,-4325.693359375,304.1801452636719,0.7276960015296936,0.2822933197021484,0.2732130885124206,293.1630859375,297.1499938964844,293.1499938964844,0.4622016549110412,-5995.822265625,304.18048095703125,0.8942124247550964,0.5379123091697693,0.3786899149417877,293.17022705078125,297.1499938964844,293.1499938964844,0.5761886835098267,-9635.01953125,304.1881103515625,0.9529054760932922,0.6397944092750549,0.6081834435462952,293.1808166503906,297.1499938964844,293.1499938964844,0.0433731824159622,-6416.20166015625,304.1591796875,0.4766660630702972,0.0843618810176849,0.4059004783630371,291.07586669921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1744689941406,293.2288513183594,291.0817565917969,1.0,0.5047816634178162,0.590527355670929,0.590527355670929,1.0,1.0,-2.365597486495972,0.960521161556244,1.4050763845443726,0.4249492883682251,0.0,0.0,1.0,172.83863830566406,140.0,158.17649841308594,-28588.833984375,1448.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5599365234375,310.8298645019531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6807253360748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908496725372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2878112792969,297.1499938964844,293.1499938964844,0.2547482252120971,-4824.62841796875,304.18475341796875,0.7658089995384216,0.3327882885932922,0.3960050642490387,293.2671203613281,297.1499938964844,293.1499938964844,0.2078722268342971,-4325.693359375,304.1801452636719,0.7276960015296936,0.2822933197021484,0.2732130885124206,293.1630859375,297.1499938964844,293.1499938964844,0.4622016549110412,-5995.822265625,304.18048095703125,0.8942124247550964,0.5379123091697693,0.3786899149417877,293.17022705078125,297.1499938964844,293.1499938964844,0.5761886835098267,-9635.01953125,304.1881103515625,0.9529054760932922,0.6397944092750549,0.6081834435462952,293.1808166503906,297.1499938964844,293.1499938964844,0.0433731824159622,-6416.20166015625,304.1591796875,0.4766660630702972,0.0843618810176849,0.4059004783630371,291.07586669921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1744689941406,293.2288513183594,291.0817565917969,1.0,0.5047816634178162,0.590527355670929,0.590527355670929,1.0,1.0,-2.365597486495972,0.960521161556244,1.4050763845443726,0.4249492883682251,0.0,0.0,1.0,172.83863830566406,140.0,158.17649841308594,-28588.833984375,1448.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5599365234375,310.8298645019531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6807253360748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908496725372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2915954589844,297.1499938964844,293.1499938964844,0.2477120757102966,-4717.095703125,304.18487548828125,0.7727882862091064,0.3285301029682159,0.390537828207016,293.2734069824219,297.1499938964844,293.1499938964844,0.2015916854143142,-4219.50927734375,304.1805725097656,0.7332581877708435,0.2780523896217346,0.2688136994838714,293.1677551269531,297.1499938964844,293.1499938964844,0.4554369449615478,-5926.00244140625,304.1815795898437,0.9059624075889589,0.5366291999816895,0.3775003552436828,293.1755065917969,297.1499938964844,293.1499938964844,0.5677095651626587,-9523.45703125,304.18951416015625,0.9656160473823548,0.6382095813751221,0.6062960624694824,293.1822509765625,297.1499938964844,293.1499938964844,0.0414644926786422,-6253.9990234375,304.1593017578125,0.4812595546245575,0.0832879394292831,0.3990787863731384,291.1886901855469,291.1499938964844,258.6517028808594,257.2841796875,279.1752014160156,293.2345275878906,291.1943359375,1.0,0.4943261444568634,0.5930852293968201,0.5930852293968201,1.0,1.0,-2.343369245529175,0.9529371857643129,1.3904320001602173,0.4219745993614197,0.0,0.0,0.99249267578125,161.42498779296875,128.0,156.5870361328125,-28579.79296875,1375.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.755859375,311.0260009765625,278.1499938964844,0.0,18000.0,315.2300109863281,32563.818359375,36000.0,0.0,0.0,0.6839212775230408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831367015838623,1.8313947916030884,-2.773084815999028e-05,0.0,0.0006940931780263,0.0,0.0,683.4800415039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2915954589844,297.1499938964844,293.1499938964844,0.2477120757102966,-4717.095703125,304.18487548828125,0.7727882862091064,0.3285301029682159,0.390537828207016,293.2734069824219,297.1499938964844,293.1499938964844,0.2015916854143142,-4219.50927734375,304.1805725097656,0.7332581877708435,0.2780523896217346,0.2688136994838714,293.1677551269531,297.1499938964844,293.1499938964844,0.4554369449615478,-5926.00244140625,304.1815795898437,0.9059624075889589,0.5366291999816895,0.3775003552436828,293.1755065917969,297.1499938964844,293.1499938964844,0.5677095651626587,-9523.45703125,304.18951416015625,0.9656160473823548,0.6382095813751221,0.6062960624694824,293.1822509765625,297.1499938964844,293.1499938964844,0.0414644926786422,-6253.9990234375,304.1593017578125,0.4812595546245575,0.0832879394292831,0.3990787863731384,291.1886901855469,291.1499938964844,258.6517028808594,257.2841796875,279.1752014160156,293.2345275878906,291.1943359375,1.0,0.4943261444568634,0.5930852293968201,0.5930852293968201,1.0,1.0,-2.343369245529175,0.9529371857643129,1.3904320001602173,0.4219745993614197,0.0,0.0,0.99249267578125,161.42498779296875,128.0,156.5870361328125,-28579.79296875,1375.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.755859375,311.0260009765625,278.1499938964844,0.0,18000.0,315.2300109863281,32563.818359375,36000.0,0.0,0.0,0.6839212775230408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831367015838623,1.8313947916030884,-2.773084815999028e-05,0.0,0.0006940931780263,0.0,0.0,683.4800415039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2948608398437,297.1499938964844,293.1499938964844,0.2406919598579406,-4609.0146484375,304.1849670410156,0.7808857560157776,0.3242748379707336,0.3850696682929992,293.2792358398437,297.1499938964844,293.1499938964844,0.1952780038118362,-4111.95654296875,304.180908203125,0.7396586537361145,0.2737434506416321,0.2643462717533111,293.172119140625,297.1499938964844,293.1499938964844,0.448476493358612,-5853.84228515625,304.1826477050781,0.9201870560646056,0.5352965593338013,0.3762756884098053,293.180419921875,297.1499938964844,293.1499938964844,0.5589835047721863,-9408.126953125,304.1908874511719,0.9785230755805968,0.6365659832954407,0.6043526530265808,293.1835327148437,297.1499938964844,293.1499938964844,0.0395517572760582,-6091.12646484375,304.1593933105469,0.4862321019172668,0.0822113752365112,0.3922370374202728,291.3058166503906,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2398986816406,291.31201171875,1.0,0.4836110472679138,0.5957059264183044,0.5957059264183044,1.0,1.0,-2.320924997329712,0.9452461004257202,1.3756790161132812,0.4189269542694092,0.0,0.0,0.9640311598777772,149.96348571777344,116.0,162.87515258789062,-28594.38671875,1303.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0023803710937,311.262939453125,278.1499938964844,0.0,18000.0,315.2300109863281,33568.58203125,36000.0,0.0,0.0,0.6828534603118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827561616897583,1.827589511871338,-2.78735224128468e-05,0.0,0.0006930094095878,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2948608398437,297.1499938964844,293.1499938964844,0.2406919598579406,-4609.0146484375,304.1849670410156,0.7808857560157776,0.3242748379707336,0.3850696682929992,293.2792358398437,297.1499938964844,293.1499938964844,0.1952780038118362,-4111.95654296875,304.180908203125,0.7396586537361145,0.2737434506416321,0.2643462717533111,293.172119140625,297.1499938964844,293.1499938964844,0.448476493358612,-5853.84228515625,304.1826477050781,0.9201870560646056,0.5352965593338013,0.3762756884098053,293.180419921875,297.1499938964844,293.1499938964844,0.5589835047721863,-9408.126953125,304.1908874511719,0.9785230755805968,0.6365659832954407,0.6043526530265808,293.1835327148437,297.1499938964844,293.1499938964844,0.0395517572760582,-6091.12646484375,304.1593933105469,0.4862321019172668,0.0822113752365112,0.3922370374202728,291.3058166503906,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2398986816406,291.31201171875,1.0,0.4836110472679138,0.5957059264183044,0.5957059264183044,1.0,1.0,-2.320924997329712,0.9452461004257202,1.3756790161132812,0.4189269542694092,0.0,0.0,0.9640311598777772,149.96348571777344,116.0,162.87515258789062,-28594.38671875,1303.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0023803710937,311.262939453125,278.1499938964844,0.0,18000.0,315.2300109863281,33568.58203125,36000.0,0.0,0.0,0.6828534603118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827561616897583,1.827589511871338,-2.78735224128468e-05,0.0,0.0006930094095878,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2977294921875,297.1499938964844,293.1499938964844,0.2338599115610122,-4503.2255859375,304.1846923828125,0.79030442237854,0.3200266063213348,0.3796064257621765,293.2846374511719,297.1499938964844,293.1499938964844,0.1890754401683807,-4005.6435546875,304.1809387207031,0.7471500039100647,0.2693707346916199,0.2598162889480591,293.1761779785156,297.1499938964844,293.1499938964844,0.4416215419769287,-5782.697265625,304.18316650390625,0.9367659091949464,0.5339136719703674,0.3750142753124237,293.1850280761719,297.1499938964844,293.1499938964844,0.5503784418106079,-9294.3212890625,304.19158935546875,0.9913029074668884,0.6348625421524048,0.6023502349853516,293.1846618652344,297.1499938964844,293.1499938964844,0.0376807525753974,-5931.42138671875,304.15936279296875,0.4917897582054138,0.0811318606138229,0.3853781223297119,291.4200744628906,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.2450256347656,291.42584228515625,1.0,0.4726430177688598,0.5983843803405762,0.5983843803405762,1.0,1.0,-2.2982752323150635,0.9374443292617798,1.3608310222625732,0.4158040583133697,0.0,0.0,0.9202823042869568,138.48277282714844,104.0,158.70602416992188,-28568.1640625,1231.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2253112792969,311.4726257324219,278.1499938964844,0.0,18000.0,315.2300109863281,35701.7578125,36000.0,0.0,0.0,0.6810805201530457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8194259405136108,1.8194540739059448,-2.817576387315057e-05,0.0,0.0006912101525813,0.0,0.0,683.4798583984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2977294921875,297.1499938964844,293.1499938964844,0.2338599115610122,-4503.2255859375,304.1846923828125,0.79030442237854,0.3200266063213348,0.3796064257621765,293.2846374511719,297.1499938964844,293.1499938964844,0.1890754401683807,-4005.6435546875,304.1809387207031,0.7471500039100647,0.2693707346916199,0.2598162889480591,293.1761779785156,297.1499938964844,293.1499938964844,0.4416215419769287,-5782.697265625,304.18316650390625,0.9367659091949464,0.5339136719703674,0.3750142753124237,293.1850280761719,297.1499938964844,293.1499938964844,0.5503784418106079,-9294.3212890625,304.19158935546875,0.9913029074668884,0.6348625421524048,0.6023502349853516,293.1846618652344,297.1499938964844,293.1499938964844,0.0376807525753974,-5931.42138671875,304.15936279296875,0.4917897582054138,0.0811318606138229,0.3853781223297119,291.4200744628906,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.2450256347656,291.42584228515625,1.0,0.4726430177688598,0.5983843803405762,0.5983843803405762,1.0,1.0,-2.2982752323150635,0.9374443292617798,1.3608310222625732,0.4158040583133697,0.0,0.0,0.9202823042869568,138.48277282714844,104.0,158.70602416992188,-28568.1640625,1231.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2253112792969,311.4726257324219,278.1499938964844,0.0,18000.0,315.2300109863281,35701.7578125,36000.0,0.0,0.0,0.6810805201530457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8194259405136108,1.8194540739059448,-2.817576387315057e-05,0.0,0.0006912101525813,0.0,0.0,683.4798583984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2989807128906,297.1499938964844,293.1499938964844,0.2307130247354507,-4454.50927734375,304.18408203125,0.79558926820755,0.3179077208042145,0.3768793940544128,293.2872009277344,297.1499938964844,293.1499938964844,0.1861765086650848,-3955.923828125,304.1805725097656,0.7514100074768066,0.2671622037887573,0.2575295269489288,293.1780700683594,297.1499938964844,293.1499938964844,0.438606858253479,-5751.6767578125,304.1825866699219,0.9456990957260132,0.5332091450691223,0.3743727207183838,293.1871643066406,297.1499938964844,293.1499938964844,0.5465789437294006,-9244.5908203125,304.1908874511719,0.997545599937439,0.633995532989502,0.6013317704200745,293.1851806640625,297.1499938964844,293.1499938964844,0.0368089601397514,-5857.2158203125,304.15924072265625,0.4948838055133819,0.0805911570787429,0.3819432854652405,291.4672241210937,291.1499938964844,258.7681884765625,257.3868713378906,279.1767578125,293.2474365234375,291.4703674316406,1.0,0.4670650959014892,0.5997428297996521,0.5997428297996521,1.0,1.0,-2.286888360977173,0.9335057139396667,1.3533827066421509,0.4142159223556518,0.0,0.0,0.8942704200744629,132.74017333984375,104.0,136.7177734375,-28461.703125,1196.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3344421386719,311.5403137207031,278.1499938964844,0.0,18000.0,315.7099914550781,36547.8671875,36000.0,0.0,0.0,0.6846908926963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7923675775527954,1.7923953533172607,-2.777365079964511e-05,0.0,0.0006948742084205,0.0,0.0,660.4185180664062,0.0,0.0,0.0,0.9863232970237732,4.0,0.0,1.0
462960,293.29998779296875,297.1499938964844,293.1499938964844,0.2280555665493011,-4413.69677734375,304.1827087402344,0.7998621463775635,0.3158212304115295,0.374220073223114,293.2895202636719,297.1499938964844,293.1499938964844,0.1836673766374588,-3913.157470703125,304.1795654296875,0.754796028137207,0.2649674415588379,0.2552795708179474,293.1796875,297.1499938964844,293.1499938964844,0.4364322125911712,-5729.912109375,304.1806335449219,0.9530901312828064,0.5325333476066589,0.3737666308879852,293.1870422363281,297.1499938964844,293.1499938964844,0.5377882122993469,-9121.025390625,304.19976806640625,0.9990000128746032,0.6335465312004089,0.5939681529998779,293.185546875,297.1499938964844,293.1499938964844,0.0360841713845729,-5796.216796875,304.15887451171875,0.4974012374877929,0.080076940357685,0.3787410259246826,291.4928894042969,291.1499938964844,258.7914428710937,257.40753173828125,279.1790466308594,293.2494201660156,291.49578857421875,1.0,0.461152046918869,0.6013556122779846,0.6013556122779846,1.0,1.0,-2.26853346824646,0.9265598058700562,1.3419735431671145,0.4113391935825348,0.0,0.0,0.8688390851020813,127.8198699951172,107.0,108.17487335205078,-28269.068359375,1156.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5009460449219,311.6345520019531,278.1499938964844,0.0,18000.0,315.7099914550781,36949.93359375,36000.0,0.0,0.0,0.6836164593696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7467963695526123,1.7468231916427612,-2.6885183615377173e-05,0.0,0.0006937838043086,0.0,0.0,619.324462890625,0.0,0.0,0.0,0.9647504687309264,4.0,0.0,1.0
463020,293.3022766113281,297.1499938964844,293.1499938964844,0.2233253866434097,-4341.1533203125,304.1796569824219,0.8022012114524841,0.3115594387054443,0.3691120445728302,293.2943725585937,297.1499938964844,293.1499938964844,0.179114356637001,-3835.57080078125,304.1772766113281,0.7560256719589233,0.2604531645774841,0.2509119510650635,293.1831359863281,297.1499938964844,293.1499938964844,0.4330197870731354,-5696.3447265625,304.176025390625,0.9596862196922302,0.5310863256454468,0.3726755380630493,293.171630859375,297.1499938964844,293.1499938964844,0.5216749906539917,-8902.244140625,304.2091979980469,0.9990000128746032,0.6357088685035706,0.5808897614479065,293.1865539550781,297.1499938964844,293.1499938964844,0.0348879173398017,-5695.78173828125,304.15789794921875,0.4987262487411499,0.0789740905165672,0.3731729090213775,291.52685546875,291.1499938964844,258.83770751953125,257.44879150390625,279.1802978515625,293.2503662109375,291.5267944335937,1.0,0.4536348879337311,0.6044788360595703,0.6044788360595703,1.0,1.0,-2.2346386909484863,0.9138991236686708,1.3207396268844604,0.4056952595710754,0.0,0.0,0.8156147599220276,122.70655059814452,110.0,52.78570175170898,-27815.8125,1100.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.927001953125,311.83551025390625,278.1499938964844,0.0,18000.0,315.7099914550781,37440.5546875,36000.0,0.0,0.0,0.6793761253356934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623788356781006,1.6238127946853638,-2.447842780384235e-05,0.0,0.0006894803955219,0.0,0.0,515.8294067382812,0.0,0.0,0.0,0.9068536758422852,4.0,0.0,1.0
463080,293.3022766113281,297.1499938964844,293.1499938964844,0.2233253866434097,-4341.1533203125,304.1796569824219,0.8022012114524841,0.3115594387054443,0.3691120445728302,293.2943725585937,297.1499938964844,293.1499938964844,0.179114356637001,-3835.57080078125,304.1772766113281,0.7560256719589233,0.2604531645774841,0.2509119510650635,293.1831359863281,297.1499938964844,293.1499938964844,0.4330197870731354,-5696.3447265625,304.176025390625,0.9596862196922302,0.5310863256454468,0.3726755380630493,293.171630859375,297.1499938964844,293.1499938964844,0.5216749906539917,-8902.244140625,304.2091979980469,0.9990000128746032,0.6357088685035706,0.5808897614479065,293.1865539550781,297.1499938964844,293.1499938964844,0.0348879173398017,-5695.78173828125,304.15789794921875,0.4987262487411499,0.0789740905165672,0.3731729090213775,291.52685546875,291.1499938964844,258.83770751953125,257.44879150390625,279.1802978515625,293.2503662109375,291.5267944335937,1.0,0.4536348879337311,0.6044788360595703,0.6044788360595703,1.0,1.0,-2.2346386909484863,0.9138991236686708,1.3207396268844604,0.4056952595710754,0.0,0.0,0.8156147599220276,122.70655059814452,110.0,52.78570175170898,-27815.8125,1100.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.927001953125,311.83551025390625,278.1499938964844,0.0,18000.0,315.7099914550781,37440.5546875,36000.0,0.0,0.0,0.6793761253356934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623788356781006,1.6238127946853638,-2.447842780384235e-05,0.0,0.0006894803955219,0.0,0.0,515.8294067382812,0.0,0.0,0.0,0.9068536758422852,4.0,0.0,1.0
463140,293.3046875,297.1499938964844,293.1499938964844,0.2197705805301666,-4287.6328125,304.1756896972656,0.8011971116065979,0.3072158992290497,0.3639916181564331,293.29937744140625,297.1499938964844,293.1499938964844,0.175444945693016,-3773.846435546875,304.1742858886719,0.754173219203949,0.2557801306247711,0.2464689165353775,293.18658447265625,297.1499938964844,293.1499938964844,0.4318484961986542,-5687.0771484375,304.1692810058594,0.9621343612670898,0.5295439958572388,0.3715691268444061,293.1551513671875,297.1499938964844,293.1499938964844,0.5151432156562805,-8820.9501953125,304.2000427246094,0.9990000128746032,0.6385124921798706,0.5749295949935913,293.1878662109375,297.1499938964844,293.1499938964844,0.0339524634182453,-5620.04150390625,304.1568298339844,0.4978596866130829,0.0777789652347564,0.3675499558448791,291.5041809082031,291.1499938964844,258.8833312988281,257.4897155761719,279.17950439453125,293.2520751953125,291.50164794921875,1.0,0.4487771391868591,0.6073994040489197,0.6073994040489197,1.0,1.0,-2.209323167800904,0.9048656225204468,1.304457664489746,0.4018509685993194,0.0,0.0,0.7694220542907715,120.12340545654295,113.0,-15.28341007232666,-27352.27734375,1064.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4428405761719,312.0429077148437,278.1499938964844,0.0,18000.0,315.2300109863281,37522.08203125,36000.0,0.0,0.0,0.6675369739532471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.484566569328308,1.484588384628296,-2.1868992917006835e-05,0.0,0.0006774651701562,0.0,0.0,413.1485900878906,0.0,0.0,0.0,0.8427615165710449,4.0,0.0,1.0
463200,293.3046875,297.1499938964844,293.1499938964844,0.2197705805301666,-4287.6328125,304.1756896972656,0.8011971116065979,0.3072158992290497,0.3639916181564331,293.29937744140625,297.1499938964844,293.1499938964844,0.175444945693016,-3773.846435546875,304.1742858886719,0.754173219203949,0.2557801306247711,0.2464689165353775,293.18658447265625,297.1499938964844,293.1499938964844,0.4318484961986542,-5687.0771484375,304.1692810058594,0.9621343612670898,0.5295439958572388,0.3715691268444061,293.1551513671875,297.1499938964844,293.1499938964844,0.5151432156562805,-8820.9501953125,304.2000427246094,0.9990000128746032,0.6385124921798706,0.5749295949935913,293.1878662109375,297.1499938964844,293.1499938964844,0.0339524634182453,-5620.04150390625,304.1568298339844,0.4978596866130829,0.0777789652347564,0.3675499558448791,291.5041809082031,291.1499938964844,258.8833312988281,257.4897155761719,279.17950439453125,293.2520751953125,291.50164794921875,1.0,0.4487771391868591,0.6073994040489197,0.6073994040489197,1.0,1.0,-2.209323167800904,0.9048656225204468,1.304457664489746,0.4018509685993194,0.0,0.0,0.7694220542907715,120.12340545654295,113.0,-15.28341007232666,-27352.27734375,1064.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4428405761719,312.0429077148437,278.1499938964844,0.0,18000.0,315.2300109863281,37522.08203125,36000.0,0.0,0.0,0.6675369739532471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.484566569328308,1.484588384628296,-2.1868992917006835e-05,0.0,0.0006774651701562,0.0,0.0,413.1485900878906,0.0,0.0,0.0,0.8427615165710449,4.0,0.0,1.0
463260,293.3069152832031,297.1499938964844,293.1499938964844,0.2170800119638443,-4248.03857421875,304.171630859375,0.7979002594947815,0.3028406798839569,0.3588970899581909,293.3043212890625,297.1499938964844,293.1499938964844,0.172391265630722,-3723.1533203125,304.1712951660156,0.7502089142799377,0.2509938180446625,0.2419690191745758,293.1899108886719,297.1499938964844,293.1499938964844,0.4323968887329101,-5696.08837890625,304.1619567871094,0.9618327021598816,0.5279456377029419,0.3704633414745331,293.1460876464844,297.1499938964844,293.1499938964844,0.5154308676719666,-8835.9208984375,304.1827697753906,0.9990000128746032,0.6402392983436584,0.5737402439117432,293.1893310546875,297.1499938964844,293.1499938964844,0.0332032218575477,-5562.11279296875,304.15582275390625,0.4954995214939117,0.0765251219272613,0.3619237840175628,291.4396057128906,291.1499938964844,258.9281005859375,257.53009033203125,279.1781005859375,293.2550354003906,291.4355163574219,1.0,0.4458142220973968,0.6101426482200623,0.6101426482200623,1.0,1.0,-2.189692974090576,0.8981983065605164,1.2914947271347046,0.3991521298885345,0.0,0.0,0.734758198261261,119.18791198730467,116.0,-72.6937255859375,-26895.68359375,1040.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9227905273437,312.20330810546875,278.1499938964844,0.0,18000.0,315.2300109863281,37267.6328125,36000.0,0.0,0.0,0.656925618648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3610222339630127,1.3610419034957886,-1.967662683455273e-05,0.0,0.0006666959379799,0.0,0.0,334.3371276855469,0.0,0.0,0.0,0.7871310114860535,4.0,0.0,1.0
463320,293.3069152832031,297.1499938964844,293.1499938964844,0.2170800119638443,-4248.03857421875,304.171630859375,0.7979002594947815,0.3028406798839569,0.3588970899581909,293.3043212890625,297.1499938964844,293.1499938964844,0.172391265630722,-3723.1533203125,304.1712951660156,0.7502089142799377,0.2509938180446625,0.2419690191745758,293.1899108886719,297.1499938964844,293.1499938964844,0.4323968887329101,-5696.08837890625,304.1619567871094,0.9618327021598816,0.5279456377029419,0.3704633414745331,293.1460876464844,297.1499938964844,293.1499938964844,0.5154308676719666,-8835.9208984375,304.1827697753906,0.9990000128746032,0.6402392983436584,0.5737402439117432,293.1893310546875,297.1499938964844,293.1499938964844,0.0332032218575477,-5562.11279296875,304.15582275390625,0.4954995214939117,0.0765251219272613,0.3619237840175628,291.4396057128906,291.1499938964844,258.9281005859375,257.53009033203125,279.1781005859375,293.2550354003906,291.4355163574219,1.0,0.4458142220973968,0.6101426482200623,0.6101426482200623,1.0,1.0,-2.189692974090576,0.8981983065605164,1.2914947271347046,0.3991521298885345,0.0,0.0,0.734758198261261,119.18791198730467,116.0,-72.6937255859375,-26895.68359375,1040.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9227905273437,312.20330810546875,278.1499938964844,0.0,18000.0,315.2300109863281,37267.6328125,36000.0,0.0,0.0,0.656925618648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3610222339630127,1.3610419034957886,-1.967662683455273e-05,0.0,0.0006666959379799,0.0,0.0,334.3371276855469,0.0,0.0,0.0,0.7871310114860535,4.0,0.0,1.0
463380,293.30908203125,297.1499938964844,293.1499938964844,0.2144821137189865,-4209.46484375,304.1687927246094,0.7929604053497314,0.2984295785427093,0.3538177013397217,293.3091735839844,297.1499938964844,293.1499938964844,0.1693383753299713,-3672.05810546875,304.1693115234375,0.7447746396064758,0.2461000084877014,0.2374107390642166,293.19317626953125,297.1499938964844,293.1499938964844,0.4332079589366913,-5707.0146484375,304.1566772460937,0.959538757801056,0.5262744426727295,0.369342565536499,293.1465148925781,297.1499938964844,293.1499938964844,0.5197190642356873,-8904.921875,304.16473388671875,0.9990000128746032,0.6402711868286133,0.5759474635124207,293.19091796875,297.1499938964844,293.1499938964844,0.032447088509798,-5503.396484375,304.1551513671875,0.4920372366905212,0.0752044022083282,0.3562071621417999,291.3710632324219,291.1499938964844,258.9717712402344,257.56964111328125,279.1765441894531,293.258544921875,291.36737060546875,1.0,0.4441884756088257,0.6127197742462158,0.6127197742462158,1.0,1.0,-2.1739611625671387,0.8931094408035278,1.2808516025543213,0.3972060978412628,0.0,0.0,0.7099378108978271,119.4120635986328,119.0,-87.65792083740234,-26548.74609375,1025.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3719787597656,312.3725891113281,278.1499938964844,0.0,18000.0,315.2300109863281,36934.12890625,36000.0,0.0,0.0,0.6447429656982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2683923244476318,1.2684104442596436,-1.812217487895396e-05,0.0,0.0006543321651406,0.0,0.0,282.4872741699219,0.0,0.0,0.0,0.7460699081420898,4.0,0.0,1.0
463440,293.30908203125,297.1499938964844,293.1499938964844,0.2144821137189865,-4209.46484375,304.1687927246094,0.7929604053497314,0.2984295785427093,0.3538177013397217,293.3091735839844,297.1499938964844,293.1499938964844,0.1693383753299713,-3672.05810546875,304.1693115234375,0.7447746396064758,0.2461000084877014,0.2374107390642166,293.19317626953125,297.1499938964844,293.1499938964844,0.4332079589366913,-5707.0146484375,304.1566772460937,0.959538757801056,0.5262744426727295,0.369342565536499,293.1465148925781,297.1499938964844,293.1499938964844,0.5197190642356873,-8904.921875,304.16473388671875,0.9990000128746032,0.6402711868286133,0.5759474635124207,293.19091796875,297.1499938964844,293.1499938964844,0.032447088509798,-5503.396484375,304.1551513671875,0.4920372366905212,0.0752044022083282,0.3562071621417999,291.3710632324219,291.1499938964844,258.9717712402344,257.56964111328125,279.1765441894531,293.258544921875,291.36737060546875,1.0,0.4441884756088257,0.6127197742462158,0.6127197742462158,1.0,1.0,-2.1739611625671387,0.8931094408035278,1.2808516025543213,0.3972060978412628,0.0,0.0,0.7099378108978271,119.4120635986328,119.0,-87.65792083740234,-26548.74609375,1025.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3719787597656,312.3725891113281,278.1499938964844,0.0,18000.0,315.2300109863281,36934.12890625,36000.0,0.0,0.0,0.6447429656982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2683923244476318,1.2684104442596436,-1.812217487895396e-05,0.0,0.0006543321651406,0.0,0.0,282.4872741699219,0.0,0.0,0.0,0.7460699081420898,4.0,0.0,1.0
463500,293.3103332519531,297.1499938964844,293.1499938964844,0.2131049335002899,-4188.71728515625,304.1678771972656,0.7900042533874512,0.2961695492267608,0.3512523174285888,293.311767578125,297.1499938964844,293.1499938964844,0.1677234470844268,-3644.736328125,304.1687316894531,0.7416348457336426,0.2435763627290725,0.2350883781909942,293.19482421875,297.1499938964844,293.1499938964844,0.4335129261016845,-5711.07177734375,304.1549072265625,0.957795262336731,0.5254009962081909,0.368766576051712,293.15020751953125,297.1499938964844,293.1499938964844,0.5228880643844604,-8952.7431640625,304.15631103515625,0.9990000128746032,0.6395893096923828,0.5780282020568848,293.1918029785156,297.1499938964844,293.1499938964844,0.0320405811071395,-5471.24951171875,304.1549377441406,0.4899649322032928,0.074515014886856,0.3532797694206238,291.340087890625,291.1499938964844,258.9931030273437,257.58905029296875,279.1759033203125,293.2606506347656,291.336669921875,1.0,0.4437467753887176,0.6139642000198364,0.6139642000198364,1.0,1.0,-2.167092084884644,0.8909615874290466,1.2761303186416626,0.3964232504367828,0.0,0.0,0.7003860473632812,119.85649871826172,119.0,-86.36516571044922,-26404.818359375,1020.3915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.567138671875,312.4482727050781,278.1499938964844,0.0,18000.0,314.75,36787.125,36000.0,0.0,0.0,0.6335073709487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2321648597717283,1.2321823835372925,-1.7538828615215607e-05,0.0,0.0006429294589906,0.0,0.0,263.8485717773437,0.0,0.0,0.0,0.7302157282829285,4.0,0.0,1.0
