time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.3117980957031,297.1499938964844,293.1499938964844,0.2116908878087997,-4167.30712890625,304.1672058105469,0.786758303642273,0.2938528954982757,0.348630428314209,293.3145751953125,297.1499938964844,293.1499938964844,0.1660574376583099,-3616.4287109375,304.1683654785156,0.7382407188415527,0.24097740650177,0.2327053844928741,293.196533203125,297.1499938964844,293.1499938964844,0.4338274598121643,-5715.12060546875,304.1534423828125,0.9557125568389891,0.5245011448860168,0.3681769967079162,293.15606689453125,297.1499938964844,293.1499938964844,0.5267309546470642,-9009.3701171875,304.1481628417969,0.9990000128746032,0.6384391784667969,0.5806441903114319,293.1927185058594,297.1499938964844,293.1499938964844,0.031623687595129,-5438.11572265625,304.1548156738281,0.4876851141452789,0.073805458843708,0.3502943217754364,291.30914306640625,291.1499938964844,259.0140686035156,257.6081848144531,279.1753845214844,293.26318359375,291.3052978515625,1.0,0.4434950947761535,0.615193784236908,0.615193784236908,1.0,1.0,-2.1606547832489014,0.8889850378036499,1.271669864654541,0.3957250118255615,0.0,0.0,0.6928462982177734,120.48236083984376,122.0,-87.99560546875,-26251.345703125,1016.2349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6993713378906,312.48223876953125,278.1499938964844,0.0,18000.0,314.75,36648.6328125,36000.0,0.0,0.0,0.626412034034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2020765542984009,1.2020936012268066,-1.7062748156604357e-05,0.0,0.000635728589259,0.0,0.0,249.0196990966797,0.0,0.0,0.0,0.7171703577041626,4.0,0.0,1.0
463620,293.31475830078125,297.1499938964844,293.1499938964844,0.2086840718984604,-4121.30712890625,304.16650390625,0.7796539068222046,0.2891535460948944,0.3432857394218445,293.3203430175781,297.1499938964844,293.1499938964844,0.1625091731548309,-3555.607666015625,304.1681823730469,0.7308746576309204,0.235635831952095,0.2277899086475372,293.1999206542969,297.1499938964844,293.1499938964844,0.4342512786388397,-5720.59765625,304.1516418457031,0.9507318139076232,0.5226338505744934,0.3669600486755371,293.1734924316406,297.1499938964844,293.1499938964844,0.5358147621154785,-9139.896484375,304.1337585449219,0.9990000128746032,0.6347674131393433,0.5871205925941467,293.1946716308594,297.1499938964844,293.1499938964844,0.0307317245751619,-5366.0546875,304.1546936035156,0.4825307428836822,0.0723298341035842,0.3441353738307953,291.2518615722656,291.1499938964844,259.0547180175781,257.6454467773437,279.1747131347656,293.2695617675781,291.2491149902344,1.0,0.4434350728988647,0.6176260113716125,0.6176260113716125,1.0,1.0,-2.148731708526612,0.8854052424430847,1.2633265256881714,0.3945148289203644,0.0,0.0,0.6833096742630005,122.16419219970705,125.0,-78.3971176147461,-26009.306640625,1010.4927978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8680725097656,312.5196838378906,278.1499938964844,0.0,18000.0,314.75,36379.390625,36000.0,0.0,0.0,0.6125479340553284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162010669708252,1.16202712059021,-1.6426676666014828e-05,0.0,0.0006216582842171,0.0,0.0,230.0214691162109,0.0,0.0,0.0,0.6998694539070129,4.0,0.0,1.0
463680,293.31475830078125,297.1499938964844,293.1499938964844,0.2086840718984604,-4121.30712890625,304.16650390625,0.7796539068222046,0.2891535460948944,0.3432857394218445,293.3203430175781,297.1499938964844,293.1499938964844,0.1625091731548309,-3555.607666015625,304.1681823730469,0.7308746576309204,0.235635831952095,0.2277899086475372,293.1999206542969,297.1499938964844,293.1499938964844,0.4342512786388397,-5720.59765625,304.1516418457031,0.9507318139076232,0.5226338505744934,0.3669600486755371,293.1734924316406,297.1499938964844,293.1499938964844,0.5358147621154785,-9139.896484375,304.1337585449219,0.9990000128746032,0.6347674131393433,0.5871205925941467,293.1946716308594,297.1499938964844,293.1499938964844,0.0307317245751619,-5366.0546875,304.1546936035156,0.4825307428836822,0.0723298341035842,0.3441353738307953,291.2518615722656,291.1499938964844,259.0547180175781,257.6454467773437,279.1747131347656,293.2695617675781,291.2491149902344,1.0,0.4434350728988647,0.6176260113716125,0.6176260113716125,1.0,1.0,-2.148731708526612,0.8854052424430847,1.2633265256881714,0.3945148289203644,0.0,0.0,0.6833096742630005,122.16419219970705,125.0,-78.3971176147461,-26009.306640625,1010.4927978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8680725097656,312.5196838378906,278.1499938964844,0.0,18000.0,314.75,36379.390625,36000.0,0.0,0.0,0.6125479340553284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162010669708252,1.16202712059021,-1.6426676666014828e-05,0.0,0.0006216582842171,0.0,0.0,230.0214691162109,0.0,0.0,0.0,0.6998694539070129,4.0,0.0,1.0
463740,293.31744384765625,297.1499938964844,293.1499938964844,0.205404132604599,-4070.458251953125,304.1664733886719,0.7720776796340942,0.2844353020191192,0.3379199504852295,293.3259582519531,297.1499938964844,293.1499938964844,0.1586629301309585,-3488.901123046875,304.1685485839844,0.7229301333427429,0.2301812022924423,0.2227647304534912,293.2033386230469,297.1499938964844,293.1499938964844,0.4341322779655456,-5719.8017578125,304.1513366699219,0.9449124932289124,0.5206782817840576,0.3656927943229675,293.19732666015625,297.1499938964844,293.1499938964844,0.5458340048789978,-9280.484375,304.12255859375,0.9990000128746032,0.6293562650680542,0.5946778059005737,293.1967468261719,297.1499938964844,293.1499938964844,0.0297575313597917,-5283.59619140625,304.1547546386719,0.4764736890792846,0.0707781910896301,0.3377191424369812,291.2083435058594,291.1499938964844,259.093505859375,257.68121337890625,279.17364501953125,293.2740173339844,291.20611572265625,1.0,0.4438014626502991,0.6199310421943665,0.6199310421943665,1.0,1.0,-2.137569189071656,0.8820291757583618,1.255539894104004,0.393381655216217,0.0,0.0,0.6785328984260559,124.28416442871094,128.0,-64.06005096435547,-25804.2109375,1007.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.904541015625,312.4955749511719,278.1499938964844,0.0,18000.0,314.2699890136719,36198.83984375,36000.0,0.0,0.0,0.594796359539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401336193084717,1.1401495933532717,-1.608001002750825e-05,0.0,0.000603642722126,0.0,0.0,220.0221099853516,0.0,0.0,0.0,0.6904788613319397,4.0,0.0,1.0
463800,293.31744384765625,297.1499938964844,293.1499938964844,0.205404132604599,-4070.458251953125,304.1664733886719,0.7720776796340942,0.2844353020191192,0.3379199504852295,293.3259582519531,297.1499938964844,293.1499938964844,0.1586629301309585,-3488.901123046875,304.1685485839844,0.7229301333427429,0.2301812022924423,0.2227647304534912,293.2033386230469,297.1499938964844,293.1499938964844,0.4341322779655456,-5719.8017578125,304.1513366699219,0.9449124932289124,0.5206782817840576,0.3656927943229675,293.19732666015625,297.1499938964844,293.1499938964844,0.5458340048789978,-9280.484375,304.12255859375,0.9990000128746032,0.6293562650680542,0.5946778059005737,293.1967468261719,297.1499938964844,293.1499938964844,0.0297575313597917,-5283.59619140625,304.1547546386719,0.4764736890792846,0.0707781910896301,0.3377191424369812,291.2083435058594,291.1499938964844,259.093505859375,257.68121337890625,279.17364501953125,293.2740173339844,291.20611572265625,1.0,0.4438014626502991,0.6199310421943665,0.6199310421943665,1.0,1.0,-2.137569189071656,0.8820291757583618,1.255539894104004,0.393381655216217,0.0,0.0,0.6785328984260559,124.28416442871094,128.0,-64.06005096435547,-25804.2109375,1007.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.904541015625,312.4955749511719,278.1499938964844,0.0,18000.0,314.2699890136719,36198.83984375,36000.0,0.0,0.0,0.594796359539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401336193084717,1.1401495933532717,-1.608001002750825e-05,0.0,0.000603642722126,0.0,0.0,220.0221099853516,0.0,0.0,0.0,0.6904788613319397,4.0,0.0,1.0
463860,293.31964111328125,297.1499938964844,293.1499938964844,0.2019602060317993,-4016.541748046875,304.166748046875,0.7625216245651245,0.2797432541847229,0.3326607644557953,293.33111572265625,297.1499938964844,293.1499938964844,0.1546410769224167,-3418.467529296875,304.1690673828125,0.7127282619476318,0.2246788442134857,0.2177504897117614,293.2065734863281,297.1499938964844,293.1499938964844,0.4335465133190155,-5713.73388671875,304.15191650390625,0.9359296560287476,0.5186722278594971,0.3644368052482605,293.2186584472656,297.1499938964844,293.1499938964844,0.5459983944892883,-9276.3359375,304.1320495605469,0.9938488602638244,0.6238016486167908,0.5925763249397278,293.1986694335937,297.1499938964844,293.1499938964844,0.0284255575388669,-5202.59814453125,304.1553649902344,0.4676869809627533,0.0692028254270553,0.331438809633255,291.177490234375,291.1499938964844,259.130126953125,257.7152099609375,279.1764221191406,293.2796325683594,291.1763916015625,1.0,0.4439281225204468,0.6226919293403625,0.6226919293403625,1.0,1.0,-2.115123748779297,0.8737297058105469,1.24139404296875,0.3899411559104919,0.0,0.0,0.6772043704986572,127.83853149414062,131.0,-44.23372268676758,-25495.853515625,997.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7528381347656,312.36993408203125,278.1499938964844,0.0,18000.0,314.2699890136719,36069.83203125,36000.0,0.0,0.0,0.5820473432540894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132180094718933,1.132196068763733,-1.5941088349791244e-05,0.0,0.0005907040904276,0.0,0.0,216.31822204589844,0.0,0.0,0.0,0.6870035529136658,4.0,0.0,1.0
463920,293.31964111328125,297.1499938964844,293.1499938964844,0.2019602060317993,-4016.541748046875,304.166748046875,0.7625216245651245,0.2797432541847229,0.3326607644557953,293.33111572265625,297.1499938964844,293.1499938964844,0.1546410769224167,-3418.467529296875,304.1690673828125,0.7127282619476318,0.2246788442134857,0.2177504897117614,293.2065734863281,297.1499938964844,293.1499938964844,0.4335465133190155,-5713.73388671875,304.15191650390625,0.9359296560287476,0.5186722278594971,0.3644368052482605,293.2186584472656,297.1499938964844,293.1499938964844,0.5459983944892883,-9276.3359375,304.1320495605469,0.9938488602638244,0.6238016486167908,0.5925763249397278,293.1986694335937,297.1499938964844,293.1499938964844,0.0284255575388669,-5202.59814453125,304.1553649902344,0.4676869809627533,0.0692028254270553,0.331438809633255,291.177490234375,291.1499938964844,259.130126953125,257.7152099609375,279.1764221191406,293.2796325683594,291.1763916015625,1.0,0.4439281225204468,0.6226919293403625,0.6226919293403625,1.0,1.0,-2.115123748779297,0.8737297058105469,1.24139404296875,0.3899411559104919,0.0,0.0,0.6772043704986572,127.83853149414062,131.0,-44.23372268676758,-25495.853515625,997.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7528381347656,312.36993408203125,278.1499938964844,0.0,18000.0,314.2699890136719,36069.83203125,36000.0,0.0,0.0,0.5820473432540894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132180094718933,1.132196068763733,-1.5941088349791244e-05,0.0,0.0005907040904276,0.0,0.0,216.31822204589844,0.0,0.0,0.0,0.6870035529136658,4.0,0.0,1.0
463980,293.3216857910156,297.1499938964844,293.1499938964844,0.1982860267162323,-3958.498779296875,304.1672668457031,0.7534819841384888,0.2750297784805298,0.3273854851722717,293.3360900878906,297.1499938964844,293.1499938964844,0.1503922343254089,-3343.35009765625,304.1697998046875,0.7018753886222839,0.2190840989351272,0.2126587182283401,293.2098999023437,297.1499938964844,293.1499938964844,0.4323960542678833,-5701.482421875,304.1531677246094,0.9272077083587646,0.5165604948997498,0.3631150424480438,293.2287292480469,297.1499938964844,293.1499938964844,0.5435991883277893,-9238.111328125,304.1418762207031,0.9868224859237672,0.6200061440467834,0.588864266872406,293.20050048828125,297.1499938964844,293.1499938964844,0.02754139713943,-5104.166015625,304.155029296875,0.4572588503360748,0.0675958767533302,0.3250358402729034,291.15936279296875,291.1499938964844,259.1643371582031,257.74725341796875,279.1780090332031,293.2840881347656,291.15826416015625,1.0,0.4437716007232666,0.6255869269371033,0.6255869269371033,1.0,1.0,-2.090415000915528,0.8644512295722961,1.225963830947876,0.3859095275402069,0.0,0.0,0.6771548986434937,131.29029846191406,134.0,-30.75330924987793,-25169.10546875,986.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5338134765625,312.20721435546875,278.1499938964844,0.0,18000.0,314.2699890136719,36015.19140625,36000.0,0.0,0.0,0.570728600025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129552960395813,1.1295688152313232,-1.5892646842985414e-05,0.0,0.0005792169831693,0.0,0.0,215.0764617919922,0.0,0.0,0.0,0.6858823299407959,4.0,0.0,1.0
464040,293.3216857910156,297.1499938964844,293.1499938964844,0.1982860267162323,-3958.498779296875,304.1672668457031,0.7534819841384888,0.2750297784805298,0.3273854851722717,293.3360900878906,297.1499938964844,293.1499938964844,0.1503922343254089,-3343.35009765625,304.1697998046875,0.7018753886222839,0.2190840989351272,0.2126587182283401,293.2098999023437,297.1499938964844,293.1499938964844,0.4323960542678833,-5701.482421875,304.1531677246094,0.9272077083587646,0.5165604948997498,0.3631150424480438,293.2287292480469,297.1499938964844,293.1499938964844,0.5435991883277893,-9238.111328125,304.1418762207031,0.9868224859237672,0.6200061440467834,0.588864266872406,293.20050048828125,297.1499938964844,293.1499938964844,0.02754139713943,-5104.166015625,304.155029296875,0.4572588503360748,0.0675958767533302,0.3250358402729034,291.15936279296875,291.1499938964844,259.1643371582031,257.74725341796875,279.1780090332031,293.2840881347656,291.15826416015625,1.0,0.4437716007232666,0.6255869269371033,0.6255869269371033,1.0,1.0,-2.090415000915528,0.8644512295722961,1.225963830947876,0.3859095275402069,0.0,0.0,0.6771548986434937,131.29029846191406,134.0,-30.75330924987793,-25169.10546875,986.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5338134765625,312.20721435546875,278.1499938964844,0.0,18000.0,314.2699890136719,36015.19140625,36000.0,0.0,0.0,0.570728600025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129552960395813,1.1295688152313232,-1.5892646842985414e-05,0.0,0.0005792169831693,0.0,0.0,215.0764617919922,0.0,0.0,0.0,0.6858823299407959,4.0,0.0,1.0
464100,293.3226013183594,297.1499938964844,293.1499938964844,0.1964200586080551,-3928.909423828125,304.16754150390625,0.7492612600326538,0.2726783156394958,0.3247424960136413,293.33843994140625,297.1499938964844,293.1499938964844,0.1482237130403518,-3304.810546875,304.1701354980469,0.6965274214744568,0.2162602841854095,0.2100791931152343,293.2115478515625,297.1499938964844,293.1499938964844,0.4317215979099273,-5694.3154296875,304.1538391113281,0.9231516122817992,0.515478253364563,0.3624287247657776,293.2319030761719,297.1499938964844,293.1499938964844,0.5425644516944885,-9222.2529296875,304.14520263671875,0.9835106134414672,0.6183838844299316,0.5873595476150513,293.20135498046875,297.1499938964844,293.1499938964844,0.0271116271615028,-5056.060546875,304.1549072265625,0.4522096812725067,0.0667877569794654,0.3217783868312835,291.15167236328125,291.1499938964844,259.18048095703125,257.762451171875,279.1783447265625,293.28594970703125,291.1507568359375,1.0,0.4436555206775665,0.6270312666893005,0.6270312666893005,1.0,1.0,-2.078331470489502,0.8599055409431458,1.2184258699417114,0.3839409947395324,0.0,0.0,0.6778312921524048,132.9104461669922,134.0,-25.98994827270508,-25013.318359375,980.1974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4065856933594,312.11785888671875,278.1499938964844,0.0,18000.0,313.7900085449219,35984.73046875,36000.0,0.0,0.0,0.5608037710189819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306403875350952,1.130656361579895,-1.5900684957159683e-05,0.0,0.0005691445549018,0.0,0.0,215.46685791015625,0.0,0.0,0.0,0.6863275766372681,4.0,0.0,1.0
464160,293.3233947753906,297.1499938964844,293.1499938964844,0.1945878863334655,-3899.85791015625,304.16766357421875,0.7451891899108887,0.2703339457511902,0.3221040368080139,293.3407592773437,297.1499938964844,293.1499938964844,0.1460673958063125,-3266.417724609375,304.1703796386719,0.6912379264831543,0.2134232372045517,0.2074840068817138,293.2131652832031,297.1499938964844,293.1499938964844,0.4310895204544067,-5687.6826171875,304.1542663574219,0.9192553758621216,0.5143836140632629,0.3617313504219055,293.2344970703125,297.1499938964844,293.1499938964844,0.5416579842567444,-9208.6533203125,304.147705078125,0.980247974395752,0.6168398261070251,0.5859552025794983,293.2021789550781,297.1499938964844,293.1499938964844,0.0265820398926734,-5008.23681640625,304.15496826171875,0.447354108095169,0.0659784004092216,0.3185055255889892,291.1424560546875,291.1499938964844,259.1958923339844,257.7770690917969,279.17852783203125,293.28759765625,291.140869140625,1.0,0.4435252547264099,0.628470778465271,0.628470778465271,1.0,1.0,-2.066322326660156,0.8553724884986877,1.2109497785568235,0.3819764852523803,0.0,0.0,0.6792199611663818,134.49118041992188,137.0,-28.01812171936035,-24836.576171875,974.2398681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23297119140625,311.9926452636719,278.1499938964844,0.0,18000.0,313.7900085449219,35952.92578125,36000.0,0.0,0.0,0.5554772615432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133097767829895,1.1331136226654053,-1.5927273125271313e-05,0.0,0.0005637388094328,0.0,0.0,216.4372100830078,0.0,0.0,0.0,0.6873864531517029,4.0,0.0,1.0
464220,293.3247375488281,297.1499938964844,293.1499938964844,0.1909480839967727,-3841.9833984375,304.1678466796875,0.7373994588851929,0.2656700015068054,0.3168507218360901,293.3450622558594,297.1499938964844,293.1499938964844,0.1417345404624939,-3188.907958984375,304.1708374023437,0.6808159947395325,0.2077135443687439,0.2022547572851181,293.2161865234375,297.1499938964844,293.1499938964844,0.4297919273376465,-5674.10400390625,304.155029296875,0.9119123220443726,0.5121663808822632,0.3603130877017975,293.23858642578125,297.1499938964844,293.1499938964844,0.5398964881896973,-9182.9609375,304.1513977050781,0.973763644695282,0.6138648390769958,0.5832913517951965,293.2036437988281,297.1499938964844,293.1499938964844,0.0255250595510005,-4912.35595703125,304.15509033203125,0.4381874501705169,0.0643568411469459,0.3119296431541443,291.1228332519531,291.1499938964844,259.2245483398437,257.804443359375,279.17852783203125,293.29052734375,291.1219177246094,1.0,0.4432395994663238,0.631327748298645,0.631327748298645,1.0,1.0,-2.042388916015625,0.8462781310081482,1.196110725402832,0.3780223429203033,0.0,0.0,0.684309720993042,137.57913208007812,140.0,-24.79080009460449,-24521.92578125,962.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8611145019531,311.7449035644531,278.1499938964844,0.0,18000.0,313.7900085449219,35859.19140625,36000.0,0.0,0.0,0.5461631417274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145969271659851,1.1459852457046509,-1.608421007404104e-05,0.0,0.0005542861763387,0.0,0.0,221.747299194336,0.0,0.0,0.0,0.6928269267082214,4.0,0.0,1.0
464280,293.3247375488281,297.1499938964844,293.1499938964844,0.1909480839967727,-3841.9833984375,304.1678466796875,0.7373994588851929,0.2656700015068054,0.3168507218360901,293.3450622558594,297.1499938964844,293.1499938964844,0.1417345404624939,-3188.907958984375,304.1708374023437,0.6808159947395325,0.2077135443687439,0.2022547572851181,293.2161865234375,297.1499938964844,293.1499938964844,0.4297919273376465,-5674.10400390625,304.155029296875,0.9119123220443726,0.5121663808822632,0.3603130877017975,293.23858642578125,297.1499938964844,293.1499938964844,0.5398964881896973,-9182.9609375,304.1513977050781,0.973763644695282,0.6138648390769958,0.5832913517951965,293.2036437988281,297.1499938964844,293.1499938964844,0.0255250595510005,-4912.35595703125,304.15509033203125,0.4381874501705169,0.0643568411469459,0.3119296431541443,291.1228332519531,291.1499938964844,259.2245483398437,257.804443359375,279.17852783203125,293.29052734375,291.1219177246094,1.0,0.4432395994663238,0.631327748298645,0.631327748298645,1.0,1.0,-2.042388916015625,0.8462781310081482,1.196110725402832,0.3780223429203033,0.0,0.0,0.684309720993042,137.57913208007812,140.0,-24.79080009460449,-24521.92578125,962.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8611145019531,311.7449035644531,278.1499938964844,0.0,18000.0,313.7900085449219,35859.19140625,36000.0,0.0,0.0,0.5461631417274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145969271659851,1.1459852457046509,-1.608421007404104e-05,0.0,0.0005542861763387,0.0,0.0,221.747299194336,0.0,0.0,0.0,0.6928269267082214,4.0,0.0,1.0
464340,293.32574462890625,297.1499938964844,293.1499938964844,0.1872001439332962,-3781.962890625,304.16815185546875,0.729944109916687,0.2610381245613098,0.3116304278373718,293.3490600585937,297.1499938964844,293.1499938964844,0.1372770071029663,-3108.4677734375,304.1712951660156,0.6706109046936035,0.2019596248865127,0.1969791203737259,293.2190856933594,297.1499938964844,293.1499938964844,0.4281268715858459,-5656.5302734375,304.1561279296875,0.9051734209060668,0.5099058151245117,0.3588632643222809,293.24200439453125,297.1499938964844,293.1499938964844,0.5377072095870972,-9151.9091796875,304.1545715332031,0.9672380685806274,0.6109293103218079,0.5806869268417358,293.2049560546875,297.1499938964844,293.1499938964844,0.0244535095989704,-4812.3056640625,304.1551818847656,0.4297138452529907,0.0627327486872673,0.3053263127803802,291.1116027832031,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2930908203125,291.11102294921875,1.0,0.4429384469985962,0.6341457962989807,0.6341457962989807,1.0,1.0,-2.0184311866760254,0.8370805382728577,1.1813507080078125,0.3739978969097137,0.0,0.0,0.6902303695678711,140.6145782470703,143.0,-17.19522476196289,-24223.568359375,950.2266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4757995605469,311.4970703125,278.1499938964844,0.0,18000.0,313.3099975585937,35817.15625,36000.0,0.0,0.0,0.5337060689926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1633195877075195,1.163335919380188,-1.6318010239047e-05,0.0,0.0005416438216343,0.0,0.0,229.2633209228516,0.0,0.0,0.0,0.700221836566925,4.0,0.0,1.0
464400,293.32574462890625,297.1499938964844,293.1499938964844,0.1872001439332962,-3781.962890625,304.16815185546875,0.729944109916687,0.2610381245613098,0.3116304278373718,293.3490600585937,297.1499938964844,293.1499938964844,0.1372770071029663,-3108.4677734375,304.1712951660156,0.6706109046936035,0.2019596248865127,0.1969791203737259,293.2190856933594,297.1499938964844,293.1499938964844,0.4281268715858459,-5656.5302734375,304.1561279296875,0.9051734209060668,0.5099058151245117,0.3588632643222809,293.24200439453125,297.1499938964844,293.1499938964844,0.5377072095870972,-9151.9091796875,304.1545715332031,0.9672380685806274,0.6109293103218079,0.5806869268417358,293.2049560546875,297.1499938964844,293.1499938964844,0.0244535095989704,-4812.3056640625,304.1551818847656,0.4297138452529907,0.0627327486872673,0.3053263127803802,291.1116027832031,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2930908203125,291.11102294921875,1.0,0.4429384469985962,0.6341457962989807,0.6341457962989807,1.0,1.0,-2.0184311866760254,0.8370805382728577,1.1813507080078125,0.3739978969097137,0.0,0.0,0.6902303695678711,140.6145782470703,143.0,-17.19522476196289,-24223.568359375,950.2266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4757995605469,311.4970703125,278.1499938964844,0.0,18000.0,313.3099975585937,35817.15625,36000.0,0.0,0.0,0.5337060689926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1633195877075195,1.163335919380188,-1.6318010239047e-05,0.0,0.0005416438216343,0.0,0.0,229.2633209228516,0.0,0.0,0.0,0.700221836566925,4.0,0.0,1.0
464460,293.3257141113281,297.1499938964844,293.1499938964844,0.1836267411708831,-3724.667724609375,304.16802978515625,0.7228424549102783,0.2565899193286896,0.3065486252307892,293.3519897460937,297.1499938964844,293.1499938964844,0.1329263001680374,-3029.5517578125,304.17144775390625,0.6608788967132568,0.1963242441415786,0.1917492002248764,293.2210388183594,297.1499938964844,293.1499938964844,0.4266340136528015,-5641.03271484375,304.15655517578125,0.8992087841033936,0.5077556371688843,0.3574445843696594,293.2442321777344,297.1499938964844,293.1499938964844,0.5357034206390381,-9124.232421875,304.1563415527344,0.9608455300331116,0.6081417798995972,0.5781665444374084,293.2052917480469,297.1499938964844,293.1499938964844,0.0234877523034811,-4720.22705078125,304.1550598144531,0.4222833514213562,0.0612703822553157,0.2991327345371246,291.0962829589844,291.1499938964844,259.27301025390625,257.851806640625,279.1775207519531,293.29461669921875,291.0952453613281,1.0,0.4426682591438293,0.6368655562400818,0.6368655562400818,1.0,1.0,-1.995285987854004,0.8281393051147461,1.1671466827392578,0.3700514733791351,0.0,0.0,0.698293924331665,143.53472900390625,146.0,-21.222625732421875,-23906.96484375,938.7001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0184631347656,311.19610595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35752.6640625,36000.0,0.0,0.0,0.5265312194824219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185433268547058,1.1854498386383057,-1.6618827430647798e-05,0.0,0.0005343622760847,0.0,0.0,239.090560913086,0.0,0.0,0.0,0.7097777128219604,4.0,0.0,1.0
464520,293.3257141113281,297.1499938964844,293.1499938964844,0.1836267411708831,-3724.667724609375,304.16802978515625,0.7228424549102783,0.2565899193286896,0.3065486252307892,293.3519897460937,297.1499938964844,293.1499938964844,0.1329263001680374,-3029.5517578125,304.17144775390625,0.6608788967132568,0.1963242441415786,0.1917492002248764,293.2210388183594,297.1499938964844,293.1499938964844,0.4266340136528015,-5641.03271484375,304.15655517578125,0.8992087841033936,0.5077556371688843,0.3574445843696594,293.2442321777344,297.1499938964844,293.1499938964844,0.5357034206390381,-9124.232421875,304.1563415527344,0.9608455300331116,0.6081417798995972,0.5781665444374084,293.2052917480469,297.1499938964844,293.1499938964844,0.0234877523034811,-4720.22705078125,304.1550598144531,0.4222833514213562,0.0612703822553157,0.2991327345371246,291.0962829589844,291.1499938964844,259.27301025390625,257.851806640625,279.1775207519531,293.29461669921875,291.0952453613281,1.0,0.4426682591438293,0.6368655562400818,0.6368655562400818,1.0,1.0,-1.995285987854004,0.8281393051147461,1.1671466827392578,0.3700514733791351,0.0,0.0,0.698293924331665,143.53472900390625,146.0,-21.222625732421875,-23906.96484375,938.7001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0184631347656,311.19610595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35752.6640625,36000.0,0.0,0.0,0.5265312194824219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185433268547058,1.1854498386383057,-1.6618827430647798e-05,0.0,0.0005343622760847,0.0,0.0,239.090560913086,0.0,0.0,0.0,0.7097777128219604,4.0,0.0,1.0
464580,293.3246459960937,297.1499938964844,293.1499938964844,0.1801822185516357,-3669.1708984375,304.1677551269531,0.7160818576812744,0.2523522078990936,0.3017291128635406,293.3536376953125,297.1499938964844,293.1499938964844,0.1286937296390533,-2952.203857421875,304.1713562011719,0.6518701314926147,0.1908682882785797,0.1866952627897262,293.2220764160156,297.1499938964844,293.1499938964844,0.4251200258731842,-5625.29296875,304.1568908691406,0.8938236236572266,0.5057439208030701,0.3561326265335083,293.2453918457031,297.1499938964844,293.1499938964844,0.5336315631866455,-9095.88671875,304.1576843261719,0.9547902941703796,0.6055209040641785,0.5758181810379028,293.2044677734375,297.1499938964844,293.1499938964844,0.0226973388344049,-4642.99462890625,304.1546630859375,0.4162348508834839,0.0600358955562114,0.293995052576065,291.0848388671875,291.1499938964844,259.2945251464844,257.8734741210937,279.1762390136719,293.2950134277344,291.084228515625,1.0,0.442522644996643,0.639424741268158,0.639424741268158,1.0,1.0,-1.9741979837417605,0.8199927806854248,1.1542052030563354,0.3664605617523193,0.0,0.0,0.7078161835670471,146.29417419433594,149.0,-16.194791793823242,-23643.919921875,928.6480712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5740966796875,310.91766357421875,278.1499938964844,0.0,18000.0,313.3099975585937,35697.53515625,36000.0,0.0,0.0,0.5210424065589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141612768173218,1.2141783237457275,-1.7024971384671517e-05,0.0,0.0005287918029353,0.0,0.0,252.3953094482422,0.0,0.0,0.0,0.7221869230270386,4.0,0.0,1.0
464640,293.3246459960937,297.1499938964844,293.1499938964844,0.1801822185516357,-3669.1708984375,304.1677551269531,0.7160818576812744,0.2523522078990936,0.3017291128635406,293.3536376953125,297.1499938964844,293.1499938964844,0.1286937296390533,-2952.203857421875,304.1713562011719,0.6518701314926147,0.1908682882785797,0.1866952627897262,293.2220764160156,297.1499938964844,293.1499938964844,0.4251200258731842,-5625.29296875,304.1568908691406,0.8938236236572266,0.5057439208030701,0.3561326265335083,293.2453918457031,297.1499938964844,293.1499938964844,0.5336315631866455,-9095.88671875,304.1576843261719,0.9547902941703796,0.6055209040641785,0.5758181810379028,293.2044677734375,297.1499938964844,293.1499938964844,0.0226973388344049,-4642.99462890625,304.1546630859375,0.4162348508834839,0.0600358955562114,0.293995052576065,291.0848388671875,291.1499938964844,259.2945251464844,257.8734741210937,279.1762390136719,293.2950134277344,291.084228515625,1.0,0.442522644996643,0.639424741268158,0.639424741268158,1.0,1.0,-1.9741979837417605,0.8199927806854248,1.1542052030563354,0.3664605617523193,0.0,0.0,0.7078161835670471,146.29417419433594,149.0,-16.194791793823242,-23643.919921875,928.6480712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5740966796875,310.91766357421875,278.1499938964844,0.0,18000.0,313.3099975585937,35697.53515625,36000.0,0.0,0.0,0.5210424065589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141612768173218,1.2141783237457275,-1.7024971384671517e-05,0.0,0.0005287918029353,0.0,0.0,252.3953094482422,0.0,0.0,0.0,0.7221869230270386,4.0,0.0,1.0
464700,293.3239440917969,297.1499938964844,293.1499938964844,0.17847640812397,-3641.56591796875,304.1676330566406,0.7126860022544861,0.2502788305282593,0.2993793487548828,293.3542175292969,297.1499938964844,293.1499938964844,0.1265968084335327,-2913.648681640625,304.1712646484375,0.6475489735603333,0.188174769282341,0.1842072010040283,293.22247314453125,297.1499938964844,293.1499938964844,0.4243095815181732,-5616.83203125,304.1571044921875,0.8912321329116821,0.504754900932312,0.3554927706718445,293.24578857421875,297.1499938964844,293.1499938964844,0.5325218439102173,-9080.75,304.1582946777344,0.9517998695373536,0.6042353510856628,0.5746739506721497,293.2038269042969,297.1499938964844,293.1499938964844,0.022343773394823,-4607.77392578125,304.15447998046875,0.413532018661499,0.0594693757593631,0.2916889190673828,291.0811462402344,291.1499938964844,259.3047790527344,257.8839416503906,279.17559814453125,293.2950134277344,291.0806884765625,1.0,0.4424993395805359,0.640657365322113,0.640657365322113,1.0,1.0,-1.9641273021698,0.8160912394523621,1.148036003112793,0.3647383451461792,0.0,0.0,0.712787389755249,147.66331481933594,149.0,-13.00983428955078,-23522.650390625,924.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36090087890625,310.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,35682.76953125,35280.0,0.0,0.0,0.5172675251960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294739484786987,1.229491114616394,-1.7248854419449344e-05,0.0,0.0005249607493169,0.0,0.0,259.74481201171875,0.0,0.0,0.0,0.7188597917556763,4.0,0.0,1.0
464760,293.3231506347656,297.1499938964844,293.1499938964844,0.1769725233316421,-3617.466796875,304.1671447753906,0.7092200517654419,0.248229444026947,0.2970585525035858,293.3547058105469,297.1499938964844,293.1499938964844,0.1246435642242431,-2877.856201171875,304.17095947265625,0.6433216333389282,0.1854952126741409,0.1817344576120376,293.2227783203125,297.1499938964844,293.1499938964844,0.4239216446876526,-5613.16064453125,304.1565246582031,0.8886829018592834,0.5037740468978882,0.354857861995697,293.2460632324219,297.1499938964844,293.1499938964844,0.5319297313690186,-9073.2314453125,304.1578369140625,0.9488133192062378,0.6029630303382874,0.573540985584259,293.203125,297.1499938964844,293.1499938964844,0.0220434591174125,-4578.498046875,304.1542053222656,0.4109701514244079,0.0589254535734653,0.2894996106624603,291.0662841796875,291.1499938964844,259.314697265625,257.8941955566406,279.1750183105469,293.2948913574219,291.0646057128906,1.0,0.4425056874752044,0.6418652534484863,0.6418652534484863,1.0,1.0,-1.9542615413665767,0.8122588992118835,1.1420027017593384,0.3630425333976745,0.0,0.0,0.7197556495666504,149.03750610351562,152.0,-27.51377868652344,-23355.884765625,919.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1511535644531,310.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35032.7578125,35280.0,0.0,0.0,0.5151547789573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236209750175476,1.2362269163131714,-1.720270847727079e-05,0.0,0.0005228166119195,0.0,0.0,261.3966369628906,0.0,0.0,0.0,0.7302107810974121,4.0,0.0,1.0
464820,293.3221435546875,297.1499938964844,293.1499938964844,0.1749550104141235,-3584.620361328125,304.1670837402344,0.7049834132194519,0.2457976937294006,0.2943091094493866,293.35516357421875,297.1499938964844,293.1499938964844,0.12214957177639,-2831.61279296875,304.1709289550781,0.6383542418479919,0.182292640209198,0.1787821054458618,293.2231140136719,297.1499938964844,293.1499938964844,0.4229037761688232,-5602.43701171875,304.1569519042969,0.8856734037399292,0.5026025772094727,0.3541032373905182,293.246337890625,297.1499938964844,293.1499938964844,0.5305399298667908,-9054.20703125,304.1586608886719,0.9452338814735411,0.6014482378959656,0.5721979141235352,293.2022399902344,297.1499938964844,293.1499938964844,0.021662039682269,-4539.59716796875,304.15399169921875,0.4080329537391662,0.0582961179316043,0.2869924008846283,291.0629577636719,291.1499938964844,259.32623291015625,257.9062194824219,279.1744079589844,293.2947082519531,291.063232421875,1.0,0.4425498843193054,0.6432862281799316,0.6432862281799316,1.0,1.0,-1.9426462650299072,0.8077331185340881,1.134913206100464,0.3610342144966125,0.0,0.0,0.7271477580070496,150.69725036621094,152.0,-12.437495231628418,-23242.31640625,914.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.907958984375,310.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,34906.83203125,35280.0,0.0,0.0,0.513078510761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2595919370651243,1.259609580039978,-1.7528607713757083e-05,0.0,0.0005207094945944,0.0,0.0,272.732177734375,0.0,0.0,0.0,0.7402198314666748,4.0,0.0,1.0
464880,293.3214416503906,297.1499938964844,293.1499938964844,0.1735713481903076,-3561.973388671875,304.1671142578125,0.7021700739860535,0.2441906481981277,0.2924936413764953,293.3554077148437,297.1499938964844,293.1499938964844,0.1204605549573898,-2800.114990234375,304.17095947265625,0.63509202003479,0.1801629960536956,0.1768199801445007,293.22332763671875,297.1499938964844,293.1499938964844,0.4220919013023376,-5593.81640625,304.15740966796875,0.8836883902549744,0.5018181204795837,0.3535995483398437,293.2465209960937,297.1499938964844,293.1499938964844,0.5294477343559265,-9039.197265625,304.1593933105469,0.9428435564041138,0.6004375219345093,0.5713043808937073,293.2015991210937,297.1499938964844,293.1499938964844,0.021409822627902,-4513.34375,304.15386962890625,0.4061324298381805,0.0578877739608287,0.2853788435459137,291.0649719238281,291.1499938964844,259.33367919921875,257.9140930175781,279.1740417480469,293.2945251464844,291.065185546875,1.0,0.4425988495349884,0.6442197561264038,0.6442197561264038,1.0,1.0,-1.9349974393844604,0.8047440052032471,1.1302534341812134,0.3597040772438049,0.0,0.0,0.7314655780792236,151.81289672851562,155.0,-5.3559346199035645,-23160.666015625,911.5123291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7517395019531,310.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,34908.51171875,35280.0,0.0,0.0,0.5119537115097046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2737417221069336,1.2737594842910769,-1.774666270648595e-05,0.0,0.0005195679259486,0.0,0.0,279.9722595214844,0.0,0.0,0.0,0.7464309930801392,4.0,0.0,1.0
464940,293.319580078125,297.1499938964844,293.1499938964844,0.1701566129922866,-3505.917236328125,304.1671142578125,0.6951951384544373,0.2402223050594329,0.2880134880542755,293.3559265136719,297.1499938964844,293.1499938964844,0.1162685081362724,-2721.521728515625,304.17095947265625,0.6270328164100647,0.1748530864715576,0.171930119395256,293.223876953125,297.1499938964844,293.1499938964844,0.4200186133384704,-5571.8671875,304.15838623046875,0.8787987232208252,0.4998527467250824,0.3523358106613159,293.24688720703125,297.1499938964844,293.1499938964844,0.5266622304916382,-9001.1240234375,304.160888671875,0.9368686676025392,0.5979187488555908,0.5690751075744629,293.2000427246094,297.1499938964844,293.1499938964844,0.020810529589653,-4450.0087890625,304.153564453125,0.4014837443828583,0.0568975210189819,0.2815001010894775,291.0704040527344,291.1499938964844,259.3515930175781,257.9332275390625,279.17333984375,293.2940368652344,291.07086181640625,1.0,0.4427801072597503,0.646514356136322,0.646514356136322,1.0,1.0,-1.9161343574523928,0.7973435521125793,1.118790864944458,0.3563970923423767,0.0,0.0,0.7417521476745605,154.63267517089844,158.0,4.770255565643311,-22960.068359375,903.9031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39373779296875,310.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,34930.890625,34200.0,0.0,0.0,0.509867250919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069149255752563,1.3069332838058472,-1.8271581211593e-05,0.0,0.0005174504476599,0.0,0.0,297.5468444824219,0.0,0.0,0.0,0.7461808323860168,4.0,0.0,1.0
465000,293.319580078125,297.1499938964844,293.1499938964844,0.1701566129922866,-3505.917236328125,304.1671142578125,0.6951951384544373,0.2402223050594329,0.2880134880542755,293.3559265136719,297.1499938964844,293.1499938964844,0.1162685081362724,-2721.521728515625,304.17095947265625,0.6270328164100647,0.1748530864715576,0.171930119395256,293.223876953125,297.1499938964844,293.1499938964844,0.4200186133384704,-5571.8671875,304.15838623046875,0.8787987232208252,0.4998527467250824,0.3523358106613159,293.24688720703125,297.1499938964844,293.1499938964844,0.5266622304916382,-9001.1240234375,304.160888671875,0.9368686676025392,0.5979187488555908,0.5690751075744629,293.2000427246094,297.1499938964844,293.1499938964844,0.020810529589653,-4450.0087890625,304.153564453125,0.4014837443828583,0.0568975210189819,0.2815001010894775,291.0704040527344,291.1499938964844,259.3515930175781,257.9332275390625,279.17333984375,293.2940368652344,291.07086181640625,1.0,0.4427801072597503,0.646514356136322,0.646514356136322,1.0,1.0,-1.9161343574523928,0.7973435521125793,1.118790864944458,0.3563970923423767,0.0,0.0,0.7417521476745605,154.63267517089844,158.0,4.770255565643311,-22960.068359375,903.9031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39373779296875,310.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,34930.890625,34200.0,0.0,0.0,0.509867250919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069149255752563,1.3069332838058472,-1.8271581211593e-05,0.0,0.0005174504476599,0.0,0.0,297.5468444824219,0.0,0.0,0.0,0.7461808323860168,4.0,0.0,1.0
465060,293.317626953125,297.1499938964844,293.1499938964844,0.167021557688713,-3454.5439453125,304.1666564941406,0.6883341073989868,0.236325204372406,0.283616304397583,293.3562927246094,297.1499938964844,293.1499938964844,0.1122605577111244,-2646.07373046875,304.1706848144531,0.618902325630188,0.1695607006549835,0.167057603597641,293.2242736816406,297.1499938964844,293.1499938964844,0.4184440672397613,-5555.58544921875,304.1583251953125,0.8740358352661133,0.4978998005390167,0.3510775864124298,293.2470397949219,297.1499938964844,293.1499938964844,0.5244967341423035,-8972.216796875,304.1610107421875,0.9309531450271606,0.5954316854476929,0.5668711066246033,293.198486328125,297.1499938964844,293.1499938964844,0.0202831961214542,-4394.21044921875,304.1532592773437,0.3968223929405212,0.0559429228305816,0.2777941823005676,291.0614318847656,291.1499938964844,259.3685302734375,257.95172119140625,279.1727600097656,293.2933959960937,291.06268310546875,1.0,0.4430323839187622,0.6487628817558289,0.6487628817558289,1.0,1.0,-1.8976136445999143,0.7900421619415283,1.1075714826583862,0.3531169891357422,0.0,0.0,0.7546242475509644,157.4849090576172,161.0,2.128838062286377,-22732.130859375,896.7526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1102600097656,310.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,33870.78515625,34200.0,0.0,0.0,0.5083111524581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253123760223389,1.3253307342529297,-1.83259053301299e-05,0.0,0.000515871157404,0.0,0.0,304.7195739746094,0.0,0.0,0.0,0.766810417175293,4.0,0.0,1.0
465120,293.317626953125,297.1499938964844,293.1499938964844,0.167021557688713,-3454.5439453125,304.1666564941406,0.6883341073989868,0.236325204372406,0.283616304397583,293.3562927246094,297.1499938964844,293.1499938964844,0.1122605577111244,-2646.07373046875,304.1706848144531,0.618902325630188,0.1695607006549835,0.167057603597641,293.2242736816406,297.1499938964844,293.1499938964844,0.4184440672397613,-5555.58544921875,304.1583251953125,0.8740358352661133,0.4978998005390167,0.3510775864124298,293.2470397949219,297.1499938964844,293.1499938964844,0.5244967341423035,-8972.216796875,304.1610107421875,0.9309531450271606,0.5954316854476929,0.5668711066246033,293.198486328125,297.1499938964844,293.1499938964844,0.0202831961214542,-4394.21044921875,304.1532592773437,0.3968223929405212,0.0559429228305816,0.2777941823005676,291.0614318847656,291.1499938964844,259.3685302734375,257.95172119140625,279.1727600097656,293.2933959960937,291.06268310546875,1.0,0.4430323839187622,0.6487628817558289,0.6487628817558289,1.0,1.0,-1.8976136445999143,0.7900421619415283,1.1075714826583862,0.3531169891357422,0.0,0.0,0.7546242475509644,157.4849090576172,161.0,2.128838062286377,-22732.130859375,896.7526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1102600097656,310.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,33870.78515625,34200.0,0.0,0.0,0.5083111524581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253123760223389,1.3253307342529297,-1.83259053301299e-05,0.0,0.000515871157404,0.0,0.0,304.7195739746094,0.0,0.0,0.0,0.766810417175293,4.0,0.0,1.0
465180,293.3155822753906,297.1499938964844,293.1499938964844,0.1635376065969467,-3396.549560546875,304.1669006347656,0.6816086173057556,0.2324917465448379,0.2792961001396179,293.3565673828125,297.1499938964844,293.1499938964844,0.1080194860696792,-2565.04833984375,304.1708374023437,0.6102465391159058,0.1642822921276092,0.1621991097927093,293.2247009277344,297.1499938964844,293.1499938964844,0.4158137142658233,-5527.4482421875,304.159912109375,0.8693941831588745,0.4959332048892975,0.3498162925243377,293.2472229003906,297.1499938964844,293.1499938964844,0.5210326910018921,-8924.58203125,304.1630859375,0.9251308441162108,0.5929402112960815,0.5646742582321167,293.1969909667969,297.1499938964844,293.1499938964844,0.0197182819247245,-4330.91943359375,304.1531066894531,0.3919338881969452,0.0550190657377243,0.2742346227169037,291.08233642578125,291.1499938964844,259.3847045898437,257.9696655273437,279.1723937988281,293.292724609375,291.0835876464844,1.0,0.4433429837226867,0.6509798169136047,0.6509798169136047,1.0,1.0,-1.879361748695373,0.782816469669342,1.0965453386306765,0.3498562574386596,0.0,0.0,0.7622312307357788,160.36570739746094,164.0,20.89113044738769,-22570.078125,889.9713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724975585937,309.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33927.96484375,34200.0,0.0,0.0,0.5073419213294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352365255355835,1.3523839712142944,-1.87787209142698e-05,0.0,0.0005148875643499,0.0,0.0,320.0493469238281,0.0,0.0,0.0,0.7788802981376648,4.0,0.0,1.0
465240,293.3155822753906,297.1499938964844,293.1499938964844,0.1635376065969467,-3396.549560546875,304.1669006347656,0.6816086173057556,0.2324917465448379,0.2792961001396179,293.3565673828125,297.1499938964844,293.1499938964844,0.1080194860696792,-2565.04833984375,304.1708374023437,0.6102465391159058,0.1642822921276092,0.1621991097927093,293.2247009277344,297.1499938964844,293.1499938964844,0.4158137142658233,-5527.4482421875,304.159912109375,0.8693941831588745,0.4959332048892975,0.3498162925243377,293.2472229003906,297.1499938964844,293.1499938964844,0.5210326910018921,-8924.58203125,304.1630859375,0.9251308441162108,0.5929402112960815,0.5646742582321167,293.1969909667969,297.1499938964844,293.1499938964844,0.0197182819247245,-4330.91943359375,304.1531066894531,0.3919338881969452,0.0550190657377243,0.2742346227169037,291.08233642578125,291.1499938964844,259.3847045898437,257.9696655273437,279.1723937988281,293.292724609375,291.0835876464844,1.0,0.4433429837226867,0.6509798169136047,0.6509798169136047,1.0,1.0,-1.879361748695373,0.782816469669342,1.0965453386306765,0.3498562574386596,0.0,0.0,0.7622312307357788,160.36570739746094,164.0,20.89113044738769,-22570.078125,889.9713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724975585937,309.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33927.96484375,34200.0,0.0,0.0,0.5073419213294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352365255355835,1.3523839712142944,-1.87787209142698e-05,0.0,0.0005148875643499,0.0,0.0,320.0493469238281,0.0,0.0,0.0,0.7788802981376648,4.0,0.0,1.0
