time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3145446777344,297.1499938964844,293.1499938964844,0.1618232578039169,-3367.925537109375,304.1669616699219,0.6783052682876587,0.2305999398231506,0.2771645486354828,293.3566589355469,297.1499938964844,293.1499938964844,0.1059194803237915,-2524.68505859375,304.1708679199219,0.6056613326072693,0.1616487205028534,0.159774973988533,293.2248840332031,297.1499938964844,293.1499938964844,0.4144814014434814,-5513.2529296875,304.1605224609375,0.8671185970306396,0.4949475526809692,0.3491826057434082,293.2472839355469,297.1499938964844,293.1499938964844,0.5192779898643494,-8900.580078125,304.16387939453125,0.922268569469452,0.5916954278945923,0.563574492931366,293.1962585449219,297.1499938964844,293.1499938964844,0.0194477401673793,-4300.09716796875,304.1530456542969,0.3893296122550964,0.0545676238834857,0.2725040018558502,291.0928039550781,291.1499938964844,259.3925476074219,257.9784545898437,279.1722412109375,293.2923583984375,291.0941467285156,1.0,0.4435166120529175,0.6520797610282898,0.6520797610282898,1.0,1.0,-1.870322346687317,0.7792279720306396,1.0910943746566772,0.348231554031372,0.0,0.0,0.7649867534637451,161.81471252441406,164.0,25.018590927124023,-22486.435546875,886.6967163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745666503906,309.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,33970.875,33120.0,0.0,0.0,0.5069797039031982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3625870943069458,1.362606167793274,-1.8956949134008028e-05,0.0,0.0005145199247635,0.0,0.0,326.0435485839844,0.0,0.0,0.0,0.7684950828552246,4.0,0.0,1.0
465360,293.3134765625,297.1499938964844,293.1499938964844,0.160344511270523,-3343.5126953125,304.16656494140625,0.6750474572181702,0.2287258952856063,0.2750523388385772,293.3567199707031,297.1499938964844,293.1499938964844,0.1039725318551063,-2487.395751953125,304.1706237792969,0.600980281829834,0.1590195745229721,0.1573544144630432,293.2250671386719,297.1499938964844,293.1499938964844,0.4136936068534851,-5505.28076171875,304.1600341796875,0.8648777008056641,0.4939669668674469,0.3485497534275055,293.2472839355469,297.1499938964844,293.1499938964844,0.518193244934082,-8886.4765625,304.1632995605469,0.9194528460502625,0.5904592871665955,0.5624783635139465,293.195556640625,297.1499938964844,293.1499938964844,0.0192196052521467,-4274.9521484375,304.15289306640625,0.3866411447525024,0.0541227087378501,0.2708032429218292,291.0883483886719,291.1499938964844,259.40020751953125,257.9871520996094,279.1720886230469,293.2919921875,291.087890625,1.0,0.4437011778354645,0.6531746983528137,0.6531746983528137,1.0,1.0,-1.8613461256027224,0.7756590843200684,1.0856870412826538,0.3466124832630157,0.0,0.0,0.7694008350372314,163.2672119140625,167.0,5.257407188415527,-22340.61328125,883.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7018737792969,309.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,33095.8046875,33120.0,0.0,0.0,0.5065337419509888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545740842819214,1.3545926809310913,-1.862683711806312e-05,0.0,0.0005140673601999,0.0,0.0,319.0013732910156,0.0,0.0,0.0,0.777633547782898,4.0,0.0,1.0
465420,293.311279296875,297.1499938964844,293.1499938964844,0.1569861024618148,-3287.076904296875,304.1666564941406,0.6686835289001465,0.225028395652771,0.2708893418312073,293.35675048828125,297.1499938964844,293.1499938964844,0.0998240634799003,-2406.791748046875,304.170654296875,0.5913507342338562,0.1537747532129287,0.1525258868932724,293.2253112792969,297.1499938964844,293.1499938964844,0.4109700918197632,-5476.19873046875,304.1612548828125,0.8605071306228638,0.4920108616352081,0.3472932875156402,293.24725341796875,297.1499938964844,293.1499938964844,0.5146189332008362,-8837.51953125,304.1648864746094,0.9139978289604188,0.5880005955696106,0.5603085160255432,293.19415283203125,297.1499938964844,293.1499938964844,0.0187088754028081,-4215.087890625,304.1528015136719,0.3813369870185852,0.0532523170113563,0.2674896419048309,291.1104736328125,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.2911682128906,291.11236572265625,1.0,0.4441021978855133,0.6553518772125244,0.6553518772125244,1.0,1.0,-1.8436095714569087,0.7685934901237488,1.0750160217285156,0.3433997631072998,0.0,0.0,0.7735497951507568,166.17921447753906,170.0,28.56232070922852,-22209.0703125,877.3220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,309.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32992.40625,33120.0,0.0,0.0,0.5056543946266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702698945999146,1.3702887296676636,-1.886316567834001e-05,0.0,0.0005131749203428,0.0,0.0,327.7621765136719,0.0,0.0,0.0,0.7843415141105652,4.0,0.0,1.0
465480,293.311279296875,297.1499938964844,293.1499938964844,0.1569861024618148,-3287.076904296875,304.1666564941406,0.6686835289001465,0.225028395652771,0.2708893418312073,293.35675048828125,297.1499938964844,293.1499938964844,0.0998240634799003,-2406.791748046875,304.170654296875,0.5913507342338562,0.1537747532129287,0.1525258868932724,293.2253112792969,297.1499938964844,293.1499938964844,0.4109700918197632,-5476.19873046875,304.1612548828125,0.8605071306228638,0.4920108616352081,0.3472932875156402,293.24725341796875,297.1499938964844,293.1499938964844,0.5146189332008362,-8837.51953125,304.1648864746094,0.9139978289604188,0.5880005955696106,0.5603085160255432,293.19415283203125,297.1499938964844,293.1499938964844,0.0187088754028081,-4215.087890625,304.1528015136719,0.3813369870185852,0.0532523170113563,0.2674896419048309,291.1104736328125,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.2911682128906,291.11236572265625,1.0,0.4441021978855133,0.6553518772125244,0.6553518772125244,1.0,1.0,-1.8436095714569087,0.7685934901237488,1.0750160217285156,0.3433997631072998,0.0,0.0,0.7735497951507568,166.17921447753906,170.0,28.56232070922852,-22209.0703125,877.3220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,309.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32992.40625,33120.0,0.0,0.0,0.5056543946266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702698945999146,1.3702887296676636,-1.886316567834001e-05,0.0,0.0005131749203428,0.0,0.0,327.7621765136719,0.0,0.0,0.0,0.7843415141105652,4.0,0.0,1.0
465540,293.3090515136719,297.1499938964844,293.1499938964844,0.153638482093811,-3230.500732421875,304.16668701171875,0.6625243425369263,0.2213960289955139,0.2668014466762543,293.356689453125,297.1499938964844,293.1499938964844,0.095693789422512,-2325.84423828125,304.170654296875,0.5813921689987183,0.1485490798950195,0.1477143764495849,293.2256164550781,297.1499938964844,293.1499938964844,0.4080431163311004,-5444.9697265625,304.1623840332031,0.8562593460083008,0.4900444746017456,0.3460295498371124,293.24725341796875,297.1499938964844,293.1499938964844,0.5107921957969666,-8785.2041015625,304.1662902832031,0.9087936282157898,0.5855382680892944,0.5581350922584534,293.1928100585937,297.1499938964844,293.1499938964844,0.0182153154164552,-4155.62109375,304.1526794433594,0.3761389851570129,0.0524063296616077,0.2642882168292999,291.1386413574219,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2903137207031,291.1404113769531,1.0,0.4445395469665527,0.6575219631195068,0.6575219631195068,1.0,1.0,-1.8260847330093384,0.7615957260131836,1.0644890069961548,0.3402077555656433,0.0,0.0,0.7731547355651855,169.1044464111328,173.0,35.884117126464844,-22055.53125,871.3931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52703857421875,309.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,33098.4140625,32040.0,0.0,0.0,0.504683792591095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740017414093018,1.3740206956863403,-1.894932938739657e-05,0.0,0.0005121899303048,0.0,0.0,330.2391662597656,0.0,0.0,0.0,0.7709999680519104,4.0,0.0,1.0
465600,293.3090515136719,297.1499938964844,293.1499938964844,0.153638482093811,-3230.500732421875,304.16668701171875,0.6625243425369263,0.2213960289955139,0.2668014466762543,293.356689453125,297.1499938964844,293.1499938964844,0.095693789422512,-2325.84423828125,304.170654296875,0.5813921689987183,0.1485490798950195,0.1477143764495849,293.2256164550781,297.1499938964844,293.1499938964844,0.4080431163311004,-5444.9697265625,304.1623840332031,0.8562593460083008,0.4900444746017456,0.3460295498371124,293.24725341796875,297.1499938964844,293.1499938964844,0.5107921957969666,-8785.2041015625,304.1662902832031,0.9087936282157898,0.5855382680892944,0.5581350922584534,293.1928100585937,297.1499938964844,293.1499938964844,0.0182153154164552,-4155.62109375,304.1526794433594,0.3761389851570129,0.0524063296616077,0.2642882168292999,291.1386413574219,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2903137207031,291.1404113769531,1.0,0.4445395469665527,0.6575219631195068,0.6575219631195068,1.0,1.0,-1.8260847330093384,0.7615957260131836,1.0644890069961548,0.3402077555656433,0.0,0.0,0.7731547355651855,169.1044464111328,173.0,35.884117126464844,-22055.53125,871.3931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52703857421875,309.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,33098.4140625,32040.0,0.0,0.0,0.504683792591095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740017414093018,1.3740206956863403,-1.894932938739657e-05,0.0,0.0005121899303048,0.0,0.0,330.2391662597656,0.0,0.0,0.0,0.7709999680519104,4.0,0.0,1.0
465660,293.3067321777344,297.1499938964844,293.1499938964844,0.1506551206111908,-3180.2705078125,304.1661071777344,0.6565924882888794,0.2178344577550888,0.2627938091754913,293.35650634765625,297.1499938964844,293.1499938964844,0.0917838215827941,-2249.23193359375,304.1703186035156,0.5711691379547119,0.1433465778827667,0.1429229974746704,293.22576904296875,297.1499938964844,293.1499938964844,0.4058705568313598,-5422.33544921875,304.16192626953125,0.8521491289138794,0.4880951046943664,0.3447727859020233,293.2471008300781,297.1499938964844,293.1499938964844,0.5078992247581482,-8746.6337890625,304.1657409667969,0.9039196968078612,0.5831053256988525,0.5559812188148499,293.1915283203125,297.1499938964844,293.1499938964844,0.0177905950695276,-4104.8369140625,304.1524963378906,0.3710596263408661,0.0515836402773857,0.2611909806728363,291.14501953125,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.2893981933594,291.1469116210937,1.0,0.4450104236602783,0.6596874594688416,0.6596874594688416,1.0,1.0,-1.808815240859985,0.7546883821487427,1.054126858711243,0.3370482921600342,0.0,0.0,0.7736600637435913,172.03472900390625,176.0,23.408483505249023,-21851.0625,865.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52801513671875,309.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32109.556640625,32040.0,0.0,0.0,0.5031780004501343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547394275665283,1.3547579050064087,-1.840651748352684e-05,0.0,0.0005106617463752,0.0,0.0,316.3568420410156,0.0,0.0,0.0,0.7747247815132141,4.0,0.0,1.0
465720,293.3067321777344,297.1499938964844,293.1499938964844,0.1506551206111908,-3180.2705078125,304.1661071777344,0.6565924882888794,0.2178344577550888,0.2627938091754913,293.35650634765625,297.1499938964844,293.1499938964844,0.0917838215827941,-2249.23193359375,304.1703186035156,0.5711691379547119,0.1433465778827667,0.1429229974746704,293.22576904296875,297.1499938964844,293.1499938964844,0.4058705568313598,-5422.33544921875,304.16192626953125,0.8521491289138794,0.4880951046943664,0.3447727859020233,293.2471008300781,297.1499938964844,293.1499938964844,0.5078992247581482,-8746.6337890625,304.1657409667969,0.9039196968078612,0.5831053256988525,0.5559812188148499,293.1915283203125,297.1499938964844,293.1499938964844,0.0177905950695276,-4104.8369140625,304.1524963378906,0.3710596263408661,0.0515836402773857,0.2611909806728363,291.14501953125,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.2893981933594,291.1469116210937,1.0,0.4450104236602783,0.6596874594688416,0.6596874594688416,1.0,1.0,-1.808815240859985,0.7546883821487427,1.054126858711243,0.3370482921600342,0.0,0.0,0.7736600637435913,172.03472900390625,176.0,23.408483505249023,-21851.0625,865.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52801513671875,309.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32109.556640625,32040.0,0.0,0.0,0.5031780004501343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547394275665283,1.3547579050064087,-1.840651748352684e-05,0.0,0.0005106617463752,0.0,0.0,316.3568420410156,0.0,0.0,0.0,0.7747247815132141,4.0,0.0,1.0
465780,293.30438232421875,297.1499938964844,293.1499938964844,0.1474567502737045,-3125.707763671875,304.16607666015625,0.6508902907371521,0.2143392413854599,0.2588648498058319,293.35626220703125,297.1499938964844,293.1499938964844,0.0877287313342094,-2169.323974609375,304.1702880859375,0.5607554912567139,0.1381691247224807,0.1381542980670929,293.2259521484375,297.1499938964844,293.1499938964844,0.4029273688793182,-5390.90771484375,304.162841796875,0.8481648564338684,0.4861414730548858,0.3435187041759491,293.2469482421875,297.1499938964844,293.1499938964844,0.5040650367736816,-8694.21484375,304.1668701171875,0.8993386626243591,0.5806756019592285,0.553839921951294,293.1902770996094,297.1499938964844,293.1499938964844,0.0173438843339681,-4048.655517578125,304.15240478515625,0.3661066889762878,0.0507835112512111,0.258195698261261,291.17413330078125,291.1499938964844,259.4583740234375,258.05450439453125,279.17169189453125,293.2884521484375,291.1759033203125,1.0,0.4455126523971557,0.6618556976318359,0.6618556976318359,1.0,1.0,-1.7917866706848145,0.7478688955307007,1.0439177751541138,0.333922415971756,0.0,0.0,0.7684504985809326,174.97129821777344,164.0,34.50209426879883,-21704.3203125,860.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,309.7005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,32175.08203125,32040.0,0.0,0.0,0.5013131499290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344683289527893,1.3447015285491943,-1.825649451348e-05,0.0,0.000508769066073,0.0,0.0,310.85382080078125,0.0,0.0,0.0,0.7699889540672302,4.0,0.0,1.0
465840,293.30438232421875,297.1499938964844,293.1499938964844,0.1474567502737045,-3125.707763671875,304.16607666015625,0.6508902907371521,0.2143392413854599,0.2588648498058319,293.35626220703125,297.1499938964844,293.1499938964844,0.0877287313342094,-2169.323974609375,304.1702880859375,0.5607554912567139,0.1381691247224807,0.1381542980670929,293.2259521484375,297.1499938964844,293.1499938964844,0.4029273688793182,-5390.90771484375,304.162841796875,0.8481648564338684,0.4861414730548858,0.3435187041759491,293.2469482421875,297.1499938964844,293.1499938964844,0.5040650367736816,-8694.21484375,304.1668701171875,0.8993386626243591,0.5806756019592285,0.553839921951294,293.1902770996094,297.1499938964844,293.1499938964844,0.0173438843339681,-4048.655517578125,304.15240478515625,0.3661066889762878,0.0507835112512111,0.258195698261261,291.17413330078125,291.1499938964844,259.4583740234375,258.05450439453125,279.17169189453125,293.2884521484375,291.1759033203125,1.0,0.4455126523971557,0.6618556976318359,0.6618556976318359,1.0,1.0,-1.7917866706848145,0.7478688955307007,1.0439177751541138,0.333922415971756,0.0,0.0,0.7684504985809326,174.97129821777344,164.0,34.50209426879883,-21704.3203125,860.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,309.7005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,32175.08203125,32040.0,0.0,0.0,0.5013131499290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344683289527893,1.3447015285491943,-1.825649451348e-05,0.0,0.000508769066073,0.0,0.0,310.85382080078125,0.0,0.0,0.0,0.7699889540672302,4.0,0.0,1.0
465900,293.3031311035156,297.1499938964844,293.1499938964844,0.1458388268947601,-3098.024658203125,304.16607666015625,0.6495153903961182,0.212629497051239,0.2568309009075165,293.35601806640625,297.1499938964844,293.1499938964844,0.0856596454977989,-2128.62939453125,304.1703796386719,0.5569559335708618,0.1356005668640136,0.1356986761093139,293.2259826660156,297.1499938964844,293.1499938964844,0.4014216065406799,-5374.84130859375,304.1632385253906,0.8480319380760193,0.4851736426353454,0.3428304493427276,293.246826171875,297.1499938964844,293.1499938964844,0.5021227598190308,-8667.6884765625,304.1673278808594,0.8991641402244568,0.5794713497161865,0.5526883006095886,293.18963623046875,297.1499938964844,293.1499938964844,0.0170837510377168,-4015.702880859375,304.1524353027344,0.3648629188537597,0.0504012741148471,0.2563520073890686,291.187255859375,291.1499938964844,259.4654846191406,258.06280517578125,279.1720275878906,293.28790283203125,291.18902587890625,1.0,0.4437723457813263,0.6629830598831177,0.6629830598831177,1.0,1.0,-1.7825379371643066,0.7441290616989136,1.038408875465393,0.3321990072727203,0.0,0.0,0.764653742313385,174.30055236816406,164.0,35.54523468017578,-21616.6953125,850.4392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845031738281,309.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32223.763671875,30960.0,0.0,0.0,0.5002085566520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335919976234436,1.3359380960464478,-1.812485425034538e-05,0.0,0.0005076481029391,0.0,0.0,306.0938415527344,0.0,0.0,0.0,0.7509936094284058,4.0,0.0,1.0
465960,293.3017272949219,297.1499938964844,293.1499938964844,0.1444165110588073,-3073.947509765625,304.1657409667969,0.6490229368209839,0.2109645307064056,0.2547793388366699,293.3556823730469,297.1499938964844,293.1499938964844,0.0836861804127693,-2090.15771484375,304.1702575683594,0.5540163516998291,0.1330606490373611,0.1332147419452667,293.2258605957031,297.1499938964844,293.1499938964844,0.4004316627979278,-5364.70947265625,304.1626281738281,0.8490245938301086,0.4842309057712555,0.3421172499656677,293.24658203125,297.1499938964844,293.1499938964844,0.5008213520050049,-8650.669921875,304.1665344238281,0.9002711176872253,0.5782925486564636,0.5515030026435852,293.1888732910156,297.1499938964844,293.1499938964844,0.0168392602354288,-3985.583740234375,304.1524353027344,0.3644125759601593,0.0500454828143119,0.2543667554855346,291.18511962890625,291.1499938964844,259.4725952148437,258.0711669921875,279.17242431640625,293.2872314453125,291.1846618652344,1.0,0.4412241876125335,0.6641316413879395,0.6641316413879395,1.0,1.0,-1.7729973793029783,0.7402627468109131,1.0327346324920654,0.330396443605423,0.0,0.0,0.7623685002326965,172.34361267089844,152.0,12.443592071533203,-21459.044921875,836.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300354003906,309.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31360.724609375,30960.0,0.0,0.0,0.4988412857055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308242678642273,1.308260202407837,-1.748527392919641e-05,0.0,0.0005062604905106,0.0,0.0,288.6895751953125,0.0,0.0,0.0,0.7511523365974426,4.0,0.0,1.0
466020,293.2986145019531,297.1499938964844,293.1499938964844,0.1412833482027053,-3020.14013671875,304.1657409667969,0.6500000357627869,0.2077541649341583,0.2506936192512512,293.3546142578125,297.1499938964844,293.1499938964844,0.0795193612575531,-2008.8634033203125,304.1704406738281,0.5500048995018005,0.1280653476715088,0.1282225847244262,293.22540283203125,297.1499938964844,293.1499938964844,0.3975657522678375,-5334.17236328125,304.1632080078125,0.853547990322113,0.4824064075946808,0.3406617939472198,293.245849609375,297.1499938964844,293.1499938964844,0.4971442818641662,-8600.5,304.16717529296875,0.9053804874420166,0.5759962797164917,0.5490947961807251,293.1874084472656,297.1499938964844,293.1499938964844,0.0164994988590478,-3942.66015625,304.1434936523437,0.3670932650566101,0.050000000745058,0.2522042989730835,291.2035522460937,291.1499938964844,259.48699951171875,258.08795166015625,279.1722106933594,293.28564453125,291.2049865722656,1.0,0.4343616962432861,0.6663536429405212,0.6663536429405212,1.0,1.0,-1.7559921741485596,0.7334381937980652,1.0225540399551392,0.3272288739681244,0.0,0.0,0.7542623281478882,165.81959533691406,140.0,25.12088966369629,-21308.623046875,803.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736083984375,309.778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,31229.134765625,30960.0,0.0,0.0,0.4956500232219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2866833209991455,1.2867003679275513,-1.7115789887611754e-05,0.0,0.0005030217580497,0.0,0.0,277.0076904296875,0.0,0.0,0.0,0.7409951090812683,4.0,0.0,1.0
466080,293.2986145019531,297.1499938964844,293.1499938964844,0.1412833482027053,-3020.14013671875,304.1657409667969,0.6500000357627869,0.2077541649341583,0.2506936192512512,293.3546142578125,297.1499938964844,293.1499938964844,0.0795193612575531,-2008.8634033203125,304.1704406738281,0.5500048995018005,0.1280653476715088,0.1282225847244262,293.22540283203125,297.1499938964844,293.1499938964844,0.3975657522678375,-5334.17236328125,304.1632080078125,0.853547990322113,0.4824064075946808,0.3406617939472198,293.245849609375,297.1499938964844,293.1499938964844,0.4971442818641662,-8600.5,304.16717529296875,0.9053804874420166,0.5759962797164917,0.5490947961807251,293.1874084472656,297.1499938964844,293.1499938964844,0.0164994988590478,-3942.66015625,304.1434936523437,0.3670932650566101,0.050000000745058,0.2522042989730835,291.2035522460937,291.1499938964844,259.48699951171875,258.08795166015625,279.1722106933594,293.28564453125,291.2049865722656,1.0,0.4343616962432861,0.6663536429405212,0.6663536429405212,1.0,1.0,-1.7559921741485596,0.7334381937980652,1.0225540399551392,0.3272288739681244,0.0,0.0,0.7542623281478882,165.81959533691406,140.0,25.12088966369629,-21308.623046875,803.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736083984375,309.778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,31229.134765625,30960.0,0.0,0.0,0.4956500232219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2866833209991455,1.2867003679275513,-1.7115789887611754e-05,0.0,0.0005030217580497,0.0,0.0,277.0076904296875,0.0,0.0,0.0,0.7409951090812683,4.0,0.0,1.0
466140,293.29522705078125,297.1499938964844,293.1499938964844,0.1382429897785186,-2967.74560546875,304.1655578613281,0.652815580368042,0.2046767324209213,0.246669515967369,293.3531494140625,297.1499938964844,293.1499938964844,0.0753575339913368,-1928.4400634765625,304.1705627441406,0.547629714012146,0.1231739073991775,0.1232487857341766,293.2246398925781,297.1499938964844,293.1499938964844,0.3947553336620331,-5304.32470703125,304.1634826660156,0.8605114221572876,0.4806469678878784,0.3391910791397095,293.2449035644531,297.1499938964844,293.1499938964844,0.493532657623291,-8551.392578125,304.1674499511719,0.913638949394226,0.5737589597702026,0.5466606616973877,293.1864013671875,297.1499938964844,293.1499938964844,0.0162440985441207,-3910.083984375,304.1330261230469,0.3721723258495331,0.050000000745058,0.2506549656391144,291.2206726074219,291.1499938964844,259.501708984375,258.10498046875,279.17205810546875,293.2838439941406,291.2215881347656,1.0,0.4258947372436523,0.6685500741004944,0.6685500741004944,1.0,1.0,-1.7397547960281372,0.7269260883331299,1.012828707695007,0.3242285251617431,0.0,0.0,0.7436171174049377,157.23068237304688,128.0,22.65584373474121,-21133.720703125,764.5530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8485717773437,309.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31278.873046875,29880.0,0.0,0.0,0.4919562637805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578898668289185,1.2579065561294556,-1.6682124623912387e-05,0.0,0.0004992730682715,0.0,0.0,262.5159912109375,0.0,0.0,0.0,0.7130288481712341,4.0,0.0,1.0
466200,293.29522705078125,297.1499938964844,293.1499938964844,0.1382429897785186,-2967.74560546875,304.1655578613281,0.652815580368042,0.2046767324209213,0.246669515967369,293.3531494140625,297.1499938964844,293.1499938964844,0.0753575339913368,-1928.4400634765625,304.1705627441406,0.547629714012146,0.1231739073991775,0.1232487857341766,293.2246398925781,297.1499938964844,293.1499938964844,0.3947553336620331,-5304.32470703125,304.1634826660156,0.8605114221572876,0.4806469678878784,0.3391910791397095,293.2449035644531,297.1499938964844,293.1499938964844,0.493532657623291,-8551.392578125,304.1674499511719,0.913638949394226,0.5737589597702026,0.5466606616973877,293.1864013671875,297.1499938964844,293.1499938964844,0.0162440985441207,-3910.083984375,304.1330261230469,0.3721723258495331,0.050000000745058,0.2506549656391144,291.2206726074219,291.1499938964844,259.501708984375,258.10498046875,279.17205810546875,293.2838439941406,291.2215881347656,1.0,0.4258947372436523,0.6685500741004944,0.6685500741004944,1.0,1.0,-1.7397547960281372,0.7269260883331299,1.012828707695007,0.3242285251617431,0.0,0.0,0.7436171174049377,157.23068237304688,128.0,22.65584373474121,-21133.720703125,764.5530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8485717773437,309.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31278.873046875,29880.0,0.0,0.0,0.4919562637805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578898668289185,1.2579065561294556,-1.6682124623912387e-05,0.0,0.0004992730682715,0.0,0.0,262.5159912109375,0.0,0.0,0.0,0.7130288481712341,4.0,0.0,1.0
466260,293.29168701171875,297.1499938964844,293.1499938964844,0.1356011182069778,-2922.527099609375,304.164794921875,0.6570798754692078,0.2017112076282501,0.2427240312099456,293.3514709472656,297.1499938964844,293.1499938964844,0.0713753253221511,-1852.772705078125,304.1703491210937,0.5463992953300476,0.1183719038963317,0.118316613137722,293.2236328125,297.1499938964844,293.1499938964844,0.3929069340229034,-5285.3955078125,304.1621398925781,0.8694688081741333,0.4789588749408722,0.3377357423305511,293.24371337890625,297.1499938964844,293.1499938964844,0.4911038875579834,-8519.5634765625,304.165771484375,0.9246094226837158,0.571593701839447,0.5442457795143127,293.1856384277344,297.1499938964844,293.1499938964844,0.0160154327750206,-3882.6650390625,304.122314453125,0.3784596920013428,0.050000000745058,0.2488973438739776,291.2099914550781,291.1499938964844,259.5168151855469,258.122314453125,279.17218017578125,293.2818908691406,291.2108459472656,1.0,0.4163494706153869,0.670771598815918,0.670771598815918,1.0,1.0,-1.7234315872192385,0.7203648090362549,1.0030667781829834,0.3211890459060669,0.0,0.0,0.7365488409996033,147.49549865722656,116.0,2.5565221309661865,-20900.8828125,723.2750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9886169433594,309.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,30205.423828125,29880.0,0.0,0.0,0.487482339143753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137091159820557,1.213724970817566,-1.577626790094655e-05,0.0,0.000494732579682,0.0,0.0,238.5149841308593,0.0,0.0,0.0,0.7055301666259766,4.0,0.0,1.0
466320,293.29168701171875,297.1499938964844,293.1499938964844,0.1356011182069778,-2922.527099609375,304.164794921875,0.6570798754692078,0.2017112076282501,0.2427240312099456,293.3514709472656,297.1499938964844,293.1499938964844,0.0713753253221511,-1852.772705078125,304.1703491210937,0.5463992953300476,0.1183719038963317,0.118316613137722,293.2236328125,297.1499938964844,293.1499938964844,0.3929069340229034,-5285.3955078125,304.1621398925781,0.8694688081741333,0.4789588749408722,0.3377357423305511,293.24371337890625,297.1499938964844,293.1499938964844,0.4911038875579834,-8519.5634765625,304.165771484375,0.9246094226837158,0.571593701839447,0.5442457795143127,293.1856384277344,297.1499938964844,293.1499938964844,0.0160154327750206,-3882.6650390625,304.122314453125,0.3784596920013428,0.050000000745058,0.2488973438739776,291.2099914550781,291.1499938964844,259.5168151855469,258.122314453125,279.17218017578125,293.2818908691406,291.2108459472656,1.0,0.4163494706153869,0.670771598815918,0.670771598815918,1.0,1.0,-1.7234315872192385,0.7203648090362549,1.0030667781829834,0.3211890459060669,0.0,0.0,0.7365488409996033,147.49549865722656,116.0,2.5565221309661865,-20900.8828125,723.2750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9886169433594,309.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,30205.423828125,29880.0,0.0,0.0,0.487482339143753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137091159820557,1.213724970817566,-1.577626790094655e-05,0.0,0.000494732579682,0.0,0.0,238.5149841308593,0.0,0.0,0.0,0.7055301666259766,4.0,0.0,1.0
466380,293.2881164550781,297.1499938964844,293.1499938964844,0.1327653527259826,-2873.28369140625,304.1645812988281,0.6627181172370911,0.1988464891910553,0.2388660162687301,293.3495483398437,297.1499938964844,293.1499938964844,0.0672286376357078,-1774.681396484375,304.17047119140625,0.5461398363113403,0.113652616739273,0.1134368851780891,293.2225952148437,297.1499938964844,293.1499938964844,0.3903208374977112,-5257.8759765625,304.1623840332031,0.8803201913833618,0.4773025512695312,0.3362917006015777,293.2425537109375,297.1499938964844,293.1499938964844,0.4877698421478271,-8474.091796875,304.1660461425781,0.9378295540809632,0.5694589614868164,0.5418462157249451,293.1849670410156,297.1499938964844,293.1499938964844,0.0157372821122407,-3846.487060546875,304.11187744140625,0.3858444392681122,0.050000000745058,0.2470138072967529,291.2224426269531,291.1499938964844,259.53253173828125,258.1400451660156,279.1724548339844,293.2798767089844,291.2229919433594,1.0,0.4060394167900085,0.673031210899353,0.673031210899353,1.0,1.0,-1.7071329355239868,0.7138100862503052,0.9933228492736816,0.3181429803371429,0.0,0.0,0.7259840369224548,137.09280395507812,104.0,11.122759819030762,-20725.109375,680.7743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11590576171875,309.93658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,30199.880859375,29880.0,0.0,0.0,0.4825951159000397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849472522735596,1.1849626302719116,-1.535607225378044e-05,0.0,0.0004897727048955,0.0,0.0,225.37966918945312,0.0,0.0,0.0,0.6925841569900513,4.0,0.0,1.0
466440,293.2881164550781,297.1499938964844,293.1499938964844,0.1327653527259826,-2873.28369140625,304.1645812988281,0.6627181172370911,0.1988464891910553,0.2388660162687301,293.3495483398437,297.1499938964844,293.1499938964844,0.0672286376357078,-1774.681396484375,304.17047119140625,0.5461398363113403,0.113652616739273,0.1134368851780891,293.2225952148437,297.1499938964844,293.1499938964844,0.3903208374977112,-5257.8759765625,304.1623840332031,0.8803201913833618,0.4773025512695312,0.3362917006015777,293.2425537109375,297.1499938964844,293.1499938964844,0.4877698421478271,-8474.091796875,304.1660461425781,0.9378295540809632,0.5694589614868164,0.5418462157249451,293.1849670410156,297.1499938964844,293.1499938964844,0.0157372821122407,-3846.487060546875,304.11187744140625,0.3858444392681122,0.050000000745058,0.2470138072967529,291.2224426269531,291.1499938964844,259.53253173828125,258.1400451660156,279.1724548339844,293.2798767089844,291.2229919433594,1.0,0.4060394167900085,0.673031210899353,0.673031210899353,1.0,1.0,-1.7071329355239868,0.7138100862503052,0.9933228492736816,0.3181429803371429,0.0,0.0,0.7259840369224548,137.09280395507812,104.0,11.122759819030762,-20725.109375,680.7743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11590576171875,309.93658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,30199.880859375,29880.0,0.0,0.0,0.4825951159000397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849472522735596,1.1849626302719116,-1.535607225378044e-05,0.0,0.0004897727048955,0.0,0.0,225.37966918945312,0.0,0.0,0.0,0.6925841569900513,4.0,0.0,1.0
466500,293.28631591796875,297.1499938964844,293.1499938964844,0.1314117610454559,-2849.75537109375,304.1643981933594,0.6660733222961426,0.1974523365497589,0.2369733899831771,293.3485412597656,297.1499938964844,293.1499938964844,0.0651721432805061,-1736.444091796875,304.1705017089844,0.5463665127754211,0.1113253459334373,0.1110206916928291,293.2221069335937,297.1499938964844,293.1499938964844,0.3891267776489258,-5245.24609375,304.16229248046875,0.8864666819572449,0.4764837622642517,0.3355708420276642,293.241943359375,297.1499938964844,293.1499938964844,0.4862241446971893,-8453.1435546875,304.1659545898437,0.9451114535331726,0.5684014558792114,0.5406478643417358,293.1846008300781,297.1499938964844,293.1499938964844,0.0156017346307635,-3828.86376953125,304.10675048828125,0.3899281322956085,0.050000000745058,0.2460420578718185,291.225830078125,291.1499938964844,259.5406188964844,258.14910888671875,279.17266845703125,293.2788391113281,291.22613525390625,1.0,0.4006553292274475,0.6741783618927002,0.6741783618927002,1.0,1.0,-1.6990128755569458,0.7105455994606018,0.988467276096344,0.3166231513023376,0.0,0.0,0.7205802202224731,131.7335205078125,104.0,9.703817367553713,-20628.0703125,659.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1754150390625,309.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30207.248046875,28800.0,0.0,0.0,0.4800055027008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169437050819397,1.16945219039917,-1.513598999736132e-05,0.0,0.0004871445707976,0.0,0.0,218.5452575683593,0.0,0.0,0.0,0.6707295179367065,4.0,0.0,1.0
466560,293.28448486328125,297.1499938964844,293.1499938964844,0.1302923411130905,-2830.631591796875,304.1637878417969,0.6698064208030701,0.1960838288068771,0.2351062893867492,293.34747314453125,297.1499938964844,293.1499938964844,0.0632341802120208,-1700.97705078125,304.1702880859375,0.5468368530273438,0.1090204641222953,0.108622021973133,293.2215576171875,297.1499938964844,293.1499938964844,0.3885681927204132,-5239.92822265625,304.1610717773437,0.8931090831756592,0.4756761789321899,0.3348534107208252,293.2413330078125,297.1499938964844,293.1499938964844,0.4854606986045837,-8443.80078125,304.1643981933594,0.9527366757392884,0.5673573017120361,0.5394551753997803,293.18426513671875,297.1499938964844,293.1499938964844,0.0154967783018946,-3816.697509765625,304.1015930175781,0.3939994573593139,0.050000000745058,0.2450573742389679,291.2113342285156,291.1499938964844,259.5489196777344,258.1583251953125,279.1728515625,293.2777709960937,291.2088317871094,1.0,0.395143449306488,0.6753370761871338,0.6753370761871338,1.0,1.0,-1.6909328699111938,0.7072990536689758,0.9836337566375732,0.315110296010971,0.0,0.0,0.7177576422691345,126.3069076538086,92.0,-18.726110458374023,-20459.927734375,637.9732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2440795898437,309.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,29282.90234375,28800.0,0.0,0.0,0.4772006273269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1384856700897217,1.1385002136230469,-1.449317187507404e-05,0.0,0.0004842979833483,0.0,0.0,203.1728363037109,0.0,0.0,0.0,0.6695064902305603,4.0,0.0,1.0
466620,293.2807922363281,297.1499938964844,293.1499938964844,0.1277583539485931,-2786.433837890625,304.1634521484375,0.6785351634025574,0.1934230029582977,0.2314555644989013,293.3451538085937,297.1499938964844,293.1499938964844,0.0591556467115879,-1626.73291015625,304.1703491210937,0.5486056804656982,0.1044846847653389,0.1038867607712745,293.2204895019531,297.1499938964844,293.1499938964844,0.3864420056343078,-5217.40869140625,304.1609802246094,0.9081599116325378,0.4740832149982452,0.3334361016750335,293.2400817871094,297.1499938964844,293.1499938964844,0.4827047884464264,-8406.35546875,304.1642761230469,0.968718647956848,0.5652965307235718,0.5370999574661255,293.1835327148437,297.1499938964844,293.1499938964844,0.0152352284640073,-3782.484619140625,304.0917358398437,0.4021309912204742,0.050000000745058,0.2430595457553863,291.2106628417969,291.1499938964844,259.5661315917969,258.1771850585937,279.1733093261719,293.27557373046875,291.211181640625,1.0,0.3837671875953674,0.6776912212371826,0.6776912212371826,1.0,1.0,-1.6749475002288818,0.7008848786354065,0.97406268119812,0.3121198713779449,0.0,0.0,0.710157036781311,115.30835723876952,80.0,0.3166589438915252,-20302.63671875,595.4584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3624267578125,310.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,29066.41796875,28800.0,0.0,0.0,0.4713913202285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160637140274048,1.116077899932861,-1.4137240214040505e-05,0.0,0.0004784022748935,0.0,0.0,193.5210418701172,0.0,0.0,0.0,0.6591413021087646,4.0,0.0,1.0
466680,293.2807922363281,297.1499938964844,293.1499938964844,0.1277583539485931,-2786.433837890625,304.1634521484375,0.6785351634025574,0.1934230029582977,0.2314555644989013,293.3451538085937,297.1499938964844,293.1499938964844,0.0591556467115879,-1626.73291015625,304.1703491210937,0.5486056804656982,0.1044846847653389,0.1038867607712745,293.2204895019531,297.1499938964844,293.1499938964844,0.3864420056343078,-5217.40869140625,304.1609802246094,0.9081599116325378,0.4740832149982452,0.3334361016750335,293.2400817871094,297.1499938964844,293.1499938964844,0.4827047884464264,-8406.35546875,304.1642761230469,0.968718647956848,0.5652965307235718,0.5370999574661255,293.1835327148437,297.1499938964844,293.1499938964844,0.0152352284640073,-3782.484619140625,304.0917358398437,0.4021309912204742,0.050000000745058,0.2430595457553863,291.2106628417969,291.1499938964844,259.5661315917969,258.1771850585937,279.1733093261719,293.27557373046875,291.211181640625,1.0,0.3837671875953674,0.6776912212371826,0.6776912212371826,1.0,1.0,-1.6749475002288818,0.7008848786354065,0.97406268119812,0.3121198713779449,0.0,0.0,0.710157036781311,115.30835723876952,80.0,0.3166589438915252,-20302.63671875,595.4584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3624267578125,310.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,29066.41796875,28800.0,0.0,0.0,0.4713913202285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160637140274048,1.116077899932861,-1.4137240214040505e-05,0.0,0.0004784022748935,0.0,0.0,193.5210418701172,0.0,0.0,0.0,0.6591413021087646,4.0,0.0,1.0
466740,293.277099609375,297.1499938964844,293.1499938964844,0.1252853125333786,-2743.087646484375,304.1630859375,0.6891764402389526,0.190861701965332,0.2279147207736969,293.34259033203125,297.1499938964844,293.1499938964844,0.0550777688622474,-1553.7222900390625,304.1703491210937,0.5516824722290039,0.1000592187047004,0.0992472395300865,293.2195129394531,297.1499938964844,293.1499938964844,0.3842397630214691,-5194.0244140625,304.1609802246094,0.92738676071167,0.4724944531917572,0.3320193588733673,293.2389831542969,297.1499938964844,293.1499938964844,0.4798571169376373,-8367.564453125,304.16424560546875,0.9850645065307616,0.5632421374320984,0.5347476601600647,293.1827392578125,297.1499938964844,293.1499938964844,0.0149731924757361,-3747.445556640625,304.0823059082031,0.4111145138740539,0.050000000745058,0.2410401850938797,291.2139587402344,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.2733459472656,291.2138977050781,1.0,0.3719570636749267,0.6801042556762695,0.6801042556762695,1.0,1.0,-1.659157156944275,0.6945618391036987,0.9645953178405762,0.3091696500778198,0.0,0.0,0.7013307213783264,104.20248413085938,68.0,1.6852153539657593,-20111.181640625,553.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451416015625,310.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,29065.181640625,27720.0,0.0,0.0,0.465465098619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090527057647705,1.090540885925293,-1.379478180751903e-05,0.0,0.000472387910122,0.0,0.0,183.47547912597656,0.0,0.0,0.0,0.6330075263977051,4.0,0.0,1.0
466800,293.277099609375,297.1499938964844,293.1499938964844,0.1252853125333786,-2743.087646484375,304.1630859375,0.6891764402389526,0.190861701965332,0.2279147207736969,293.34259033203125,297.1499938964844,293.1499938964844,0.0550777688622474,-1553.7222900390625,304.1703491210937,0.5516824722290039,0.1000592187047004,0.0992472395300865,293.2195129394531,297.1499938964844,293.1499938964844,0.3842397630214691,-5194.0244140625,304.1609802246094,0.92738676071167,0.4724944531917572,0.3320193588733673,293.2389831542969,297.1499938964844,293.1499938964844,0.4798571169376373,-8367.564453125,304.16424560546875,0.9850645065307616,0.5632421374320984,0.5347476601600647,293.1827392578125,297.1499938964844,293.1499938964844,0.0149731924757361,-3747.445556640625,304.0823059082031,0.4111145138740539,0.050000000745058,0.2410401850938797,291.2139587402344,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.2733459472656,291.2138977050781,1.0,0.3719570636749267,0.6801042556762695,0.6801042556762695,1.0,1.0,-1.659157156944275,0.6945618391036987,0.9645953178405762,0.3091696500778198,0.0,0.0,0.7013307213783264,104.20248413085938,68.0,1.6852153539657593,-20111.181640625,553.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451416015625,310.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,29065.181640625,27720.0,0.0,0.0,0.465465098619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090527057647705,1.090540885925293,-1.379478180751903e-05,0.0,0.000472387910122,0.0,0.0,183.47547912597656,0.0,0.0,0.0,0.6330075263977051,4.0,0.0,1.0
466860,293.2733154296875,297.1499938964844,293.1499938964844,0.1232021078467369,-2706.943603515625,304.1622314453125,0.7017086744308472,0.1884062141180038,0.2245011776685714,293.3396911621094,297.1499938964844,293.1499938964844,0.0512051507830619,-1485.842529296875,304.1700439453125,0.5561121106147766,0.095771737396717,0.094734288752079,293.2184753417969,297.1499938964844,293.1499938964844,0.3829841911792755,-5181.4267578125,304.15948486328125,0.9494951367378236,0.4709412753582001,0.3306252956390381,293.2375183105469,297.1499938964844,293.1499938964844,0.4764062464237213,-8318.720703125,304.16583251953125,0.9990000128746032,0.5612815618515015,0.5304849743843079,293.181884765625,297.1499938964844,293.1499938964844,0.014762295410037,-3721.098388671875,304.0731201171875,0.4219964146614074,0.050000000745058,0.2390573769807815,291.1891784667969,291.1499938964844,259.6036682128906,258.2171630859375,279.17559814453125,293.2709350585937,291.1896667480469,1.0,0.3596775233745575,0.6827021241188049,0.6827021241188049,1.0,1.0,-1.6415414810180664,0.6874110698699951,0.9541303515434264,0.3058990240097046,0.0,0.0,0.6980478167533875,93.261962890625,56.0,-13.97470474243164,-19858.7421875,511.5997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5400390625,310.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,27930.56640625,27720.0,0.0,0.0,0.4591872692108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566794872283936,1.056692600250244,-1.309685376327252e-05,0.0,0.0004660167032852,0.0,0.0,168.3059539794922,0.0,0.0,0.0,0.6301562190055847,4.0,0.0,1.0
466920,293.2733154296875,297.1499938964844,293.1499938964844,0.1232021078467369,-2706.943603515625,304.1622314453125,0.7017086744308472,0.1884062141180038,0.2245011776685714,293.3396911621094,297.1499938964844,293.1499938964844,0.0512051507830619,-1485.842529296875,304.1700439453125,0.5561121106147766,0.095771737396717,0.094734288752079,293.2184753417969,297.1499938964844,293.1499938964844,0.3829841911792755,-5181.4267578125,304.15948486328125,0.9494951367378236,0.4709412753582001,0.3306252956390381,293.2375183105469,297.1499938964844,293.1499938964844,0.4764062464237213,-8318.720703125,304.16583251953125,0.9990000128746032,0.5612815618515015,0.5304849743843079,293.181884765625,297.1499938964844,293.1499938964844,0.014762295410037,-3721.098388671875,304.0731201171875,0.4219964146614074,0.050000000745058,0.2390573769807815,291.1891784667969,291.1499938964844,259.6036682128906,258.2171630859375,279.17559814453125,293.2709350585937,291.1896667480469,1.0,0.3596775233745575,0.6827021241188049,0.6827021241188049,1.0,1.0,-1.6415414810180664,0.6874110698699951,0.9541303515434264,0.3058990240097046,0.0,0.0,0.6980478167533875,93.261962890625,56.0,-13.97470474243164,-19858.7421875,511.5997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5400390625,310.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,27930.56640625,27720.0,0.0,0.0,0.4591872692108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566794872283936,1.056692600250244,-1.309685376327252e-05,0.0,0.0004660167032852,0.0,0.0,168.3059539794922,0.0,0.0,0.0,0.6301562190055847,4.0,0.0,1.0
466980,293.2694396972656,297.1499938964844,293.1499938964844,0.1205788031220436,-2659.796875,304.1625366210937,0.7120729088783264,0.1860679537057876,0.2213644981384277,293.33599853515625,297.1499938964844,293.1499938964844,0.0471573024988174,-1414.8770751953125,304.17010498046875,0.5585825443267822,0.0917107090353965,0.0905274897813797,293.217529296875,297.1499938964844,293.1499938964844,0.3795959055423736,-5144.07763671875,304.1620178222656,0.9671004414558412,0.4694035947322845,0.3293365240097046,293.2119140625,297.1499938964844,293.1499938964844,0.4456747472286224,-7870.45849609375,304.2116394042969,0.9990000128746032,0.5641717314720154,0.5018916130065918,293.1806335449219,297.1499938964844,293.1499938964844,0.0145086208358407,-3682.652099609375,304.0658569335937,0.4325084984302521,0.050000000745058,0.2375618368387222,291.233154296875,291.1499938964844,259.6242370605469,258.2384338378906,279.1859436035156,293.2640686035156,291.2371520996094,1.0,0.3458161354064941,0.686849057674408,0.686849057674408,1.0,1.0,-1.5959681272506714,0.6680769920349121,0.927891194820404,0.2960633039474487,0.0,0.0,0.6845881342887878,84.36554718017578,59.0,47.62345123291016,-19445.361328125,459.8349914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63250732421875,310.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28056.798828125,27720.0,0.0,0.0,0.4525346755981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0305181741714478,1.0305310487747192,-1.2793821952072904e-05,0.0,0.000459265167592,0.0,0.0,159.26417541503906,0.0,0.0,0.0,0.6185796856880188,4.0,0.0,1.0
