time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2694396972656,297.1499938964844,293.1499938964844,0.1205788031220436,-2659.796875,304.1625366210937,0.7120729088783264,0.1860679537057876,0.2213644981384277,293.33599853515625,297.1499938964844,293.1499938964844,0.0471573024988174,-1414.8770751953125,304.17010498046875,0.5585825443267822,0.0917107090353965,0.0905274897813797,293.217529296875,297.1499938964844,293.1499938964844,0.3795959055423736,-5144.07763671875,304.1620178222656,0.9671004414558412,0.4694035947322845,0.3293365240097046,293.2119140625,297.1499938964844,293.1499938964844,0.4456747472286224,-7870.45849609375,304.2116394042969,0.9990000128746032,0.5641717314720154,0.5018916130065918,293.1806335449219,297.1499938964844,293.1499938964844,0.0145086208358407,-3682.652099609375,304.0658569335937,0.4325084984302521,0.050000000745058,0.2375618368387222,291.233154296875,291.1499938964844,259.6242370605469,258.2384338378906,279.1859436035156,293.2640686035156,291.2371520996094,1.0,0.3458161354064941,0.686849057674408,0.686849057674408,1.0,1.0,-1.5959681272506714,0.6680769920349121,0.927891194820404,0.2960633039474487,0.0,0.0,0.6845881342887878,84.36554718017578,59.0,47.62345123291016,-19445.361328125,459.8349914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63250732421875,310.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28056.798828125,27720.0,0.0,0.0,0.4525346755981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0305181741714478,1.0305310487747192,-1.2793821952072904e-05,0.0,0.000459265167592,0.0,0.0,159.26417541503906,0.0,0.0,0.0,0.6185796856880188,4.0,0.0,1.0
467100,293.2677307128906,297.1499938964844,293.1499938964844,0.1193215921521186,-2637.15625,304.1625366210937,0.7157512903213501,0.1848907023668289,0.2198546528816223,293.334228515625,297.1499938964844,293.1499938964844,0.0452067479491233,-1380.9805908203125,304.16998291015625,0.558567464351654,0.0897022560238838,0.0885102897882461,293.21734619140625,297.1499938964844,293.1499938964844,0.3779132962226867,-5125.66552734375,304.1628723144531,0.9735568165779114,0.4685839414596557,0.3286957740783691,293.18817138671875,297.1499938964844,293.1499938964844,0.4329637885093689,-7688.5732421875,304.223388671875,0.9990000128746032,0.568044126033783,0.4907399415969848,293.1800842285156,297.1499938964844,293.1499938964844,0.014405726455152,-3666.72021484375,304.0621643066406,0.4370723664760589,0.050000000745058,0.2370086759328842,291.25592041015625,291.1499938964844,259.635009765625,258.2494506835937,279.1880798339844,293.2604675292969,291.2581787109375,1.0,0.3406868278980255,0.6889181137084961,0.6889181137084961,1.0,1.0,-1.5771667957305908,0.6602151393890381,0.9169517159461976,0.2921163737773895,0.0,0.0,0.6751808524131775,81.04426574707031,59.0,48.944557189941406,-19224.4375,440.2016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7015380859375,310.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,28166.46875,26640.0,0.0,0.0,0.4488124847412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073349475860596,1.0073474645614624,-1.2531734682852402e-05,0.0,0.0004554876068141,0.0,0.0,151.5592803955078,0.0,0.0,0.0,0.5938053727149963,4.0,0.0,1.0
467160,293.26611328125,297.1499938964844,293.1499938964844,0.118411086499691,-2621.232177734375,304.1618957519531,0.7183222770690918,0.1837164163589477,0.2183724492788314,293.3325500488281,297.1499938964844,293.1499938964844,0.0434477254748344,-1350.9349365234375,304.1695556640625,0.557457447052002,0.0876977667212486,0.0865220725536346,293.2172241210937,297.1499938964844,293.1499938964844,0.3772499859333038,-5119.10546875,304.1617126464844,0.9783747792243958,0.4677526950836181,0.3280568420886993,293.16314697265625,297.1499938964844,293.1499938964844,0.423808604478836,-7559.4833984375,304.2265625,0.9990000128746032,0.5724729299545288,0.4820244014263153,293.1795349121094,297.1499938964844,293.1499938964844,0.0143633196130394,-3661.854736328125,304.05828857421875,0.4408570528030395,0.050000000745058,0.2365850210189819,291.2484741210937,291.1499938964844,259.64617919921875,258.2607116699219,279.18951416015625,293.2592468261719,291.245849609375,1.0,0.336442619562149,0.6910028457641602,0.6910028457641602,1.0,1.0,-1.561668872833252,0.653855562210083,0.907813310623169,0.2889465689659118,0.0,0.0,0.6691024899482727,78.48230743408203,77.0,6.447585582733154,-18949.369140625,424.7502136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7931213378906,310.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,27267.255859375,26640.0,0.0,0.0,0.4447050094604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9685765504837036,0.968588411808014,-1.1863327017636038e-05,0.0,0.0004513190651778,0.0,0.0,137.16476440429688,0.0,0.0,0.0,0.5895326733589172,4.0,0.0,1.0
467220,293.2633056640625,297.1499938964844,293.1499938964844,0.1167035102844238,-2591.233154296875,304.1607666015625,0.7153669595718384,0.1813454777002334,0.2156185954809188,293.3296813964844,297.1499938964844,293.1499938964844,0.0400486029684543,-1292.9862060546875,304.168701171875,0.5470966100692749,0.0836587473750114,0.0827114135026931,293.2173156738281,297.1499938964844,293.1499938964844,0.3759956061840057,-5106.49072265625,304.1598815917969,0.97727233171463,0.4660315215587616,0.3268799185752868,293.1258239746094,297.1499938964844,293.1499938964844,0.4225718677043915,-7555.3681640625,304.2022705078125,0.9990000128746032,0.5797690153121948,0.4820805191993713,293.1785583496094,297.1499938964844,293.1499938964844,0.0143651738762855,-3664.278564453125,304.05035400390625,0.4408324062824249,0.050000000745058,0.2365882694721222,291.23211669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1841125488281,293.2607727050781,291.2295837402344,1.0,0.3360205590724945,0.6942143440246582,0.6942143440246582,1.0,1.0,-1.553192138671875,0.6510754227638245,0.9021167159080504,0.2877662181854248,0.0,0.0,0.6592047214508057,78.3325424194336,95.0,-18.83676528930664,-18785.228515625,419.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9541015625,310.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,26976.974609375,26640.0,0.0,0.0,0.4361741542816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353348016738892,0.9353461861610411,-1.1413356332923286e-05,0.0,0.0004426613159012,0.0,0.0,126.49172973632812,0.0,0.0,0.0,0.5750693082809448,4.0,0.0,1.0
467280,293.2633056640625,297.1499938964844,293.1499938964844,0.1167035102844238,-2591.233154296875,304.1607666015625,0.7153669595718384,0.1813454777002334,0.2156185954809188,293.3296813964844,297.1499938964844,293.1499938964844,0.0400486029684543,-1292.9862060546875,304.168701171875,0.5470966100692749,0.0836587473750114,0.0827114135026931,293.2173156738281,297.1499938964844,293.1499938964844,0.3759956061840057,-5106.49072265625,304.1598815917969,0.97727233171463,0.4660315215587616,0.3268799185752868,293.1258239746094,297.1499938964844,293.1499938964844,0.4225718677043915,-7555.3681640625,304.2022705078125,0.9990000128746032,0.5797690153121948,0.4820805191993713,293.1785583496094,297.1499938964844,293.1499938964844,0.0143651738762855,-3664.278564453125,304.05035400390625,0.4408324062824249,0.050000000745058,0.2365882694721222,291.23211669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1841125488281,293.2607727050781,291.2295837402344,1.0,0.3360205590724945,0.6942143440246582,0.6942143440246582,1.0,1.0,-1.553192138671875,0.6510754227638245,0.9021167159080504,0.2877662181854248,0.0,0.0,0.6592047214508057,78.3325424194336,95.0,-18.83676528930664,-18785.228515625,419.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9541015625,310.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,26976.974609375,26640.0,0.0,0.0,0.4361741542816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353348016738892,0.9353461861610411,-1.1413356332923286e-05,0.0,0.0004426613159012,0.0,0.0,126.49172973632812,0.0,0.0,0.0,0.5750693082809448,4.0,0.0,1.0
467340,293.26092529296875,297.1499938964844,293.1499938964844,0.1154654547572135,-2570.1455078125,304.15924072265625,0.7046012878417969,0.1789606660604477,0.2130433470010757,293.3272705078125,297.1499938964844,293.1499938964844,0.0369379445910453,-1240.34912109375,304.1676330566406,0.5298580527305603,0.0795970410108566,0.0790370926260948,293.2177124023437,297.1499938964844,293.1499938964844,0.3759931325912475,-5108.08154296875,304.1565856933594,0.966145932674408,0.4642472267150879,0.3257720172405243,293.123291015625,297.1499938964844,293.1499938964844,0.4388773739337921,-7807.5380859375,304.1573486328125,0.9990000128746032,0.5809698104858398,0.497930645942688,293.1783447265625,297.1499938964844,293.1499938964844,0.0144949220120906,-3687.970947265625,304.0402526855469,0.4340955317020416,0.050000000745058,0.2373653501272201,291.1819763183594,291.1499938964844,259.6947631835937,258.3086242675781,279.1719970703125,293.2571716308594,291.1770935058594,1.0,0.3421774804592132,0.6958460211753845,0.6958460211753845,1.0,1.0,-1.565024971961975,0.6569937467575073,0.9080312848091124,0.2911920249462127,0.0,0.0,0.6579461693763733,82.70616149902344,98.0,-62.17710113525391,-18807.490234375,437.8520202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00390625,310.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,26743.701171875,25560.0,0.0,0.0,0.4283130764961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204952716827391,0.9205064177513124,-1.1193366844963748e-05,0.0,0.0004346833156887,0.0,0.0,121.72840118408205,0.0,0.0,0.0,0.5537898540496826,4.0,0.0,1.0
467400,293.26092529296875,297.1499938964844,293.1499938964844,0.1154654547572135,-2570.1455078125,304.15924072265625,0.7046012878417969,0.1789606660604477,0.2130433470010757,293.3272705078125,297.1499938964844,293.1499938964844,0.0369379445910453,-1240.34912109375,304.1676330566406,0.5298580527305603,0.0795970410108566,0.0790370926260948,293.2177124023437,297.1499938964844,293.1499938964844,0.3759931325912475,-5108.08154296875,304.1565856933594,0.966145932674408,0.4642472267150879,0.3257720172405243,293.123291015625,297.1499938964844,293.1499938964844,0.4388773739337921,-7807.5380859375,304.1573486328125,0.9990000128746032,0.5809698104858398,0.497930645942688,293.1783447265625,297.1499938964844,293.1499938964844,0.0144949220120906,-3687.970947265625,304.0402526855469,0.4340955317020416,0.050000000745058,0.2373653501272201,291.1819763183594,291.1499938964844,259.6947631835937,258.3086242675781,279.1719970703125,293.2571716308594,291.1770935058594,1.0,0.3421774804592132,0.6958460211753845,0.6958460211753845,1.0,1.0,-1.565024971961975,0.6569937467575073,0.9080312848091124,0.2911920249462127,0.0,0.0,0.6579461693763733,82.70616149902344,98.0,-62.17710113525391,-18807.490234375,437.8520202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00390625,310.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,26743.701171875,25560.0,0.0,0.0,0.4283130764961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204952716827391,0.9205064177513124,-1.1193366844963748e-05,0.0,0.0004346833156887,0.0,0.0,121.72840118408205,0.0,0.0,0.0,0.5537898540496826,4.0,0.0,1.0
467460,293.2586364746094,297.1499938964844,293.1499938964844,0.1144967898726463,-2554.203369140625,304.1578369140625,0.6941746473312378,0.1766143292188644,0.2104893922805786,293.3249816894531,297.1499938964844,293.1499938964844,0.0339589416980743,-1189.8238525390625,304.166748046875,0.5139104127883911,0.0755682066082954,0.0753734111785888,293.2179870605469,297.1499938964844,293.1499938964844,0.3768951296806335,-5119.60986328125,304.1530456542969,0.9549879431724548,0.4624781906604767,0.3246586322784424,293.1493225097656,297.1499938964844,293.1499938964844,0.4567898511886596,-8073.93701171875,304.12567138671875,0.9990000128746032,0.5764086842536926,0.5130957961082458,293.1794128417969,297.1499938964844,293.1499938964844,0.0146533008664846,-3718.03564453125,304.02642822265625,0.4282244443893432,0.050000000745058,0.2381322085857391,291.1033935546875,291.1499938964844,259.7216796875,258.3344421386719,279.1645812988281,293.2507019042969,291.1013488769531,1.0,0.3474990427494049,0.6968845725059509,0.6968845725059509,1.0,1.0,-1.5760639905929563,0.6623164415359497,0.9137475490570068,0.2943519353866577,0.0,0.0,0.670074462890625,87.01689910888672,101.0,-77.45563507080078,-18855.861328125,455.6070861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9266662597656,310.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,25401.25390625,25560.0,0.0,0.0,0.4217737019062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922469675540924,0.922480583190918,-1.0911869139818007e-05,0.0,0.0004280466819182,0.0,0.0,119.75763702392578,0.0,0.0,0.0,0.5656616687774658,4.0,0.0,1.0
467520,293.2586364746094,297.1499938964844,293.1499938964844,0.1144967898726463,-2554.203369140625,304.1578369140625,0.6941746473312378,0.1766143292188644,0.2104893922805786,293.3249816894531,297.1499938964844,293.1499938964844,0.0339589416980743,-1189.8238525390625,304.166748046875,0.5139104127883911,0.0755682066082954,0.0753734111785888,293.2179870605469,297.1499938964844,293.1499938964844,0.3768951296806335,-5119.60986328125,304.1530456542969,0.9549879431724548,0.4624781906604767,0.3246586322784424,293.1493225097656,297.1499938964844,293.1499938964844,0.4567898511886596,-8073.93701171875,304.12567138671875,0.9990000128746032,0.5764086842536926,0.5130957961082458,293.1794128417969,297.1499938964844,293.1499938964844,0.0146533008664846,-3718.03564453125,304.02642822265625,0.4282244443893432,0.050000000745058,0.2381322085857391,291.1033935546875,291.1499938964844,259.7216796875,258.3344421386719,279.1645812988281,293.2507019042969,291.1013488769531,1.0,0.3474990427494049,0.6968845725059509,0.6968845725059509,1.0,1.0,-1.5760639905929563,0.6623164415359497,0.9137475490570068,0.2943519353866577,0.0,0.0,0.670074462890625,87.01689910888672,101.0,-77.45563507080078,-18855.861328125,455.6070861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9266662597656,310.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,25401.25390625,25560.0,0.0,0.0,0.4217737019062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922469675540924,0.922480583190918,-1.0911869139818007e-05,0.0,0.0004280466819182,0.0,0.0,119.75763702392578,0.0,0.0,0.0,0.5656616687774658,4.0,0.0,1.0
467580,293.2564392089844,297.1499938964844,293.1499938964844,0.1130147501826286,-2527.972900390625,304.1576843261719,0.6847895979881287,0.1743044257164001,0.2079692333936691,293.32275390625,297.1499938964844,293.1499938964844,0.0308117773383855,-1134.4718017578125,304.1664123535156,0.4997624456882477,0.0715896263718605,0.0717445239424705,293.2183837890625,297.1499938964844,293.1499938964844,0.3760559558868408,-5110.74072265625,304.1534118652344,0.9446040391921996,0.4606735110282898,0.323525458574295,293.1863098144531,297.1499938964844,293.1499938964844,0.4718900918960571,-8291.7197265625,304.1088256835937,0.9990000128746032,0.5689426064491272,0.5266964435577393,293.1815490722656,297.1499938964844,293.1499938964844,0.0147170964628458,-3730.733154296875,304.0099182128906,0.4233985245227813,0.050000000745058,0.2388396114110946,291.08062744140625,291.1499938964844,259.7505187988281,258.3616638183594,279.1622314453125,293.2492370605469,291.0787048339844,1.0,0.35238116979599,0.6979517340660095,0.6979517340660095,1.0,1.0,-1.5851978063583374,0.6667968034744263,0.918401062488556,0.2969988882541656,0.0,0.0,0.6808112263679504,90.97293090820312,104.0,-46.37464141845703,-18956.978515625,471.5213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7020568847656,309.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25294.138671875,25560.0,0.0,0.0,0.4173252284526825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487069845199584,0.9487181901931764,-1.1185772564203944e-05,0.0,0.0004235320666339,0.0,0.0,127.21131896972656,0.0,0.0,0.0,0.576465904712677,4.0,0.0,1.0
467640,293.2564392089844,297.1499938964844,293.1499938964844,0.1130147501826286,-2527.972900390625,304.1576843261719,0.6847895979881287,0.1743044257164001,0.2079692333936691,293.32275390625,297.1499938964844,293.1499938964844,0.0308117773383855,-1134.4718017578125,304.1664123535156,0.4997624456882477,0.0715896263718605,0.0717445239424705,293.2183837890625,297.1499938964844,293.1499938964844,0.3760559558868408,-5110.74072265625,304.1534118652344,0.9446040391921996,0.4606735110282898,0.323525458574295,293.1863098144531,297.1499938964844,293.1499938964844,0.4718900918960571,-8291.7197265625,304.1088256835937,0.9990000128746032,0.5689426064491272,0.5266964435577393,293.1815490722656,297.1499938964844,293.1499938964844,0.0147170964628458,-3730.733154296875,304.0099182128906,0.4233985245227813,0.050000000745058,0.2388396114110946,291.08062744140625,291.1499938964844,259.7505187988281,258.3616638183594,279.1622314453125,293.2492370605469,291.0787048339844,1.0,0.35238116979599,0.6979517340660095,0.6979517340660095,1.0,1.0,-1.5851978063583374,0.6667968034744263,0.918401062488556,0.2969988882541656,0.0,0.0,0.6808112263679504,90.97293090820312,104.0,-46.37464141845703,-18956.978515625,471.5213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7020568847656,309.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25294.138671875,25560.0,0.0,0.0,0.4173252284526825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487069845199584,0.9487181901931764,-1.1185772564203944e-05,0.0,0.0004235320666339,0.0,0.0,127.21131896972656,0.0,0.0,0.0,0.576465904712677,4.0,0.0,1.0
467700,293.25537109375,297.1499938964844,293.1499938964844,0.1122881695628166,-2515.097412109375,304.1576232910156,0.6803746819496155,0.1731663644313812,0.2067233920097351,293.32159423828125,297.1499938964844,293.1499938964844,0.0292953383177518,-1106.9979248046875,304.16619873046875,0.4931364357471466,0.069628782570362,0.069950558245182,293.2186279296875,297.1499938964844,293.1499938964844,0.3756337463855743,-5106.294921875,304.153564453125,0.9396055340766908,0.4597600996494293,0.3229469358921051,293.20684814453125,297.1499938964844,293.1499938964844,0.4792580306529999,-8396.5341796875,304.1029357910156,0.9990000128746032,0.564447820186615,0.5331278443336487,293.182861328125,297.1499938964844,293.1499938964844,0.0147462030872702,-3736.82421875,304.0007629394531,0.4212434291839599,0.050000000745058,0.2391815334558487,291.0686340332031,291.1499938964844,259.7657165527344,258.37579345703125,279.1626892089844,293.25146484375,291.06695556640625,1.0,0.3546772599220276,0.6986172199249268,0.6986172199249268,1.0,1.0,-1.589282751083374,0.6688574552536011,0.9204252362251282,0.2982405424118042,0.0,0.0,0.6874483227729797,92.87902069091795,104.0,-39.47581481933594,-18995.775390625,479.0777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5519714355469,309.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,25248.720703125,24480.0,0.0,0.0,0.4158708155155182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964397132396698,0.96440851688385,-1.1357778930687346e-05,0.0,0.0004220560076646,0.0,0.0,131.87046813964844,0.0,0.0,0.0,0.5681141018867493,4.0,0.0,1.0
467760,293.25421142578125,297.1499938964844,293.1499938964844,0.1117496490478515,-2505.890625,304.1571960449219,0.6749995350837708,0.1720600873231887,0.205536812543869,293.3202514648437,297.1499938964844,293.1499938964844,0.0278091132640838,-1085.9632568359375,304.1659240722656,0.485812097787857,0.0677153021097183,0.0682151839137077,293.21875,297.1499938964844,293.1499938964844,0.3757416903972626,-5108.0107421875,304.1527099609375,0.9329783916473388,0.4588637053966522,0.3223921954631805,293.2260131835937,297.1499938964844,293.1499938964844,0.4809902906417846,-8416.505859375,304.1086730957031,0.9959516525268556,0.5599571466445923,0.5329846739768982,293.18408203125,297.1499938964844,293.1499938964844,0.0148141030222177,-3749.6279296875,303.99127197265625,0.4183873236179352,0.050000000745058,0.2396624237298965,291.0417785644531,291.1499938964844,259.78143310546875,258.39031982421875,279.1672668457031,293.25543212890625,291.0381774902344,1.0,0.3566794395446777,0.6997976899147034,0.6997976899147034,1.0,1.0,-1.5858945846557615,0.6676205396652222,0.9182740449905396,0.2978718876838684,0.0,0.0,0.6971863508224487,95.38460540771484,107.0,-55.95207595825195,-18900.56640625,483.8344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40057373046875,309.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,24297.279296875,24480.0,0.0,0.0,0.4147330224514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663894772529602,0.966400682926178,-1.1165970136062242e-05,0.0,0.0004209013131912,0.0,0.0,130.5977325439453,0.0,0.0,0.0,0.580843448638916,4.0,0.0,1.0
467820,293.25201416015625,297.1499938964844,293.1499938964844,0.1100141480565071,-2474.181396484375,304.15771484375,0.6648305654525757,0.1698672920465469,0.2032294571399688,293.3172302246094,297.1499938964844,293.1499938964844,0.0250454936176538,-1026.9317626953125,304.1652526855469,0.469641774892807,0.0640150904655456,0.0648818835616111,293.2192687988281,297.1499938964844,293.1499938964844,0.373597115278244,-5083.96728515625,304.15545654296875,0.9201921224594116,0.4570210874080658,0.321283757686615,293.2450561523437,297.1499938964844,293.1499938964844,0.4750471115112304,-8321.466796875,304.1320495605469,0.9844747185707092,0.5541337132453918,0.5268117785453796,293.1866455078125,297.1499938964844,293.1499938964844,0.0148385372012853,-3753.7294921875,303.9725036621094,0.4131397902965545,0.050000000745058,0.2406359612941742,291.0584716796875,291.1499938964844,259.8145446777344,258.4205627441406,279.1754455566406,293.260498046875,291.060546875,1.0,0.3598945140838623,0.7028003931045532,0.7028003931045532,1.0,1.0,-1.5721967220306396,0.6622658371925354,0.9099308848381042,0.2953309416770935,0.0,0.0,0.7090386152267456,100.31407928466795,110.0,10.916099548339844,-18840.0703125,488.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,309.6022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,24164.9140625,24480.0,0.0,0.0,0.4133961498737335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027215480804443,1.0027331113815308,-1.1570473361643964e-05,0.0,0.000419544550823,0.0,0.0,141.790283203125,0.0,0.0,0.0,0.5959019660949707,4.0,0.0,1.0
467880,293.25201416015625,297.1499938964844,293.1499938964844,0.1100141480565071,-2474.181396484375,304.15771484375,0.6648305654525757,0.1698672920465469,0.2032294571399688,293.3172302246094,297.1499938964844,293.1499938964844,0.0250454936176538,-1026.9317626953125,304.1652526855469,0.469641774892807,0.0640150904655456,0.0648818835616111,293.2192687988281,297.1499938964844,293.1499938964844,0.373597115278244,-5083.96728515625,304.15545654296875,0.9201921224594116,0.4570210874080658,0.321283757686615,293.2450561523437,297.1499938964844,293.1499938964844,0.4750471115112304,-8321.466796875,304.1320495605469,0.9844747185707092,0.5541337132453918,0.5268117785453796,293.1866455078125,297.1499938964844,293.1499938964844,0.0148385372012853,-3753.7294921875,303.9725036621094,0.4131397902965545,0.050000000745058,0.2406359612941742,291.0584716796875,291.1499938964844,259.8145446777344,258.4205627441406,279.1754455566406,293.260498046875,291.060546875,1.0,0.3598945140838623,0.7028003931045532,0.7028003931045532,1.0,1.0,-1.5721967220306396,0.6622658371925354,0.9099308848381042,0.2953309416770935,0.0,0.0,0.7090386152267456,100.31407928466795,110.0,10.916099548339844,-18840.0703125,488.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,309.6022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,24164.9140625,24480.0,0.0,0.0,0.4133961498737335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027215480804443,1.0027331113815308,-1.1570473361643964e-05,0.0,0.000419544550823,0.0,0.0,141.790283203125,0.0,0.0,0.0,0.5959019660949707,4.0,0.0,1.0
467940,293.24981689453125,297.1499938964844,293.1499938964844,0.1082895323634147,-2442.61962890625,304.15802001953125,0.6565535664558411,0.1677270829677581,0.2009212672710418,293.3143310546875,297.1499938964844,293.1499938964844,0.0224857199937105,-974.0284423828124,304.1644287109375,0.4498524665832519,0.0603699460625648,0.0616010762751102,293.2200012207031,297.1499938964844,293.1499938964844,0.3713048994541168,-5058.62158203125,304.15740966796875,0.9101815223693848,0.4551166594028473,0.3200941979885101,293.2515869140625,297.1499938964844,293.1499938964844,0.4710296988487243,-8259.1875,304.1445007324219,0.9751054048538208,0.5503861904144287,0.523128092288971,293.18927001953125,297.1499938964844,293.1499938964844,0.0148417260497808,-3755.037109375,303.9527587890625,0.4092210829257965,0.050000000745058,0.241443246603012,291.0776672363281,291.1499938964844,259.8500061035156,258.4524230957031,279.1796569824219,293.26190185546875,291.0788879394531,1.0,0.3625956773757934,0.7059968113899231,0.7059968113899231,1.0,1.0,-1.561244010925293,0.6581913232803345,0.9030526876449584,0.2935089468955993,0.0,0.0,0.7172689437866211,104.41162109375,113.0,20.579151153564453,-18733.958984375,493.4146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8141174316406,309.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,24235.0078125,23400.0,0.0,0.0,0.4130058884620666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026326298713684,1.0263382196426392,-1.187716770800762e-05,0.0,0.0004191484767943,0.0,0.0,149.76707458496094,0.0,0.0,0.0,0.5913224220275879,4.0,0.0,1.0
468000,293.24981689453125,297.1499938964844,293.1499938964844,0.1082895323634147,-2442.61962890625,304.15802001953125,0.6565535664558411,0.1677270829677581,0.2009212672710418,293.3143310546875,297.1499938964844,293.1499938964844,0.0224857199937105,-974.0284423828124,304.1644287109375,0.4498524665832519,0.0603699460625648,0.0616010762751102,293.2200012207031,297.1499938964844,293.1499938964844,0.3713048994541168,-5058.62158203125,304.15740966796875,0.9101815223693848,0.4551166594028473,0.3200941979885101,293.2515869140625,297.1499938964844,293.1499938964844,0.4710296988487243,-8259.1875,304.1445007324219,0.9751054048538208,0.5503861904144287,0.523128092288971,293.18927001953125,297.1499938964844,293.1499938964844,0.0148417260497808,-3755.037109375,303.9527587890625,0.4092210829257965,0.050000000745058,0.241443246603012,291.0776672363281,291.1499938964844,259.8500061035156,258.4524230957031,279.1796569824219,293.26190185546875,291.0788879394531,1.0,0.3625956773757934,0.7059968113899231,0.7059968113899231,1.0,1.0,-1.561244010925293,0.6581913232803345,0.9030526876449584,0.2935089468955993,0.0,0.0,0.7172689437866211,104.41162109375,113.0,20.579151153564453,-18733.958984375,493.4146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8141174316406,309.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,24235.0078125,23400.0,0.0,0.0,0.4130058884620666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026326298713684,1.0263382196426392,-1.187716770800762e-05,0.0,0.0004191484767943,0.0,0.0,149.76707458496094,0.0,0.0,0.0,0.5913224220275879,4.0,0.0,1.0
468060,293.2474365234375,297.1499938964844,293.1499938964844,0.1069079861044883,-2417.75634765625,304.1576538085937,0.649416446685791,0.1656818240880966,0.1986946165561676,293.3119201660156,297.1499938964844,293.1499938964844,0.0201292634010314,-922.4016723632812,304.16357421875,0.4316408038139343,0.0566965006291866,0.0582850985229015,293.2205810546875,297.1499938964844,293.1499938964844,0.3699520230293274,-5044.310546875,304.1572570800781,0.9020277261734008,0.4532275199890136,0.3188927769660949,293.2539367675781,297.1499938964844,293.1499938964844,0.4688116610050201,-8225.7255859375,304.1500244140625,0.9666799902915956,0.5473330616950989,0.5203010439872742,293.1917419433594,297.1499938964844,293.1499938964844,0.0148797957226634,-3763.776611328125,303.9319152832031,0.405955970287323,0.050000000745058,0.2421672195196151,291.0653381347656,291.1499938964844,259.8866577148437,258.48504638671875,279.18231201171875,293.261962890625,291.06671142578125,1.0,0.3649807572364807,0.7093725800514221,0.7093725800514221,1.0,1.0,-1.551239252090454,0.6545700430870056,0.8966691493988037,0.2919447422027588,0.0,0.0,0.729569673538208,108.0844268798828,116.0,2.7543556690216064,-18581.59375,497.2037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60076904296875,309.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,23182.580078125,23400.0,0.0,0.0,0.4129244983196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329985618591309,1.0330102443695068,-1.172259908344131e-05,0.0,0.0004190658801235,0.0,0.0,149.80905151367188,0.0,0.0,0.0,0.6060075163841248,4.0,0.0,1.0
468120,293.2474365234375,297.1499938964844,293.1499938964844,0.1069079861044883,-2417.75634765625,304.1576538085937,0.649416446685791,0.1656818240880966,0.1986946165561676,293.3119201660156,297.1499938964844,293.1499938964844,0.0201292634010314,-922.4016723632812,304.16357421875,0.4316408038139343,0.0566965006291866,0.0582850985229015,293.2205810546875,297.1499938964844,293.1499938964844,0.3699520230293274,-5044.310546875,304.1572570800781,0.9020277261734008,0.4532275199890136,0.3188927769660949,293.2539367675781,297.1499938964844,293.1499938964844,0.4688116610050201,-8225.7255859375,304.1500244140625,0.9666799902915956,0.5473330616950989,0.5203010439872742,293.1917419433594,297.1499938964844,293.1499938964844,0.0148797957226634,-3763.776611328125,303.9319152832031,0.405955970287323,0.050000000745058,0.2421672195196151,291.0653381347656,291.1499938964844,259.8866577148437,258.48504638671875,279.18231201171875,293.261962890625,291.06671142578125,1.0,0.3649807572364807,0.7093725800514221,0.7093725800514221,1.0,1.0,-1.551239252090454,0.6545700430870056,0.8966691493988037,0.2919447422027588,0.0,0.0,0.729569673538208,108.0844268798828,116.0,2.7543556690216064,-18581.59375,497.2037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60076904296875,309.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,23182.580078125,23400.0,0.0,0.0,0.4129244983196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329985618591309,1.0330102443695068,-1.172259908344131e-05,0.0,0.0004190658801235,0.0,0.0,149.80905151367188,0.0,0.0,0.0,0.6060075163841248,4.0,0.0,1.0
468180,293.244873046875,297.1499938964844,293.1499938964844,0.1052766591310501,-2387.65380859375,304.1578063964844,0.6430640816688538,0.1637328565120697,0.1965694278478622,293.3099365234375,297.1499938964844,293.1499938964844,0.0178610254079103,-867.7166137695312,304.1628112792969,0.4156798720359802,0.0529952831566333,0.0549309253692626,293.2210998535156,297.1499938964844,293.1499938964844,0.3674701452255249,-5016.921875,304.1589660644531,0.8949011564254761,0.451332688331604,0.3176874220371246,293.2549133300781,297.1499938964844,293.1499938964844,0.4653239548206329,-8174.42724609375,304.15576171875,0.958690881729126,0.5445004105567932,0.5177553296089172,293.194091796875,297.1499938964844,293.1499938964844,0.0148585392162203,-3761.39208984375,303.91131591796875,0.4030546844005584,0.050000000745058,0.242844745516777,291.0885009765625,291.1499938964844,259.92333984375,258.51739501953125,279.1842346191406,293.2616271972656,291.0902404785156,1.0,0.3671600520610809,0.7128947973251343,0.7128947973251343,1.0,1.0,-1.541559815406799,0.6511044502258301,0.890455424785614,0.2904717624187469,0.0,0.0,0.736240029335022,111.51701354980467,119.0,23.67110252380371,-18516.302734375,500.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179382324219,309.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,23200.658203125,23400.0,0.0,0.0,0.4133282303810119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0538709163665771,1.0538829565048218,-1.1991192877758294e-05,0.0,0.0004194756038486,0.0,0.0,157.06947326660156,0.0,0.0,0.0,0.6150880455970764,4.0,0.0,1.0
468240,293.244873046875,297.1499938964844,293.1499938964844,0.1052766591310501,-2387.65380859375,304.1578063964844,0.6430640816688538,0.1637328565120697,0.1965694278478622,293.3099365234375,297.1499938964844,293.1499938964844,0.0178610254079103,-867.7166137695312,304.1628112792969,0.4156798720359802,0.0529952831566333,0.0549309253692626,293.2210998535156,297.1499938964844,293.1499938964844,0.3674701452255249,-5016.921875,304.1589660644531,0.8949011564254761,0.451332688331604,0.3176874220371246,293.2549133300781,297.1499938964844,293.1499938964844,0.4653239548206329,-8174.42724609375,304.15576171875,0.958690881729126,0.5445004105567932,0.5177553296089172,293.194091796875,297.1499938964844,293.1499938964844,0.0148585392162203,-3761.39208984375,303.91131591796875,0.4030546844005584,0.050000000745058,0.242844745516777,291.0885009765625,291.1499938964844,259.92333984375,258.51739501953125,279.1842346191406,293.2616271972656,291.0902404785156,1.0,0.3671600520610809,0.7128947973251343,0.7128947973251343,1.0,1.0,-1.541559815406799,0.6511044502258301,0.890455424785614,0.2904717624187469,0.0,0.0,0.736240029335022,111.51701354980467,119.0,23.67110252380371,-18516.302734375,500.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179382324219,309.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,23200.658203125,23400.0,0.0,0.0,0.4133282303810119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0538709163665771,1.0538829565048218,-1.1991192877758294e-05,0.0,0.0004194756038486,0.0,0.0,157.06947326660156,0.0,0.0,0.0,0.6150880455970764,4.0,0.0,1.0
468300,293.2435302734375,297.1499938964844,293.1499938964844,0.104497954249382,-2373.26904296875,304.1578063964844,0.6401156187057495,0.1627945303916931,0.1955459117889404,293.30908203125,297.1499938964844,293.1499938964844,0.0168032180517911,-840.352783203125,304.16241455078125,0.4083697199821472,0.0511381328105926,0.0532440580427646,293.2213439941406,297.1499938964844,293.1499938964844,0.3662417829036712,-5003.44189453125,304.1595458984375,0.8915335536003113,0.450382262468338,0.3170797228813171,293.2551574707031,297.1499938964844,293.1499938964844,0.4636014401912689,-8149.51220703125,304.1578369140625,0.95479017496109,0.5431188344955444,0.516520082950592,293.1952209472656,297.1499938964844,293.1499938964844,0.0148473558947443,-3760.216796875,303.9008178710937,0.4016909301280975,0.050000000745058,0.2431721985340118,291.0992736816406,291.1499938964844,259.9416809082031,258.5334777832031,279.1850280761719,293.26141357421875,291.1009216308594,1.0,0.3681946396827698,0.7147085666656494,0.7147085666656494,1.0,1.0,-1.536769986152649,0.6493958234786987,0.887374222278595,0.2897492349147796,0.0,0.0,0.7385306358337402,113.17440032958984,119.0,26.551250457763672,-18476.13671875,501.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,309.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.685546875,22320.0,0.0,0.0,0.413635790348053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061269760131836,1.06128191947937,-1.2093920304323548e-05,0.0,0.0004197877424303,0.0,0.0,159.76377868652344,0.0,0.0,0.0,0.6034010052680969,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.1039067134261131,-2362.637451171875,304.157470703125,0.6373107433319092,0.1618799567222595,0.1945476084947586,293.30828857421875,297.1499938964844,293.1499938964844,0.015831047669053,-814.850341796875,304.15203857421875,0.4015993475914001,0.050000000745058,0.051683023571968,293.2215576171875,297.1499938964844,293.1499938964844,0.3656019866466522,-4996.8759765625,304.1589660644531,0.8883028626441956,0.4494357109069824,0.3164710402488708,293.2553100585937,297.1499938964844,293.1499938964844,0.4626109302043915,-8135.80419921875,304.1581726074219,0.9509705901145936,0.5417575240135193,0.5153008103370667,293.1963195800781,297.1499938964844,293.1499938964844,0.0148628037422895,-3764.37158203125,303.8898010253906,0.4003811478614807,0.050000000745058,0.2434908151626587,291.09246826171875,291.1499938964844,259.9599914550781,258.5495300292969,279.1856994628906,293.2611999511719,291.09033203125,1.0,0.3692061305046081,0.7165449857711792,0.7165449857711792,1.0,1.0,-1.532160997390747,0.6477702260017395,0.8843908309936523,0.2890615463256836,0.0,0.0,0.7428329586982727,114.7880630493164,122.0,-2.5386857986450195,-18356.404296875,503.4462585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,309.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,22390.072265625,22320.0,0.0,0.0,0.413830429315567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488566160202026,1.0488684177398682,-1.174385306512704e-05,0.0,0.0004199852701276,0.0,0.0,153.56883239746094,0.0,0.0,0.0,0.610043466091156,4.0,0.0,1.0
468420,293.23931884765625,297.1499938964844,293.1499938964844,0.1025363579392433,-2337.3935546875,304.15728759765625,0.6322994232177734,0.1601200252771377,0.192613810300827,293.3096008300781,297.1499938964844,293.1499938964844,0.0154936602339148,-806.829833984375,304.0899963378906,0.3980803787708282,0.050000000745058,0.0514509081840515,293.221923828125,297.1499938964844,293.1499938964844,0.3635142743587494,-4974.1513671875,304.1595153808594,0.8825746774673462,0.4475489258766174,0.3152506649494171,293.25537109375,297.1499938964844,293.1499938964844,0.4596258699893951,-8093.32861328125,304.1604919433594,0.9440065622329712,0.5390775799751282,0.5128981471061707,293.1985168457031,297.1499938964844,293.1499938964844,0.0148459691554307,-3763.811279296875,303.8677978515625,0.3980778753757477,0.050000000745058,0.2440576404333114,291.100341796875,291.1499938964844,259.9966735839844,258.5814208984375,279.1859436035156,293.2617492675781,291.1020202636719,1.0,0.3712969422340393,0.7201488018035889,0.7201488018035889,1.0,1.0,-1.5264261960983276,0.6460633277893066,0.880362868309021,0.2885253131389618,0.0,0.0,0.7494426965713501,117.70587158203124,125.0,15.938155174255373,-18342.751953125,507.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,309.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22185.73046875,22320.0,0.0,0.0,0.4142520129680633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063852310180664,1.0638642311096191,-1.1890026144101284e-05,0.0,0.0004204131255391,0.0,0.0,158.39845275878906,0.0,0.0,0.0,0.6162601113319397,4.0,0.0,1.0
468480,293.23931884765625,297.1499938964844,293.1499938964844,0.1025363579392433,-2337.3935546875,304.15728759765625,0.6322994232177734,0.1601200252771377,0.192613810300827,293.3096008300781,297.1499938964844,293.1499938964844,0.0154936602339148,-806.829833984375,304.0899963378906,0.3980803787708282,0.050000000745058,0.0514509081840515,293.221923828125,297.1499938964844,293.1499938964844,0.3635142743587494,-4974.1513671875,304.1595153808594,0.8825746774673462,0.4475489258766174,0.3152506649494171,293.25537109375,297.1499938964844,293.1499938964844,0.4596258699893951,-8093.32861328125,304.1604919433594,0.9440065622329712,0.5390775799751282,0.5128981471061707,293.1985168457031,297.1499938964844,293.1499938964844,0.0148459691554307,-3763.811279296875,303.8677978515625,0.3980778753757477,0.050000000745058,0.2440576404333114,291.100341796875,291.1499938964844,259.9966735839844,258.5814208984375,279.1859436035156,293.2617492675781,291.1020202636719,1.0,0.3712969422340393,0.7201488018035889,0.7201488018035889,1.0,1.0,-1.5264261960983276,0.6460633277893066,0.880362868309021,0.2885253131389618,0.0,0.0,0.7494426965713501,117.70587158203124,125.0,15.938155174255373,-18342.751953125,507.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,309.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22185.73046875,22320.0,0.0,0.0,0.4142520129680633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063852310180664,1.0638642311096191,-1.1890026144101284e-05,0.0,0.0004204131255391,0.0,0.0,158.39845275878906,0.0,0.0,0.0,0.6162601113319397,4.0,0.0,1.0
468540,293.236328125,297.1499938964844,293.1499938964844,0.101161204278469,-2311.84228515625,304.1571350097656,0.6275522708892822,0.1584600955247879,0.1907953470945358,293.3158264160156,297.1499938964844,293.1499938964844,0.0152910165488719,-802.6972045898438,304.0149841308594,0.3957907557487488,0.050000000745058,0.0515695512294769,293.2222900390625,297.1499938964844,293.1499938964844,0.3611032366752624,-4947.7470703125,304.16033935546875,0.877040684223175,0.4456554651260376,0.3140263557434082,293.2553100585937,297.1499938964844,293.1499938964844,0.4562252759933471,-8045.11376953125,304.1626281738281,0.937096118927002,0.5364212393760681,0.5105218291282654,293.2007141113281,297.1499938964844,293.1499938964844,0.0148118352517485,-3760.10498046875,303.8453369140625,0.3957907855510711,0.050000000745058,0.2446237504482269,291.1199645996094,291.1499938964844,260.0333251953125,258.6131286621094,279.1869201660156,293.2642822265625,291.1214294433594,1.0,0.3734295666217804,0.7238836288452148,0.7238836288452148,1.0,1.0,-1.5212461948394775,0.644605815410614,0.8766403794288635,0.2881400287151336,0.0,0.0,0.7521006464958191,120.63123321533205,128.0,23.428356170654297,-18313.32421875,512.1054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,309.064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22230.828125,21240.0,0.0,0.0,0.4147982597351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073061466217041,1.073073387145996,-1.2019726455037016e-05,0.0,0.0004209675244055,0.0,0.0,161.7982940673828,0.0,0.0,0.0,0.6053848266601562,4.0,0.0,1.0
468600,293.236328125,297.1499938964844,293.1499938964844,0.101161204278469,-2311.84228515625,304.1571350097656,0.6275522708892822,0.1584600955247879,0.1907953470945358,293.3158264160156,297.1499938964844,293.1499938964844,0.0152910165488719,-802.6972045898438,304.0149841308594,0.3957907557487488,0.050000000745058,0.0515695512294769,293.2222900390625,297.1499938964844,293.1499938964844,0.3611032366752624,-4947.7470703125,304.16033935546875,0.877040684223175,0.4456554651260376,0.3140263557434082,293.2553100585937,297.1499938964844,293.1499938964844,0.4562252759933471,-8045.11376953125,304.1626281738281,0.937096118927002,0.5364212393760681,0.5105218291282654,293.2007141113281,297.1499938964844,293.1499938964844,0.0148118352517485,-3760.10498046875,303.8453369140625,0.3957907855510711,0.050000000745058,0.2446237504482269,291.1199645996094,291.1499938964844,260.0333251953125,258.6131286621094,279.1869201660156,293.2642822265625,291.1214294433594,1.0,0.3734295666217804,0.7238836288452148,0.7238836288452148,1.0,1.0,-1.5212461948394775,0.644605815410614,0.8766403794288635,0.2881400287151336,0.0,0.0,0.7521006464958191,120.63123321533205,128.0,23.428356170654297,-18313.32421875,512.1054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,309.064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22230.828125,21240.0,0.0,0.0,0.4147982597351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073061466217041,1.073073387145996,-1.2019726455037016e-05,0.0,0.0004209675244055,0.0,0.0,161.7982940673828,0.0,0.0,0.0,0.6053848266601562,4.0,0.0,1.0
468660,293.2332458496094,297.1499938964844,293.1499938964844,0.1001364290714263,-2293.22509765625,304.1564636230469,0.622983992099762,0.1568974554538726,0.1890917271375656,293.3250732421875,297.1499938964844,293.1499938964844,0.0151136107742786,-799.9381103515625,303.92987060546875,0.3934747874736786,0.050000000745058,0.0516898520290851,293.2225341796875,297.1499938964844,293.1499938964844,0.3596709370613098,-4932.77099609375,304.1593322753906,0.87166827917099,0.4437762200832367,0.3128080666065216,293.2550354003906,297.1499938964844,293.1499938964844,0.4540425837039947,-8015.38427734375,304.162109375,0.9302574396133424,0.5338094234466553,0.5081813335418701,293.2029113769531,297.1499938964844,293.1499938964844,0.0148218227550387,-3765.293212890625,303.8212280273437,0.3934747874736786,0.050000000745058,0.2451944053173065,291.1080322265625,291.1499938964844,260.07000732421875,258.6446228027344,279.1884155273437,293.2683410644531,291.1091003417969,1.0,0.3755843341350555,0.7277948260307312,0.7277948260307312,1.0,1.0,-1.5162299871444702,0.6432319283485413,0.8729981184005737,0.2878052294254303,0.0,0.0,0.7585625648498535,123.5842742919922,131.0,1.5277804136276243,-18214.197265625,516.7232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,309.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21204.86328125,21240.0,0.0,0.0,0.4150049984455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610748529434204,1.0610865354537964,-1.1632365385594312e-05,0.0,0.0004211773048155,0.0,0.0,155.27919006347656,0.0,0.0,0.0,0.6118661165237427,4.0,0.0,1.0
468720,293.2332458496094,297.1499938964844,293.1499938964844,0.1001364290714263,-2293.22509765625,304.1564636230469,0.622983992099762,0.1568974554538726,0.1890917271375656,293.3250732421875,297.1499938964844,293.1499938964844,0.0151136107742786,-799.9381103515625,303.92987060546875,0.3934747874736786,0.050000000745058,0.0516898520290851,293.2225341796875,297.1499938964844,293.1499938964844,0.3596709370613098,-4932.77099609375,304.1593322753906,0.87166827917099,0.4437762200832367,0.3128080666065216,293.2550354003906,297.1499938964844,293.1499938964844,0.4540425837039947,-8015.38427734375,304.162109375,0.9302574396133424,0.5338094234466553,0.5081813335418701,293.2029113769531,297.1499938964844,293.1499938964844,0.0148218227550387,-3765.293212890625,303.8212280273437,0.3934747874736786,0.050000000745058,0.2451944053173065,291.1080322265625,291.1499938964844,260.07000732421875,258.6446228027344,279.1884155273437,293.2683410644531,291.1091003417969,1.0,0.3755843341350555,0.7277948260307312,0.7277948260307312,1.0,1.0,-1.5162299871444702,0.6432319283485413,0.8729981184005737,0.2878052294254303,0.0,0.0,0.7585625648498535,123.5842742919922,131.0,1.5277804136276243,-18214.197265625,516.7232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,309.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21204.86328125,21240.0,0.0,0.0,0.4150049984455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610748529434204,1.0610865354537964,-1.1632365385594312e-05,0.0,0.0004211773048155,0.0,0.0,155.27919006347656,0.0,0.0,0.0,0.6118661165237427,4.0,0.0,1.0
