time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2301025390625,297.1499938964844,293.1499938964844,0.0989062786102294,-2270.197509765625,304.1563720703125,0.6185343265533447,0.1554285734891891,0.1874997615814209,293.33599853515625,297.1499938964844,293.1499938964844,0.0148685714229941,-794.6697998046875,303.8380126953125,0.391112744808197,0.050000000745058,0.0518107935786247,293.2227783203125,297.1499938964844,293.1499938964844,0.3572334945201874,-4905.95458984375,304.1602783203125,0.8664634227752686,0.4418891966342926,0.3115918934345245,293.254638671875,297.1499938964844,293.1499938964844,0.4506227970123291,-7967.02197265625,304.16375732421875,0.9235687851905824,0.5312250256538391,0.5058740973472595,293.2052307128906,297.1499938964844,293.1499938964844,0.0147804263979196,-3760.5888671875,303.79705810546875,0.391112744808197,0.050000000745058,0.2457681000232696,291.12896728515625,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.2738037109375,291.1307067871094,1.0,0.3777525126934051,0.7319095134735107,0.7319095134735107,1.0,1.0,-1.511363863945007,0.6419380903244019,0.8694257736206055,0.2875208854675293,0.0,0.0,0.7600384950637817,126.55673217773438,134.0,21.90899658203125,-18204.90625,521.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,309.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21191.240234375,21240.0,0.0,0.0,0.4151597023010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067501664161682,1.0675134658813477,-1.171235544461524e-05,0.0,0.0004213343199808,0.0,0.0,157.52423095703125,0.0,0.0,0.0,0.614554762840271,4.0,0.0,1.0
468840,293.2301025390625,297.1499938964844,293.1499938964844,0.0989062786102294,-2270.197509765625,304.1563720703125,0.6185343265533447,0.1554285734891891,0.1874997615814209,293.33599853515625,297.1499938964844,293.1499938964844,0.0148685714229941,-794.6697998046875,303.8380126953125,0.391112744808197,0.050000000745058,0.0518107935786247,293.2227783203125,297.1499938964844,293.1499938964844,0.3572334945201874,-4905.95458984375,304.1602783203125,0.8664634227752686,0.4418891966342926,0.3115918934345245,293.254638671875,297.1499938964844,293.1499938964844,0.4506227970123291,-7967.02197265625,304.16375732421875,0.9235687851905824,0.5312250256538391,0.5058740973472595,293.2052307128906,297.1499938964844,293.1499938964844,0.0147804263979196,-3760.5888671875,303.79705810546875,0.391112744808197,0.050000000745058,0.2457681000232696,291.12896728515625,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.2738037109375,291.1307067871094,1.0,0.3777525126934051,0.7319095134735107,0.7319095134735107,1.0,1.0,-1.511363863945007,0.6419380903244019,0.8694257736206055,0.2875208854675293,0.0,0.0,0.7600384950637817,126.55673217773438,134.0,21.90899658203125,-18204.90625,521.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,309.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21191.240234375,21240.0,0.0,0.0,0.4151597023010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067501664161682,1.0675134658813477,-1.171235544461524e-05,0.0,0.0004213343199808,0.0,0.0,157.52423095703125,0.0,0.0,0.0,0.614554762840271,4.0,0.0,1.0
468900,293.2284851074219,297.1499938964844,293.1499938964844,0.0983231961727142,-2259.26904296875,304.1562805175781,0.6163333058357239,0.1547295302152633,0.1867448985576629,293.34185791015625,297.1499938964844,293.1499938964844,0.0147426212206482,-791.9194946289062,303.7898864746094,0.3899089992046356,0.050000000745058,0.0518714226782321,293.222900390625,297.1499938964844,293.1499938964844,0.3560171723365783,-4892.607421875,304.1606140136719,0.8639211058616638,0.4409410655498504,0.3109796643257141,293.2544250488281,297.1499938964844,293.1499938964844,0.4489269852638244,-7943.1494140625,304.1643371582031,0.9203051924705504,0.5299458503723145,0.504731297492981,293.2063903808594,297.1499938964844,293.1499938964844,0.0147592285647988,-3758.2314453125,303.7846069335937,0.3899089992046356,0.050000000745058,0.2460557073354721,291.1392517089844,291.1499938964844,260.125,258.6915588378906,279.1912536621094,293.2769470214844,291.1408386230469,1.0,0.3788394927978515,0.7340487837791443,0.7340487837791443,1.0,1.0,-1.5089778900146484,0.6413171887397766,0.867660641670227,0.2873953282833099,0.0,0.0,0.7597128748893738,128.04798889160156,134.0,24.63511085510254,-18190.77734375,523.8322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,309.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,21219.98828125,20160.0,0.0,0.0,0.4152048826217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681726932525637,1.068184494972229,-1.172755946754478e-05,0.0,0.0004213801876176,0.0,0.0,157.82608032226562,0.0,0.0,0.0,0.5998671054840088,4.0,0.0,1.0
468960,293.22686767578125,297.1499938964844,293.1499938964844,0.0979290753602981,-2252.183349609375,304.1558532714844,0.6141384243965149,0.1540572494268417,0.1860183477401733,293.3478698730469,297.1499938964844,293.1499938964844,0.0146432621404528,-790.31396484375,303.7398681640625,0.3886881470680237,0.050000000745058,0.0519321002066135,293.2230224609375,297.1499938964844,293.1499938964844,0.355415016412735,-4886.50146484375,304.1597595214844,0.8614222407341003,0.4399963915348053,0.3103672564029693,293.2541198730469,297.1499938964844,293.1499938964844,0.4480012059211731,-7930.97314453125,304.1633605957031,0.91711163520813,0.5286797881126404,0.5035975575447083,293.2076110839844,297.1499938964844,293.1499938964844,0.0147663904353976,-3761.637451171875,303.77130126953125,0.3886881470680237,0.050000000745058,0.2463435232639312,291.1309814453125,291.1499938964844,260.1433410644531,258.7071228027344,279.1920166015625,293.2795715332031,291.1282653808594,1.0,0.3799278438091278,0.7362051010131836,0.7362051010131836,1.0,1.0,-1.5066289901733398,0.6407082080841064,0.8659207820892334,0.2872740626335144,0.0,0.0,0.7615811824798584,129.5411834716797,137.0,-7.048041820526123,-18089.123046875,526.2385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,309.015625,278.1499938964844,0.0,18000.0,313.1499938964844,20391.349609375,20160.0,0.0,0.0,0.4150673151016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0477651357650757,1.047776460647583,-1.1277946214249823e-05,0.0,0.0004212405765429,0.0,0.0,148.89698791503906,0.0,0.0,0.0,0.6028324961662292,4.0,0.0,1.0
469020,293.2234191894531,297.1499938964844,293.1499938964844,0.096996858716011,-2234.8505859375,304.15545654296875,0.6097745895385742,0.1528080552816391,0.1846750378608703,293.3600769042969,297.1499938964844,293.1499938964844,0.0144023336470127,-785.2942504882812,303.636962890625,0.38627690076828,0.050000000745058,0.0520533584058284,293.22314453125,297.1499938964844,293.1499938964844,0.3534591495990753,-4865.2333984375,304.15985107421875,0.8565688729286194,0.4381168782711029,0.3091529011726379,293.2534484863281,297.1499938964844,293.1499938964844,0.4452420771121979,-7892.49853515625,304.1636047363281,0.910990297794342,0.5261819958686829,0.5013700723648071,293.2101135253906,297.1499938964844,293.1499938964844,0.0147413071244955,-3760.689453125,303.7444763183594,0.38627690076828,0.050000000745058,0.246918722987175,291.1348876953125,291.1499938964844,260.17999267578125,258.7381591796875,279.1936340332031,293.2850952148437,291.1365661621094,1.0,0.3821093440055847,0.7406466007232666,0.7406466007232666,1.0,1.0,-1.5020924806594849,0.6395615935325623,0.8625308871269226,0.2870708107948303,0.0,0.0,0.7639370560646057,132.52842712402344,140.0,12.612730979919434,-18089.095703125,531.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,309.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20155.392578125,20160.0,0.0,0.0,0.4146096408367157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050246000289917,1.0502573251724243,-1.1256192010478117e-05,0.0,0.0004207760794088,0.0,0.0,149.24102783203125,0.0,0.0,0.0,0.6034343242645264,4.0,0.0,1.0
469080,293.2234191894531,297.1499938964844,293.1499938964844,0.096996858716011,-2234.8505859375,304.15545654296875,0.6097745895385742,0.1528080552816391,0.1846750378608703,293.3600769042969,297.1499938964844,293.1499938964844,0.0144023336470127,-785.2942504882812,303.636962890625,0.38627690076828,0.050000000745058,0.0520533584058284,293.22314453125,297.1499938964844,293.1499938964844,0.3534591495990753,-4865.2333984375,304.15985107421875,0.8565688729286194,0.4381168782711029,0.3091529011726379,293.2534484863281,297.1499938964844,293.1499938964844,0.4452420771121979,-7892.49853515625,304.1636047363281,0.910990297794342,0.5261819958686829,0.5013700723648071,293.2101135253906,297.1499938964844,293.1499938964844,0.0147413071244955,-3760.689453125,303.7444763183594,0.38627690076828,0.050000000745058,0.246918722987175,291.1348876953125,291.1499938964844,260.17999267578125,258.7381591796875,279.1936340332031,293.2850952148437,291.1365661621094,1.0,0.3821093440055847,0.7406466007232666,0.7406466007232666,1.0,1.0,-1.5020924806594849,0.6395615935325623,0.8625308871269226,0.2870708107948303,0.0,0.0,0.7639370560646057,132.52842712402344,140.0,12.612730979919434,-18089.095703125,531.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,309.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20155.392578125,20160.0,0.0,0.0,0.4146096408367157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050246000289917,1.0502573251724243,-1.1256192010478117e-05,0.0,0.0004207760794088,0.0,0.0,149.24102783203125,0.0,0.0,0.0,0.6034343242645264,4.0,0.0,1.0
469140,293.2199401855469,297.1499938964844,293.1499938964844,0.0960341542959213,-2216.72021484375,304.1552429199219,0.605505108833313,0.151651531457901,0.1834502816200256,293.3723449707031,297.1499938964844,293.1499938964844,0.0141375195235013,-779.1807861328125,303.5306091308594,0.3839311003684997,0.050000000745058,0.0521748550236225,293.2233581542969,297.1499938964844,293.1499938964844,0.3510844111442566,-4839.10009765625,304.1604919433594,0.8518698215484619,0.4362222254276275,0.3079302608966827,293.2528076171875,297.1499938964844,293.1499938964844,0.4419789910316467,-7846.5322265625,304.1644897460937,0.905246913433075,0.5236877202987671,0.4991514384746551,293.21270751953125,297.1499938964844,293.1499938964844,0.0146933197975158,-3755.496826171875,303.71710205078125,0.3839311003684997,0.050000000745058,0.2474950551986694,291.1542663574219,291.1499938964844,260.2166748046875,258.7690734863281,279.19549560546875,293.2913513183594,291.1556701660156,1.0,0.3842930197715759,0.7452874183654785,0.7452874183654785,1.0,1.0,-1.497667908668518,0.6384674310684204,0.8592005372047424,0.2868987619876861,0.0,0.0,0.7620237469673157,135.52413940429688,143.0,21.75926780700684,-18066.296875,536.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,309.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20190.85546875,19080.0,0.0,0.0,0.414056658744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483206510543823,1.0483319759368896,-1.123967558669392e-05,0.0,0.0004202148702461,0.0,0.0,148.6566162109375,0.0,0.0,0.0,0.5875318050384521,4.0,0.0,1.0
469200,293.2199401855469,297.1499938964844,293.1499938964844,0.0960341542959213,-2216.72021484375,304.1552429199219,0.605505108833313,0.151651531457901,0.1834502816200256,293.3723449707031,297.1499938964844,293.1499938964844,0.0141375195235013,-779.1807861328125,303.5306091308594,0.3839311003684997,0.050000000745058,0.0521748550236225,293.2233581542969,297.1499938964844,293.1499938964844,0.3510844111442566,-4839.10009765625,304.1604919433594,0.8518698215484619,0.4362222254276275,0.3079302608966827,293.2528076171875,297.1499938964844,293.1499938964844,0.4419789910316467,-7846.5322265625,304.1644897460937,0.905246913433075,0.5236877202987671,0.4991514384746551,293.21270751953125,297.1499938964844,293.1499938964844,0.0146933197975158,-3755.496826171875,303.71710205078125,0.3839311003684997,0.050000000745058,0.2474950551986694,291.1542663574219,291.1499938964844,260.2166748046875,258.7690734863281,279.19549560546875,293.2913513183594,291.1556701660156,1.0,0.3842930197715759,0.7452874183654785,0.7452874183654785,1.0,1.0,-1.497667908668518,0.6384674310684204,0.8592005372047424,0.2868987619876861,0.0,0.0,0.7620237469673157,135.52413940429688,143.0,21.75926780700684,-18066.296875,536.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,309.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20190.85546875,19080.0,0.0,0.0,0.414056658744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483206510543823,1.0483319759368896,-1.123967558669392e-05,0.0,0.0004202148702461,0.0,0.0,148.6566162109375,0.0,0.0,0.0,0.5875318050384521,4.0,0.0,1.0
469260,293.2165222167969,297.1499938964844,293.1499938964844,0.0954364389181137,-2205.96630859375,304.1545104980469,0.6013555526733398,0.150573655962944,0.1823197901248932,293.3844299316406,297.1499938964844,293.1499938964844,0.0139183215796947,-775.0278930664062,303.4187927246094,0.3816519677639007,0.050000000745058,0.0522964186966419,293.2234802246094,297.1499938964844,293.1499938964844,0.3498257398605346,-4826.064453125,304.1591491699219,0.847332239151001,0.4343415200710296,0.306711196899414,293.2520751953125,297.1499938964844,293.1499938964844,0.4401206076145172,-7821.75732421875,304.1628112792969,0.8999252319335938,0.5212298035621643,0.4969567358493805,293.21533203125,297.1499938964844,293.1499938964844,0.0146957086399197,-3760.6669921875,303.6874389648437,0.3816519677639007,0.050000000745058,0.2480716854333877,291.13690185546875,291.1499938964844,260.2533264160156,258.7998962402344,279.19744873046875,293.29803466796875,291.1374206542969,1.0,0.3864763975143432,0.7501319050788879,0.7501319050788879,1.0,1.0,-1.493363857269287,0.637427568435669,0.8559363484382629,0.2867575585842132,0.0,0.0,0.764923095703125,138.5240020751953,131.0,-5.366851329803467,-17958.25,541.0549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830505371094,309.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19160.396484375,19080.0,0.0,0.0,0.4130041301250458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0247197151184082,1.0247304439544678,-1.0709536581998693e-05,0.0,0.0004191467014607,0.0,0.0,138.5643310546875,0.0,0.0,0.0,0.58864426612854,4.0,0.0,1.0
469320,293.2165222167969,297.1499938964844,293.1499938964844,0.0954364389181137,-2205.96630859375,304.1545104980469,0.6013555526733398,0.150573655962944,0.1823197901248932,293.3844299316406,297.1499938964844,293.1499938964844,0.0139183215796947,-775.0278930664062,303.4187927246094,0.3816519677639007,0.050000000745058,0.0522964186966419,293.2234802246094,297.1499938964844,293.1499938964844,0.3498257398605346,-4826.064453125,304.1591491699219,0.847332239151001,0.4343415200710296,0.306711196899414,293.2520751953125,297.1499938964844,293.1499938964844,0.4401206076145172,-7821.75732421875,304.1628112792969,0.8999252319335938,0.5212298035621643,0.4969567358493805,293.21533203125,297.1499938964844,293.1499938964844,0.0146957086399197,-3760.6669921875,303.6874389648437,0.3816519677639007,0.050000000745058,0.2480716854333877,291.13690185546875,291.1499938964844,260.2533264160156,258.7998962402344,279.19744873046875,293.29803466796875,291.1374206542969,1.0,0.3864763975143432,0.7501319050788879,0.7501319050788879,1.0,1.0,-1.493363857269287,0.637427568435669,0.8559363484382629,0.2867575585842132,0.0,0.0,0.764923095703125,138.5240020751953,131.0,-5.366851329803467,-17958.25,541.0549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830505371094,309.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19160.396484375,19080.0,0.0,0.0,0.4130041301250458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0247197151184082,1.0247304439544678,-1.0709536581998693e-05,0.0,0.0004191467014607,0.0,0.0,138.5643310546875,0.0,0.0,0.0,0.58864426612854,4.0,0.0,1.0
469380,293.2130126953125,297.1499938964844,293.1499938964844,0.0944627150893211,-2187.569580078125,304.1546325683594,0.601603090763092,0.1495961993932724,0.1810456216335296,293.3960876464844,297.1499938964844,293.1499938964844,0.0135640921071171,-765.627197265625,303.3063049316406,0.383118212223053,0.050000000745058,0.05221788585186,293.223388671875,297.1499938964844,293.1499938964844,0.3473533689975738,-4798.67138671875,304.16021728515625,0.8483442068099976,0.4324930310249328,0.3053630888462066,293.251220703125,297.1499938964844,293.1499938964844,0.4368117749691009,-7774.81298828125,304.1640625,0.900972068309784,0.5188161134719849,0.4946035742759704,293.2177429199219,297.1499938964844,293.1499938964844,0.0145484702661633,-3741.187744140625,303.658935546875,0.383118212223053,0.050000000745058,0.2476991564035415,291.1542663574219,291.1499938964844,260.2900085449219,258.83062744140625,279.2001953125,293.3044128417969,291.1559753417969,1.0,0.3836246430873871,0.7552841901779175,0.7552841901779175,1.0,1.0,-1.4872037172317505,0.6355468034744263,0.851656973361969,0.2861723899841308,0.0,0.0,0.7633432745933533,136.4240264892578,119.0,17.927770614624023,-17934.154296875,531.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33746337890625,309.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19116.94921875,19080.0,0.0,0.0,0.4118150174617767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023162603378296,1.023173213005066,-1.068034725903999e-05,0.0,0.0004179398820269,0.0,0.0,137.96453857421875,0.0,0.0,0.0,0.5876836776733398,4.0,0.0,1.0
469440,293.2130126953125,297.1499938964844,293.1499938964844,0.0944627150893211,-2187.569580078125,304.1546325683594,0.601603090763092,0.1495961993932724,0.1810456216335296,293.3960876464844,297.1499938964844,293.1499938964844,0.0135640921071171,-765.627197265625,303.3063049316406,0.383118212223053,0.050000000745058,0.05221788585186,293.223388671875,297.1499938964844,293.1499938964844,0.3473533689975738,-4798.67138671875,304.16021728515625,0.8483442068099976,0.4324930310249328,0.3053630888462066,293.251220703125,297.1499938964844,293.1499938964844,0.4368117749691009,-7774.81298828125,304.1640625,0.900972068309784,0.5188161134719849,0.4946035742759704,293.2177429199219,297.1499938964844,293.1499938964844,0.0145484702661633,-3741.187744140625,303.658935546875,0.383118212223053,0.050000000745058,0.2476991564035415,291.1542663574219,291.1499938964844,260.2900085449219,258.83062744140625,279.2001953125,293.3044128417969,291.1559753417969,1.0,0.3836246430873871,0.7552841901779175,0.7552841901779175,1.0,1.0,-1.4872037172317505,0.6355468034744263,0.851656973361969,0.2861723899841308,0.0,0.0,0.7633432745933533,136.4240264892578,119.0,17.927770614624023,-17934.154296875,531.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33746337890625,309.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19116.94921875,19080.0,0.0,0.0,0.4118150174617767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023162603378296,1.023173213005066,-1.068034725903999e-05,0.0,0.0004179398820269,0.0,0.0,137.96453857421875,0.0,0.0,0.0,0.5876836776733398,4.0,0.0,1.0
469500,293.2111511230469,297.1499938964844,293.1499938964844,0.0939620658755302,-2178.094970703125,304.1546936035156,0.6030521988868713,0.1491640657186508,0.1804000288248062,293.4015808105469,297.1499938964844,293.1499938964844,0.0133645134046673,-760.0050048828125,303.2496032714844,0.3849486708641052,0.050000000745058,0.0521218553185462,293.2232360839844,297.1499938964844,293.1499938964844,0.34604212641716,-4784.142578125,304.1607360839844,0.8504812121391296,0.4315930902957916,0.304661750793457,293.250732421875,297.1499938964844,293.1499938964844,0.4350709617137909,-7750.1171875,304.1646728515625,0.903350293636322,0.5176342129707336,0.4933907985687256,293.2187805175781,297.1499938964844,293.1499938964844,0.0144469067454338,-3727.141357421875,303.6449584960937,0.3849486708641052,0.050000000745058,0.2472436428070068,291.1643981933594,291.1499938964844,260.3083190917969,258.845947265625,279.20172119140625,293.3075866699219,291.1659851074219,1.0,0.3810029625892639,0.7579854130744934,0.7579854130744934,1.0,1.0,-1.4836478233337402,0.6343947649002075,0.8492530584335327,0.2857604622840881,0.0,0.0,0.7613623738288879,133.9281463623047,119.0,22.429737091064453,-17906.658203125,523.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,309.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,19141.69921875,18000.0,0.0,0.0,0.4111663401126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020141363143921,1.0201520919799805,-1.0648457646311726e-05,0.0,0.000417281553382,0.0,0.0,137.0334930419922,0.0,0.0,0.0,0.5713170170783997,4.0,0.0,1.0
469560,293.209228515625,297.1499938964844,293.1499938964844,0.093643270432949,-2172.372802734375,304.1544189453125,0.605177640914917,0.148769661784172,0.1797663867473602,293.4068908691406,297.1499938964844,293.1499938964844,0.0131819481030106,-755.2445678710938,303.1911315917969,0.3873387277126312,0.050000000745058,0.0519997365772724,293.2229919433594,297.1499938964844,293.1499938964844,0.3453595340251922,-4777.08935546875,304.1600036621094,0.8534714579582214,0.4307148456573486,0.3039538562297821,293.2501220703125,297.1499938964844,293.1499938964844,0.4341122806072235,-7737.39208984375,304.1636962890625,0.906769871711731,0.5164763927459717,0.4921702146530151,293.2196655273437,297.1499938964844,293.1499938964844,0.0143636744469404,-3717.492919921875,303.6303405761719,0.3873387277126312,0.050000000745058,0.246664360165596,291.1548767089844,291.1499938964844,260.32666015625,258.8612670898437,279.2032775878906,293.3106994628906,291.151611328125,1.0,0.3777742385864258,0.7607660293579102,0.7607660293579102,1.0,1.0,-1.479905605316162,0.6331591606140137,0.8467464447021484,0.285302460193634,0.0,0.0,0.7617437839508057,130.7684783935547,107.0,-11.365201950073242,-17779.16015625,513.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4019470214844,309.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18325.447265625,18000.0,0.0,0.0,0.4103085100650787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952081441879272,0.9952182769775392,-1.015872385323746e-05,0.0,0.0004164109705016,0.0,0.0,127.44963836669922,0.0,0.0,0.0,0.5721050500869751,4.0,0.0,1.0
469620,293.2052001953125,297.1499938964844,293.1499938964844,0.0928272530436515,-2157.1240234375,304.1543273925781,0.6111301183700562,0.1480859518051147,0.178555354475975,293.4167785644531,297.1499938964844,293.1499938964844,0.0127751501277089,-743.3984375,303.0749206542969,0.3933281600475311,0.050000000745058,0.0516978204250335,293.22222900390625,297.1499938964844,293.1499938964844,0.3432274758815765,-4753.70751953125,304.1603088378906,0.8617581725120544,0.4290190935134887,0.3025426268577575,293.2486877441406,297.1499938964844,293.1499938964844,0.4312600791454315,-7697.3125,304.1640014648437,0.9166973829269408,0.5142316818237305,0.4897449910640716,293.22100830078125,297.1499938964844,293.1499938964844,0.0141387023031711,-3686.784912109375,303.6026916503906,0.3933281600475311,0.050000000745058,0.2452322095632553,291.15625,291.1499938964844,260.36334228515625,258.891845703125,279.20635986328125,293.3167724609375,291.1579895019531,1.0,0.3699093759059906,0.7665574550628662,0.7665574550628662,1.0,1.0,-1.4721001386642456,0.6305413246154785,0.8415588736534119,0.2843053340911865,0.0,0.0,0.7614880800247192,122.98341369628906,95.0,10.530738830566406,-17740.537109375,489.1365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803161621094,309.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.14453125,18000.0,0.0,0.0,0.4083534777164459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906572103500366,0.9906672835350036,-1.0046107490779832e-05,0.0,0.0004144268750678,0.0,0.0,125.5303192138672,0.0,0.0,0.0,0.5694712400436401,4.0,0.0,1.0
469680,293.2052001953125,297.1499938964844,293.1499938964844,0.0928272530436515,-2157.1240234375,304.1543273925781,0.6111301183700562,0.1480859518051147,0.178555354475975,293.4167785644531,297.1499938964844,293.1499938964844,0.0127751501277089,-743.3984375,303.0749206542969,0.3933281600475311,0.050000000745058,0.0516978204250335,293.22222900390625,297.1499938964844,293.1499938964844,0.3432274758815765,-4753.70751953125,304.1603088378906,0.8617581725120544,0.4290190935134887,0.3025426268577575,293.2486877441406,297.1499938964844,293.1499938964844,0.4312600791454315,-7697.3125,304.1640014648437,0.9166973829269408,0.5142316818237305,0.4897449910640716,293.22100830078125,297.1499938964844,293.1499938964844,0.0141387023031711,-3686.784912109375,303.6026916503906,0.3933281600475311,0.050000000745058,0.2452322095632553,291.15625,291.1499938964844,260.36334228515625,258.891845703125,279.20635986328125,293.3167724609375,291.1579895019531,1.0,0.3699093759059906,0.7665574550628662,0.7665574550628662,1.0,1.0,-1.4721001386642456,0.6305413246154785,0.8415588736534119,0.2843053340911865,0.0,0.0,0.7614880800247192,122.98341369628906,95.0,10.530738830566406,-17740.537109375,489.1365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803161621094,309.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.14453125,18000.0,0.0,0.0,0.4083534777164459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906572103500366,0.9906672835350036,-1.0046107490779832e-05,0.0,0.0004144268750678,0.0,0.0,125.5303192138672,0.0,0.0,0.0,0.5694712400436401,4.0,0.0,1.0
469740,293.2010803222656,297.1499938964844,293.1499938964844,0.0919379293918609,-2140.263427734375,304.15435791015625,0.618740439414978,0.1475239694118499,0.1774285286664962,293.42578125,297.1499938964844,293.1499938964844,0.0123461373150348,-729.9127197265625,302.9594116210937,0.4001265168190002,0.050000000745058,0.0513444691896438,293.22137451171875,297.1499938964844,293.1499938964844,0.340605229139328,-4724.609375,304.1612243652344,0.8729038834571838,0.4273642301559448,0.3011262714862823,293.2471923828125,297.1499938964844,293.1499938964844,0.4278045892715454,-7648.1982421875,304.1650695800781,0.9303824305534364,0.5120333433151245,0.4873189330101013,293.22186279296875,297.1499938964844,293.1499938964844,0.0138745596632361,-3648.186767578125,303.5767822265625,0.4001265168190002,0.050000000745058,0.2435560673475265,291.1761779785156,291.1499938964844,260.3999938964844,258.92242431640625,279.20947265625,293.3226318359375,291.1776123046875,1.0,0.3606510460376739,0.7726601958274841,0.7726601958274841,1.0,1.0,-1.4640105962753296,0.6277899146080017,0.8362206816673279,0.2832339704036712,0.0,0.0,0.7566216588020325,113.89176177978516,83.0,21.67173194885254,-17673.3203125,461.8190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,309.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.427734375,18000.0,0.0,0.0,0.4062710702419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824047088623048,0.9824146628379822,-9.953852895705497e-06,0.0,0.0004123134713154,0.0,0.0,123.08196258544922,0.0,0.0,0.0,0.5657011270523071,4.0,0.0,1.0
469800,293.2010803222656,297.1499938964844,293.1499938964844,0.0919379293918609,-2140.263427734375,304.15435791015625,0.618740439414978,0.1475239694118499,0.1774285286664962,293.42578125,297.1499938964844,293.1499938964844,0.0123461373150348,-729.9127197265625,302.9594116210937,0.4001265168190002,0.050000000745058,0.0513444691896438,293.22137451171875,297.1499938964844,293.1499938964844,0.340605229139328,-4724.609375,304.1612243652344,0.8729038834571838,0.4273642301559448,0.3011262714862823,293.2471923828125,297.1499938964844,293.1499938964844,0.4278045892715454,-7648.1982421875,304.1650695800781,0.9303824305534364,0.5120333433151245,0.4873189330101013,293.22186279296875,297.1499938964844,293.1499938964844,0.0138745596632361,-3648.186767578125,303.5767822265625,0.4001265168190002,0.050000000745058,0.2435560673475265,291.1761779785156,291.1499938964844,260.3999938964844,258.92242431640625,279.20947265625,293.3226318359375,291.1776123046875,1.0,0.3606510460376739,0.7726601958274841,0.7726601958274841,1.0,1.0,-1.4640105962753296,0.6277899146080017,0.8362206816673279,0.2832339704036712,0.0,0.0,0.7566216588020325,113.89176177978516,83.0,21.67173194885254,-17673.3203125,461.8190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,309.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.427734375,18000.0,0.0,0.0,0.4062710702419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824047088623048,0.9824146628379822,-9.953852895705497e-06,0.0,0.0004123134713154,0.0,0.0,123.08196258544922,0.0,0.0,0.0,0.5657011270523071,4.0,0.0,1.0
469860,293.1969299316406,297.1499938964844,293.1499938964844,0.0911548435688018,-2125.48876953125,304.1542053222656,0.6277640461921692,0.1470709890127182,0.1763940453529358,293.4339599609375,297.1499938964844,293.1499938964844,0.0119301946833729,-716.3975219726562,302.8427734375,0.4079090058803558,0.050000000745058,0.0509601980447769,293.22039794921875,297.1499938964844,293.1499938964844,0.3381569385528564,-4697.6123046875,304.1615600585937,0.8869390487670898,0.4257553815841675,0.299717903137207,293.24560546875,297.1499938964844,293.1499938964844,0.4245677888393402,-7602.4990234375,304.1654357910156,0.947148323059082,0.5098901391029358,0.4849111437797546,293.2222900390625,297.1499938964844,293.1499938964844,0.0136120403185486,-3609.480224609375,303.5515441894531,0.4079090058803558,0.050000000745058,0.2417332381010055,291.1903381347656,291.1499938964844,260.4366760253906,258.95294189453125,279.2125244140625,293.3282775878906,291.1911926269531,1.0,0.3503712713718414,0.7790690660476685,0.7790690660476685,1.0,1.0,-1.4558244943618774,0.6249850392341614,0.8308394551277161,0.2821308970451355,0.0,0.0,0.7502179145812988,104.0163803100586,71.0,18.65798568725586,-17581.52734375,432.7912292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,309.2698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.29296875,18000.0,0.0,0.0,0.4040020406246185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970026969909668,0.970036804676056,-9.81589164439356e-06,0.0,0.000410010718042,0.0,0.0,119.46652221679688,0.0,0.0,0.0,0.5601544976234436,4.0,0.0,1.0
469920,293.1969299316406,297.1499938964844,293.1499938964844,0.0911548435688018,-2125.48876953125,304.1542053222656,0.6277640461921692,0.1470709890127182,0.1763940453529358,293.4339599609375,297.1499938964844,293.1499938964844,0.0119301946833729,-716.3975219726562,302.8427734375,0.4079090058803558,0.050000000745058,0.0509601980447769,293.22039794921875,297.1499938964844,293.1499938964844,0.3381569385528564,-4697.6123046875,304.1615600585937,0.8869390487670898,0.4257553815841675,0.299717903137207,293.24560546875,297.1499938964844,293.1499938964844,0.4245677888393402,-7602.4990234375,304.1654357910156,0.947148323059082,0.5098901391029358,0.4849111437797546,293.2222900390625,297.1499938964844,293.1499938964844,0.0136120403185486,-3609.480224609375,303.5515441894531,0.4079090058803558,0.050000000745058,0.2417332381010055,291.1903381347656,291.1499938964844,260.4366760253906,258.95294189453125,279.2125244140625,293.3282775878906,291.1911926269531,1.0,0.3503712713718414,0.7790690660476685,0.7790690660476685,1.0,1.0,-1.4558244943618774,0.6249850392341614,0.8308394551277161,0.2821308970451355,0.0,0.0,0.7502179145812988,104.0163803100586,71.0,18.65798568725586,-17581.52734375,432.7912292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,309.2698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.29296875,18000.0,0.0,0.0,0.4040020406246185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970026969909668,0.970036804676056,-9.81589164439356e-06,0.0,0.000410010718042,0.0,0.0,119.46652221679688,0.0,0.0,0.0,0.5601544976234436,4.0,0.0,1.0
469980,293.1928100585937,297.1499938964844,293.1499938964844,0.0904882401227951,-2112.99951171875,304.1539001464844,0.6387427449226379,0.1467193514108657,0.1754570603370666,293.4413452148437,297.1499938964844,293.1499938964844,0.0115325450897216,-703.0930786132812,302.7249755859375,0.4175042808055877,0.050000000745058,0.0505576767027378,293.21929931640625,297.1499938964844,293.1499938964844,0.3359319567680359,-4673.23486328125,304.1614074707031,0.9041041135787964,0.4241926074028015,0.2983283102512359,293.24395751953125,297.1499938964844,293.1499938964844,0.4216139316558838,-7561.06396484375,304.1651916503906,0.9660242199897766,0.5078048706054688,0.4825392663478851,293.22235107421875,297.1499938964844,293.1499938964844,0.0133576383814215,-3571.767578125,303.5267944335937,0.4175042808055877,0.050000000745058,0.2398238480091095,291.1976928710937,291.1499938964844,260.47332763671875,258.9834899902344,279.215576171875,293.3335876464844,291.1980285644531,1.0,0.3392895460128784,0.7857803106307983,0.7857803106307983,1.0,1.0,-1.4476683139801023,0.622179388999939,0.8254889249801636,0.2810241281986236,0.0,0.0,0.7432990074157715,93.6805419921875,59.0,11.092718124389648,-17476.9609375,402.9532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65777587890625,309.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.939453125,18000.0,0.0,0.0,0.4015165865421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553885459899902,0.9553982019424438,-9.64940682024462e-06,0.0,0.0004074882890563,0.0,0.0,115.24368286132812,0.0,0.0,0.0,0.5536074042320251,4.0,0.0,1.0
470040,293.1928100585937,297.1499938964844,293.1499938964844,0.0904882401227951,-2112.99951171875,304.1539001464844,0.6387427449226379,0.1467193514108657,0.1754570603370666,293.4413452148437,297.1499938964844,293.1499938964844,0.0115325450897216,-703.0930786132812,302.7249755859375,0.4175042808055877,0.050000000745058,0.0505576767027378,293.21929931640625,297.1499938964844,293.1499938964844,0.3359319567680359,-4673.23486328125,304.1614074707031,0.9041041135787964,0.4241926074028015,0.2983283102512359,293.24395751953125,297.1499938964844,293.1499938964844,0.4216139316558838,-7561.06396484375,304.1651916503906,0.9660242199897766,0.5078048706054688,0.4825392663478851,293.22235107421875,297.1499938964844,293.1499938964844,0.0133576383814215,-3571.767578125,303.5267944335937,0.4175042808055877,0.050000000745058,0.2398238480091095,291.1976928710937,291.1499938964844,260.47332763671875,258.9834899902344,279.215576171875,293.3335876464844,291.1980285644531,1.0,0.3392895460128784,0.7857803106307983,0.7857803106307983,1.0,1.0,-1.4476683139801023,0.622179388999939,0.8254889249801636,0.2810241281986236,0.0,0.0,0.7432990074157715,93.6805419921875,59.0,11.092718124389648,-17476.9609375,402.9532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65777587890625,309.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.939453125,18000.0,0.0,0.0,0.4015165865421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553885459899902,0.9553982019424438,-9.64940682024462e-06,0.0,0.0004074882890563,0.0,0.0,115.24368286132812,0.0,0.0,0.0,0.5536074042320251,4.0,0.0,1.0
470100,293.19073486328125,297.1499938964844,293.1499938964844,0.0901966616511344,-2107.567626953125,304.1537475585937,0.6452573537826538,0.1465808451175689,0.1750270426273346,293.4447631835937,297.1499938964844,293.1499938964844,0.011340613476932,-696.5283813476562,302.6656799316406,0.4233811497688293,0.050000000745058,0.0503520146012306,293.2187194824219,297.1499938964844,293.1499938964844,0.3348953425884247,-4661.919921875,304.1612243652344,0.9146550893783568,0.4234275817871094,0.2976419031620025,293.2431030273437,297.1499938964844,293.1499938964844,0.420234203338623,-7541.77978515625,304.1649475097656,0.9758922457695008,0.5067833662033081,0.4813691079616546,293.2222900390625,297.1499938964844,293.1499938964844,0.0132338237017393,-3553.323974609375,303.5145874023437,0.4233811497688293,0.050000000745058,0.2388482838869094,291.1991882324219,291.1499938964844,260.4916687011719,258.998779296875,279.2170715332031,293.3360900878906,291.1993103027344,1.0,0.3334858119487762,0.7892503142356873,0.7892503142356873,1.0,1.0,-1.4436243772506714,0.6207855939865112,0.8228387236595154,0.280474305152893,0.0,0.0,0.7398613691329956,88.40220642089844,59.0,7.325267791748047,-17422.72265625,387.9004211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68560791015625,309.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18162.349609375,18000.0,0.0,0.0,0.4001924395561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9477722644805908,0.9477818012237548,-9.56215717451414e-06,0.0,0.0004061444487888,0.0,0.0,113.07632446289062,0.0,0.0,0.0,0.5502049922943115,4.0,0.0,1.0
470160,293.1886901855469,297.1499938964844,293.1499938964844,0.0899293720722198,-2102.604736328125,304.1535339355469,0.6526364088058472,0.1464654356241226,0.1746221929788589,293.44793701171875,297.1499938964844,293.1499938964844,0.0111536514014005,-690.0330810546875,302.60626220703125,0.4302332699298858,0.050000000745058,0.0501446612179279,293.2181396484375,297.1499938964844,293.1499938964844,0.3338980376720428,-4651.0498046875,304.1609802246094,0.9269111156463624,0.4226721525192261,0.2969610691070556,293.24224853515625,297.1499938964844,293.1499938964844,0.4189053773880005,-7523.23095703125,304.1646423339844,0.9858132600784302,0.5057744383811951,0.4802092611789703,293.2221374511719,297.1499938964844,293.1499938964844,0.0131122646853327,-3535.129638671875,303.5025329589844,0.4302332699298858,0.050000000745058,0.2378646731376648,291.1996154785156,291.1499938964844,260.510009765625,259.0140380859375,279.2185974121094,293.3385009765625,291.1995849609375,1.0,0.3275274038314819,0.7927942872047424,0.7927942872047424,1.0,1.0,-1.4396110773086548,0.6194005608558655,0.8202105760574341,0.2799280285835266,0.0,0.0,0.7365037202835083,83.08174896240234,47.0,3.983120441436768,-17368.16796875,372.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7128295898437,309.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.447265625,18000.0,0.0,0.0,0.3988212645053863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401785135269164,0.9401879906654358,-9.475120350543875e-06,0.0,0.0004047528782393,0.0,0.0,110.9389190673828,0.0,0.0,0.0,0.5468162894248962,4.0,0.0,1.0
470220,293.1845703125,297.1499938964844,293.1499938964844,0.0894729271531105,-2094.13232421875,304.1531066894531,0.6690264940261841,0.146324411034584,0.1739394515752792,293.4536437988281,297.1499938964844,293.1499938964844,0.0108030987903475,-677.5621948242188,302.4876403808594,0.4461774230003357,0.050000000745058,0.0497600436210632,293.21685791015625,297.1499938964844,293.1499938964844,0.3319606184959411,-4629.89599609375,304.1605529785156,0.9526013135910034,0.4212067425251007,0.2956457436084747,293.2381896972656,297.1499938964844,293.1499938964844,0.4091398417949676,-7378.25146484375,304.1776123046875,0.9990000128746032,0.5042368769645691,0.4704864919185638,293.2215881347656,297.1499938964844,293.1499938964844,0.0128877190873026,-3501.109130859375,303.4791259765625,0.4461774230003357,0.050000000745058,0.2360402196645736,291.20025634765625,291.1499938964844,260.5466613769531,259.0446472167969,279.226318359375,293.3430480957031,291.20147705078125,1.0,0.3149279057979584,0.8006532192230225,0.8006532192230225,1.0,1.0,-1.4231079816818235,0.6127376556396484,0.8103703260421753,0.2768543660640716,0.0,0.0,0.7298417687416077,73.06133270263672,50.0,8.387113571166992,-17198.15234375,340.4715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7668151855469,309.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.052734375,18000.0,0.0,0.0,0.3959241509437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925389289855957,0.9253986477851868,-9.30658461584244e-06,0.0,0.0004018126928713,0.0,0.0,106.85261535644533,0.0,0.0,0.0,0.5402191877365112,4.0,0.0,1.0
470280,293.1845703125,297.1499938964844,293.1499938964844,0.0894729271531105,-2094.13232421875,304.1531066894531,0.6690264940261841,0.146324411034584,0.1739394515752792,293.4536437988281,297.1499938964844,293.1499938964844,0.0108030987903475,-677.5621948242188,302.4876403808594,0.4461774230003357,0.050000000745058,0.0497600436210632,293.21685791015625,297.1499938964844,293.1499938964844,0.3319606184959411,-4629.89599609375,304.1605529785156,0.9526013135910034,0.4212067425251007,0.2956457436084747,293.2381896972656,297.1499938964844,293.1499938964844,0.4091398417949676,-7378.25146484375,304.1776123046875,0.9990000128746032,0.5042368769645691,0.4704864919185638,293.2215881347656,297.1499938964844,293.1499938964844,0.0128877190873026,-3501.109130859375,303.4791259765625,0.4461774230003357,0.050000000745058,0.2360402196645736,291.20025634765625,291.1499938964844,260.5466613769531,259.0446472167969,279.226318359375,293.3430480957031,291.20147705078125,1.0,0.3149279057979584,0.8006532192230225,0.8006532192230225,1.0,1.0,-1.4231079816818235,0.6127376556396484,0.8103703260421753,0.2768543660640716,0.0,0.0,0.7298417687416077,73.06133270263672,50.0,8.387113571166992,-17198.15234375,340.4715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7668151855469,309.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.052734375,18000.0,0.0,0.0,0.3959241509437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925389289855957,0.9253986477851868,-9.30658461584244e-06,0.0,0.0004018126928713,0.0,0.0,106.85261535644533,0.0,0.0,0.0,0.5402191877365112,4.0,0.0,1.0
470340,293.1804504394531,297.1499938964844,293.1499938964844,0.0889710485935211,-2084.24755859375,304.1529235839844,0.6789197325706482,0.146283209323883,0.1736349314451217,293.4586181640625,297.1499938964844,293.1499938964844,0.0104977739974856,-665.8289184570312,302.3740539550781,0.4562287926673889,0.050000000745058,0.0495662204921245,293.21588134765625,297.1499938964844,293.1499938964844,0.3291717767715454,-4598.466796875,304.16168212890625,0.9658516049385072,0.4197107255458832,0.29448401927948,293.2093200683594,297.1499938964844,293.1499938964844,0.387516975402832,-7057.9521484375,304.2036437988281,0.9990000128746032,0.5078151822090149,0.4505173861980438,293.22100830078125,297.1499938964844,293.1499938964844,0.0127066951245069,-3470.587646484375,303.4580078125,0.4562287926673889,0.050000000745058,0.2351208180189132,291.238037109375,291.1499938964844,260.5833435058594,259.0752868652344,279.2362976074219,293.3448486328125,291.24053955078125,1.0,0.3064180016517639,0.8098329901695251,0.8098329901695251,1.0,1.0,-1.3961005210876465,0.601428210735321,0.7946723103523254,0.2709443271160126,0.0,0.0,0.7156848311424255,67.68902587890625,53.0,38.64818954467773,-16926.06640625,315.21466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8628845214844,309.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18285.794921875,18000.0,0.0,0.0,0.3923199772834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016181230545044,0.9016271829605104,-9.071743988897651e-06,0.0,0.0003981548943556,0.0,0.0,100.7660140991211,0.0,0.0,0.0,0.5297149419784546,4.0,0.0,1.0
470400,293.1804504394531,297.1499938964844,293.1499938964844,0.0889710485935211,-2084.24755859375,304.1529235839844,0.6789197325706482,0.146283209323883,0.1736349314451217,293.4586181640625,297.1499938964844,293.1499938964844,0.0104977739974856,-665.8289184570312,302.3740539550781,0.4562287926673889,0.050000000745058,0.0495662204921245,293.21588134765625,297.1499938964844,293.1499938964844,0.3291717767715454,-4598.466796875,304.16168212890625,0.9658516049385072,0.4197107255458832,0.29448401927948,293.2093200683594,297.1499938964844,293.1499938964844,0.387516975402832,-7057.9521484375,304.2036437988281,0.9990000128746032,0.5078151822090149,0.4505173861980438,293.22100830078125,297.1499938964844,293.1499938964844,0.0127066951245069,-3470.587646484375,303.4580078125,0.4562287926673889,0.050000000745058,0.2351208180189132,291.238037109375,291.1499938964844,260.5833435058594,259.0752868652344,279.2362976074219,293.3448486328125,291.24053955078125,1.0,0.3064180016517639,0.8098329901695251,0.8098329901695251,1.0,1.0,-1.3961005210876465,0.601428210735321,0.7946723103523254,0.2709443271160126,0.0,0.0,0.7156848311424255,67.68902587890625,53.0,38.64818954467773,-16926.06640625,315.21466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8628845214844,309.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18285.794921875,18000.0,0.0,0.0,0.3923199772834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016181230545044,0.9016271829605104,-9.071743988897651e-06,0.0,0.0003981548943556,0.0,0.0,100.7660140991211,0.0,0.0,0.0,0.5297149419784546,4.0,0.0,1.0
470460,293.1765441894531,297.1499938964844,293.1499938964844,0.0887681916356086,-2080.342529296875,304.1522827148437,0.6856136322021484,0.1463038623332977,0.1734988540410995,293.4632568359375,297.1499938964844,293.1499938964844,0.0102444719523191,-656.402587890625,302.2570495605469,0.4631382524967193,0.050000000745058,0.0494482554495334,293.21533203125,297.1499938964844,293.1499938964844,0.3270800709724426,-4575.4052734375,304.1612243652344,0.973564624786377,0.4181541204452514,0.2933226525783539,293.1724853515625,297.1499938964844,293.1499938964844,0.3736048638820648,-6855.88720703125,304.2085266113281,0.9990000128746032,0.5137784481048584,0.4379170835018158,293.220458984375,297.1499938964844,293.1499938964844,0.0125885726884007,-3452.1484375,303.43572998046875,0.4631382524967193,0.050000000745058,0.2345612347126007,291.2527770996094,291.1499938964844,260.6199951171875,259.10601806640625,279.2431335449219,293.3506774902344,291.2528686523437,1.0,0.3009263575077057,0.8195058703422546,0.8195058703422546,1.0,1.0,-1.378637671470642,0.5944405794143677,0.7841971516609192,0.2674971520900726,0.0,0.0,0.7006890773773193,64.40821838378906,71.0,18.832719802856445,-16684.193359375,299.78155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,309.4052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18344.44921875,18000.0,0.0,0.0,0.387881875038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682802319526672,0.8682889938354492,-8.726703526917845e-06,0.0,0.000393650814658,0.0,0.0,92.46331787109376,0.0,0.0,0.0,0.5152886509895325,4.0,0.0,1.0
