time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.1765441894531,297.1499938964844,293.1499938964844,0.0887681916356086,-2080.342529296875,304.1522827148437,0.6856136322021484,0.1463038623332977,0.1734988540410995,293.4632568359375,297.1499938964844,293.1499938964844,0.0102444719523191,-656.402587890625,302.2570495605469,0.4631382524967193,0.050000000745058,0.0494482554495334,293.21533203125,297.1499938964844,293.1499938964844,0.3270800709724426,-4575.4052734375,304.1612243652344,0.973564624786377,0.4181541204452514,0.2933226525783539,293.1724853515625,297.1499938964844,293.1499938964844,0.3736048638820648,-6855.88720703125,304.2085266113281,0.9990000128746032,0.5137784481048584,0.4379170835018158,293.220458984375,297.1499938964844,293.1499938964844,0.0125885726884007,-3452.1484375,303.43572998046875,0.4631382524967193,0.050000000745058,0.2345612347126007,291.2527770996094,291.1499938964844,260.6199951171875,259.10601806640625,279.2431335449219,293.3506774902344,291.2528686523437,1.0,0.3009263575077057,0.8195058703422546,0.8195058703422546,1.0,1.0,-1.378637671470642,0.5944405794143677,0.7841971516609192,0.2674971520900726,0.0,0.0,0.7006890773773193,64.40821838378906,71.0,18.832719802856445,-16684.193359375,299.78155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,309.4052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18344.44921875,18000.0,0.0,0.0,0.387881875038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682802319526672,0.8682889938354492,-8.726703526917845e-06,0.0,0.000393650814658,0.0,0.0,92.46331787109376,0.0,0.0,0.0,0.5152886509895325,4.0,0.0,1.0
470580,293.17352294921875,297.1499938964844,293.1499938964844,0.0889804512262344,-2084.806884765625,304.1511535644531,0.6827519536018372,0.1462489366531372,0.1735322177410125,293.4674987792969,297.1499938964844,293.1499938964844,0.0100756352767348,-651.148193359375,302.1335754394531,0.4602009356021881,0.050000000745058,0.0494971387088298,293.215087890625,297.1499938964844,293.1499938964844,0.326242059469223,-4567.18798828125,304.1588134765625,0.9686886072158812,0.4165509939193725,0.2922551929950714,293.1498413085937,297.1499938964844,293.1499938964844,0.3782699406147003,-6936.92578125,304.180419921875,0.9990000128746032,0.5178598761558533,0.44317626953125,293.2200622558594,297.1499938964844,293.1499938964844,0.0125838220119476,-3455.775146484375,303.410888671875,0.4602009356021881,0.050000000745058,0.2347931265830993,291.2288513183594,291.1499938964844,260.6566772460937,259.1368103027344,279.2381591796875,293.35498046875,291.2239685058594,1.0,0.3036909997463226,0.82818204164505,0.82818204164505,1.0,1.0,-1.3840231895446775,0.5977676510810852,0.7862555384635925,0.2696502804756164,0.0,0.0,0.6910659074783325,65.73368072509766,74.0,-35.32110977172852,-16618.5078125,305.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11676025390625,309.3885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.814453125,18000.0,0.0,0.0,0.3830273449420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396285176277161,0.8396369218826294,-8.41199198475806e-06,0.0,0.0003887240600306,0.0,0.0,85.5243911743164,0.0,0.0,0.0,0.5029397010803223,4.0,0.0,1.0
470640,293.17352294921875,297.1499938964844,293.1499938964844,0.0889804512262344,-2084.806884765625,304.1511535644531,0.6827519536018372,0.1462489366531372,0.1735322177410125,293.4674987792969,297.1499938964844,293.1499938964844,0.0100756352767348,-651.148193359375,302.1335754394531,0.4602009356021881,0.050000000745058,0.0494971387088298,293.215087890625,297.1499938964844,293.1499938964844,0.326242059469223,-4567.18798828125,304.1588134765625,0.9686886072158812,0.4165509939193725,0.2922551929950714,293.1498413085937,297.1499938964844,293.1499938964844,0.3782699406147003,-6936.92578125,304.180419921875,0.9990000128746032,0.5178598761558533,0.44317626953125,293.2200622558594,297.1499938964844,293.1499938964844,0.0125838220119476,-3455.775146484375,303.410888671875,0.4602009356021881,0.050000000745058,0.2347931265830993,291.2288513183594,291.1499938964844,260.6566772460937,259.1368103027344,279.2381591796875,293.35498046875,291.2239685058594,1.0,0.3036909997463226,0.82818204164505,0.82818204164505,1.0,1.0,-1.3840231895446775,0.5977676510810852,0.7862555384635925,0.2696502804756164,0.0,0.0,0.6910659074783325,65.73368072509766,74.0,-35.32110977172852,-16618.5078125,305.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11676025390625,309.3885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.814453125,18000.0,0.0,0.0,0.3830273449420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396285176277161,0.8396369218826294,-8.41199198475806e-06,0.0,0.0003887240600306,0.0,0.0,85.5243911743164,0.0,0.0,0.0,0.5029397010803223,4.0,0.0,1.0
470700,293.1721496582031,297.1499938964844,293.1499938964844,0.0892040356993675,-2089.473388671875,304.1505432128906,0.680597186088562,0.1462173461914062,0.173527181148529,293.46929931640625,297.1499938964844,293.1499938964844,0.01001010928303,-649.5864868164062,302.06915283203125,0.4580484926700592,0.050000000745058,0.0495341457426548,293.2149353027344,297.1499938964844,293.1499938964844,0.3263166844844818,-4568.8525390625,304.1570739746094,0.9652538895606996,0.4157571494579315,0.2917259335517883,293.14923095703125,297.1499938964844,293.1499938964844,0.382723331451416,-7007.6552734375,304.1668701171875,0.9990000128746032,0.517984926700592,0.4471200704574585,293.2200622558594,297.1499938964844,293.1499938964844,0.0126048289239406,-3462.87890625,303.39697265625,0.4580484926700592,0.050000000745058,0.2349686622619629,291.1990661621094,291.1499938964844,260.67498779296875,259.1522827148437,279.2356262207031,293.35626220703125,291.1941223144531,1.0,0.3051452338695526,0.8322687149047852,0.8322687149047852,1.0,1.0,-1.3883763551712036,0.6001147627830505,0.7882615923881531,0.2712032198905945,0.0,0.0,0.6907690763473511,66.74591827392578,74.0,-56.33650207519531,-16626.064453125,309.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14923095703125,309.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.69921875,18000.0,0.0,0.0,0.3807331323623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331296443939209,0.8331379890441895,-8.32084879220929e-06,0.0,0.0003863957244902,0.0,0.0,83.8450927734375,0.0,0.0,0.0,0.5000487565994263,4.0,0.0,1.0
470760,293.170654296875,297.1499938964844,293.1499938964844,0.0894101038575172,-2093.717041015625,304.1500549316406,0.6785972118377686,0.1462293714284896,0.1735609769821167,293.4705810546875,297.1499938964844,293.1499938964844,0.0099425269290804,-647.7826538085938,302.00640869140625,0.4560107290744781,0.050000000745058,0.0495702028274536,293.2147216796875,297.1499938964844,293.1499938964844,0.3262582421302795,-4568.818359375,304.1559143066406,0.9618792533874512,0.4149726629257202,0.2912050485610962,293.152587890625,297.1499938964844,293.1499938964844,0.3870114088058471,-7074.69384765625,304.15606689453125,0.9990000128746032,0.5173388719558716,0.4509289264678955,293.2201843261719,297.1499938964844,293.1499938964844,0.0126181105151772,-3468.278564453125,303.3829345703125,0.4560107290744781,0.050000000745058,0.2351396977901458,291.17431640625,291.1499938964844,260.6933288574219,259.1677551269531,279.2330627441406,293.35662841796875,291.1705017089844,1.0,0.3067390918731689,0.8362279534339905,0.8362279534339905,1.0,1.0,-1.392602801322937,0.6023953557014465,0.7902074456214905,0.2726695239543915,0.0,0.0,0.6916666626930237,67.73114776611328,77.0,-59.80218124389648,-16651.498046875,313.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590881347656,309.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.03515625,18000.0,0.0,0.0,0.3786227107048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316720724105835,0.8316803574562073,-8.284027899208013e-06,0.0,0.0003842539153993,0.0,0.0,83.34750366210938,0.0,0.0,0.0,0.4992497563362121,4.0,0.0,1.0
470820,293.1676025390625,297.1499938964844,293.1499938964844,0.0898328721523284,-2102.25390625,304.1493530273437,0.6745184659957886,0.1463248133659362,0.1737473905086517,293.4718017578125,297.1499938964844,293.1499938964844,0.009808974340558,-643.954345703125,301.885009765625,0.4517410397529602,0.050000000745058,0.0496492311358451,293.21435546875,297.1499938964844,293.1499938964844,0.32593435049057,-4566.095703125,304.1545104980469,0.9545634984970092,0.4134087860584259,0.2901766002178192,293.1677551269531,297.1499938964844,293.1499938964844,0.3962864875793457,-7216.35986328125,304.1387023925781,0.9990000128746032,0.5142219662666321,0.4591666758060455,293.2209777832031,297.1499938964844,293.1499938964844,0.0126340836286544,-3476.7509765625,303.3538818359375,0.4517410397529602,0.050000000745058,0.2355145812034607,291.1343688964844,291.1499938964844,260.7300109863281,259.19879150390625,279.2279357910156,293.3555603027344,291.13116455078125,1.0,0.3102154731750488,0.843763530254364,0.843763530254364,1.0,1.0,-1.4019736051559448,0.6073186993598938,0.794654905796051,0.2757840752601623,0.0,0.0,0.6964874863624573,69.89319610595703,80.0,-55.7288818359375,-16724.974609375,323.1070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092224121094,309.3334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.802734375,18000.0,0.0,0.0,0.3751567006111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371148705482483,0.8371231555938721,-8.310408702527639e-06,0.0,0.0003807363682426,0.0,0.0,84.3693618774414,0.0,0.0,0.0,0.5013952851295471,4.0,0.0,1.0
470880,293.1676025390625,297.1499938964844,293.1499938964844,0.0898328721523284,-2102.25390625,304.1493530273437,0.6745184659957886,0.1463248133659362,0.1737473905086517,293.4718017578125,297.1499938964844,293.1499938964844,0.009808974340558,-643.954345703125,301.885009765625,0.4517410397529602,0.050000000745058,0.0496492311358451,293.21435546875,297.1499938964844,293.1499938964844,0.32593435049057,-4566.095703125,304.1545104980469,0.9545634984970092,0.4134087860584259,0.2901766002178192,293.1677551269531,297.1499938964844,293.1499938964844,0.3962864875793457,-7216.35986328125,304.1387023925781,0.9990000128746032,0.5142219662666321,0.4591666758060455,293.2209777832031,297.1499938964844,293.1499938964844,0.0126340836286544,-3476.7509765625,303.3538818359375,0.4517410397529602,0.050000000745058,0.2355145812034607,291.1343688964844,291.1499938964844,260.7300109863281,259.19879150390625,279.2279357910156,293.3555603027344,291.13116455078125,1.0,0.3102154731750488,0.843763530254364,0.843763530254364,1.0,1.0,-1.4019736051559448,0.6073186993598938,0.794654905796051,0.2757840752601623,0.0,0.0,0.6964874863624573,69.89319610595703,80.0,-55.7288818359375,-16724.974609375,323.1070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092224121094,309.3334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.802734375,18000.0,0.0,0.0,0.3751567006111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371148705482483,0.8371231555938721,-8.310408702527639e-06,0.0,0.0003807363682426,0.0,0.0,84.3693618774414,0.0,0.0,0.0,0.5013952851295471,4.0,0.0,1.0
470940,293.1649780273437,297.1499938964844,293.1499938964844,0.0902220383286476,-2110.02001953125,304.14892578125,0.6702722311019897,0.1464117914438247,0.1739672869443893,293.47186279296875,297.1499938964844,293.1499938964844,0.0096780322492122,-639.9492797851562,301.7670288085937,0.4473361372947693,0.050000000745058,0.0497362539172172,293.21405029296875,297.1499938964844,293.1499938964844,0.3254213035106659,-4560.96630859375,304.15386962890625,0.9466236233711244,0.4118430614471435,0.289154052734375,293.1907653808594,297.1499938964844,293.1499938964844,0.4063878059387207,-7367.08447265625,304.1257629394531,0.9990000128746032,0.5091201066970825,0.4680699408054352,293.22235107421875,297.1499938964844,293.1499938964844,0.0126405619084835,-3483.197509765625,303.32330322265625,0.4473361372947693,0.050000000745058,0.2359273731708526,291.1018981933594,291.1499938964844,260.76666259765625,259.2300109863281,279.23162841796875,293.35369873046875,291.0997314453125,1.0,0.3139926195144653,0.8459776043891907,0.8459776043891907,1.0,1.0,-1.4122366905212402,0.61221843957901,0.8000182509422302,0.2787007987499237,0.0,0.0,0.7051945328712463,72.27429962158203,83.0,-45.04607009887695,-16816.50390625,333.5107727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9745788574219,309.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9453125,18000.0,0.0,0.0,0.3729108870029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.852362334728241,0.8523707985877991,-8.444255399808753e-06,0.0,0.0003784571308642,0.0,0.0,87.73786926269531,0.0,0.0,0.0,0.507854163646698,4.0,0.0,1.0
471000,293.1649780273437,297.1499938964844,293.1499938964844,0.0902220383286476,-2110.02001953125,304.14892578125,0.6702722311019897,0.1464117914438247,0.1739672869443893,293.47186279296875,297.1499938964844,293.1499938964844,0.0096780322492122,-639.9492797851562,301.7670288085937,0.4473361372947693,0.050000000745058,0.0497362539172172,293.21405029296875,297.1499938964844,293.1499938964844,0.3254213035106659,-4560.96630859375,304.15386962890625,0.9466236233711244,0.4118430614471435,0.289154052734375,293.1907653808594,297.1499938964844,293.1499938964844,0.4063878059387207,-7367.08447265625,304.1257629394531,0.9990000128746032,0.5091201066970825,0.4680699408054352,293.22235107421875,297.1499938964844,293.1499938964844,0.0126405619084835,-3483.197509765625,303.32330322265625,0.4473361372947693,0.050000000745058,0.2359273731708526,291.1018981933594,291.1499938964844,260.76666259765625,259.2300109863281,279.23162841796875,293.35369873046875,291.0997314453125,1.0,0.3139926195144653,0.8459776043891907,0.8459776043891907,1.0,1.0,-1.4122366905212402,0.61221843957901,0.8000182509422302,0.2787007987499237,0.0,0.0,0.7051945328712463,72.27429962158203,83.0,-45.04607009887695,-16816.50390625,333.5107727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9745788574219,309.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9453125,18000.0,0.0,0.0,0.3729108870029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.852362334728241,0.8523707985877991,-8.444255399808753e-06,0.0,0.0003784571308642,0.0,0.0,87.73786926269531,0.0,0.0,0.0,0.507854163646698,4.0,0.0,1.0
471060,293.1630249023437,297.1499938964844,293.1499938964844,0.0905009359121322,-2115.5546875,304.1488342285156,0.6657315492630005,0.1464287340641021,0.174128383398056,293.4712219238281,297.1499938964844,293.1499938964844,0.0095478761941194,-635.6554565429688,301.6524353027344,0.4428080916404724,0.050000000745058,0.0498323738574981,293.2137756347656,297.1499938964844,293.1499938964844,0.3246454000473022,-4552.64404296875,304.1539001464844,0.9380682110786438,0.4102750122547149,0.2881358861923218,293.218994140625,297.1499938964844,293.1499938964844,0.4164446890354156,-7514.4033203125,304.1172790527344,0.9990000128746032,0.5023744106292725,0.4769393801689148,293.2240600585937,297.1499938964844,293.1499938964844,0.0126368999481201,-3487.278564453125,303.2919006347656,0.4428080916404724,0.050000000745058,0.2363833338022232,291.0793762207031,291.1499938964844,260.8033447265625,259.2613830566406,279.2431335449219,293.3536071777344,291.0777587890625,1.0,0.3179659843444824,0.8451763987541199,0.8451763987541199,1.0,1.0,-1.422433376312256,0.6168186664581299,0.805614709854126,0.2813614010810852,0.0,0.0,0.7161720991134644,74.88691711425781,86.0,-33.45725631713867,-16906.814453125,344.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743225097656,309.1494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17765.201171875,18000.0,0.0,0.0,0.3720001876354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8740996718406677,0.8741083145141602,-8.657279977342114e-06,0.0,0.0003775329096242,0.0,0.0,92.85494232177734,0.0,0.0,0.0,0.5172461867332458,4.0,0.0,1.0
471120,293.1630249023437,297.1499938964844,293.1499938964844,0.0905009359121322,-2115.5546875,304.1488342285156,0.6657315492630005,0.1464287340641021,0.174128383398056,293.4712219238281,297.1499938964844,293.1499938964844,0.0095478761941194,-635.6554565429688,301.6524353027344,0.4428080916404724,0.050000000745058,0.0498323738574981,293.2137756347656,297.1499938964844,293.1499938964844,0.3246454000473022,-4552.64404296875,304.1539001464844,0.9380682110786438,0.4102750122547149,0.2881358861923218,293.218994140625,297.1499938964844,293.1499938964844,0.4164446890354156,-7514.4033203125,304.1172790527344,0.9990000128746032,0.5023744106292725,0.4769393801689148,293.2240600585937,297.1499938964844,293.1499938964844,0.0126368999481201,-3487.278564453125,303.2919006347656,0.4428080916404724,0.050000000745058,0.2363833338022232,291.0793762207031,291.1499938964844,260.8033447265625,259.2613830566406,279.2431335449219,293.3536071777344,291.0777587890625,1.0,0.3179659843444824,0.8451763987541199,0.8451763987541199,1.0,1.0,-1.422433376312256,0.6168186664581299,0.805614709854126,0.2813614010810852,0.0,0.0,0.7161720991134644,74.88691711425781,86.0,-33.45725631713867,-16906.814453125,344.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743225097656,309.1494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17765.201171875,18000.0,0.0,0.0,0.3720001876354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8740996718406677,0.8741083145141602,-8.657279977342114e-06,0.0,0.0003775329096242,0.0,0.0,92.85494232177734,0.0,0.0,0.0,0.5172461867332458,4.0,0.0,1.0
471180,293.1614990234375,297.1499938964844,293.1499938964844,0.0905841365456581,-2117.004150390625,304.14910888671875,0.6587770581245422,0.1464129835367202,0.174307495355606,293.47003173828125,297.1499938964844,293.1499938964844,0.0094221755862236,-630.9312133789062,301.5443725585937,0.4361287951469421,0.050000000745058,0.0499889738857746,293.2134704589844,297.1499938964844,293.1499938964844,0.3231935203075409,-4536.1943359375,304.1550598144531,0.9254623055458068,0.4087194502353668,0.2871730923652649,293.23834228515625,297.1499938964844,293.1499938964844,0.4123597145080566,-7447.02587890625,304.13507080078125,0.9892295598983764,0.4966607093811035,0.4721621572971344,293.2256774902344,297.1499938964844,293.1499938964844,0.0126286596059799,-3488.349609375,303.26177978515625,0.4361287951469421,0.050000000745058,0.2371261715888977,291.08251953125,291.1499938964844,260.8399963378906,259.2929382324219,279.26617431640625,293.3564147949219,291.08428955078125,1.0,0.321494460105896,0.8443751335144043,0.8443751335144043,1.0,1.0,-1.4168400764465332,0.6141375303268433,0.8027025461196899,0.2799767553806305,0.0,0.0,0.7255079746246338,78.75953674316406,89.0,4.100567817687988,-16878.646484375,351.2799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,309.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.203125,18000.0,0.0,0.0,0.3721671998500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897616982460022,0.8976258635520935,-8.911200893635396e-06,0.0,0.0003777024103328,0.0,0.0,98.77784729003906,0.0,0.0,0.0,0.5274903178215027,4.0,0.0,1.0
471240,293.1614990234375,297.1499938964844,293.1499938964844,0.0905841365456581,-2117.004150390625,304.14910888671875,0.6587770581245422,0.1464129835367202,0.174307495355606,293.47003173828125,297.1499938964844,293.1499938964844,0.0094221755862236,-630.9312133789062,301.5443725585937,0.4361287951469421,0.050000000745058,0.0499889738857746,293.2134704589844,297.1499938964844,293.1499938964844,0.3231935203075409,-4536.1943359375,304.1550598144531,0.9254623055458068,0.4087194502353668,0.2871730923652649,293.23834228515625,297.1499938964844,293.1499938964844,0.4123597145080566,-7447.02587890625,304.13507080078125,0.9892295598983764,0.4966607093811035,0.4721621572971344,293.2256774902344,297.1499938964844,293.1499938964844,0.0126286596059799,-3488.349609375,303.26177978515625,0.4361287951469421,0.050000000745058,0.2371261715888977,291.08251953125,291.1499938964844,260.8399963378906,259.2929382324219,279.26617431640625,293.3564147949219,291.08428955078125,1.0,0.321494460105896,0.8443751335144043,0.8443751335144043,1.0,1.0,-1.4168400764465332,0.6141375303268433,0.8027025461196899,0.2799767553806305,0.0,0.0,0.7255079746246338,78.75953674316406,89.0,4.100567817687988,-16878.646484375,351.2799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,309.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.203125,18000.0,0.0,0.0,0.3721671998500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897616982460022,0.8976258635520935,-8.911200893635396e-06,0.0,0.0003777024103328,0.0,0.0,98.77784729003906,0.0,0.0,0.0,0.5274903178215027,4.0,0.0,1.0
471300,293.1607360839844,297.1499938964844,293.1499938964844,0.0905676260590553,-2116.540283203125,304.1492919921875,0.655768096446991,0.1464141458272934,0.1743904948234558,293.4693603515625,297.1499938964844,293.1499938964844,0.0093536917120218,-628.1316528320312,301.4923095703125,0.4332980811595917,0.050000000745058,0.0500615313649177,293.21343994140625,297.1499938964844,293.1499938964844,0.322250485420227,-4525.43408203125,304.1558532714844,0.9198464155197144,0.4079243540763855,0.2866779863834381,293.2424011230469,297.1499938964844,293.1499938964844,0.4102864861488342,-7414.3515625,304.1415100097656,0.9842789769172668,0.4947399497032165,0.4701965153217315,293.2265014648437,297.1499938964844,293.1499938964844,0.0126135135069489,-3486.499267578125,303.2470397949219,0.4332980811595917,0.050000000745058,0.2374703586101532,291.0919494628906,291.1499938964844,260.8583374023437,259.3088073730469,279.2768859863281,293.35693359375,291.0933532714844,1.0,0.3231495916843414,0.8439745306968689,0.8439745306968689,1.0,1.0,-1.4144580364227295,0.6129977107048035,0.801460325717926,0.2793617844581604,0.0,0.0,0.7284213900566101,80.55661010742188,89.0,13.385001182556152,-16851.951171875,354.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512634277344,309.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17812.17578125,18000.0,0.0,0.0,0.3724809288978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059888124465942,0.9059978127479552,-9.01261046237778e-06,0.0,0.000378020806238,0.0,0.0,101.02889251708984,0.0,0.0,0.0,0.5312386155128479,4.0,0.0,1.0
471360,293.1599426269531,297.1499938964844,293.1499938964844,0.0905767679214477,-2116.594970703125,304.1494140625,0.653037965297699,0.1464351266622543,0.1744884997606277,293.4686584472656,297.1499938964844,293.1499938964844,0.009286904707551,-625.4150390625,301.4401550292969,0.4307399392127991,0.050000000745058,0.0501307435333728,293.2134094238281,297.1499938964844,293.1499938964844,0.3213523626327514,-4515.25390625,304.15643310546875,0.9146747589111328,0.4071276485919952,0.2861764132976532,293.2446594238281,297.1499938964844,293.1499938964844,0.4085879027843475,-7387.8916015625,304.1461181640625,0.9796006679534912,0.4931252896785736,0.4686096608638763,293.227294921875,297.1499938964844,293.1499938964844,0.0125991404056549,-3484.95703125,303.2320251464844,0.4307399392127991,0.050000000745058,0.237798660993576,291.09918212890625,291.1499938964844,260.8766784667969,259.32470703125,279.2869873046875,293.3569641113281,291.1003112792969,1.0,0.3247614204883575,0.8436217308044434,0.8436217308044434,1.0,1.0,-1.4125183820724487,0.612064778804779,0.8004536032676697,0.2788665294647217,0.0,0.0,0.7310750484466553,82.27667999267578,92.0,16.192323684692383,-16824.943359375,357.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35870361328125,308.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.67578125,18000.0,0.0,0.0,0.3728986084461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912983238697052,0.912992298603058,-9.09676691662753e-06,0.0,0.0003784447035286,0.0,0.0,102.92728424072266,0.0,0.0,0.0,0.5343896746635437,4.0,0.0,1.0
471420,293.158203125,297.1499938964844,293.1499938964844,0.0906513705849647,-2117.8046875,304.14947509765625,0.6481919884681702,0.146534189581871,0.1747456490993499,293.4669189453125,297.1499938964844,293.1499938964844,0.0091565940529108,-620.0753784179688,301.33660888671875,0.4261998534202575,0.050000000745058,0.050263162702322,293.2132873535156,297.1499938964844,293.1499938964844,0.3196088969707489,-4495.59228515625,304.1571655273437,0.9054765105247498,0.4055437445640564,0.2851721048355102,293.2463684082031,297.1499938964844,293.1499938964844,0.4057078659534454,-7343.90478515625,304.1521301269531,0.9706782698631288,0.4903799593448639,0.4660291671752929,293.2288818359375,297.1499938964844,293.1499938964844,0.012569929473102,-3481.989013671875,303.20166015625,0.4261998534202575,0.050000000745058,0.2384268045425415,291.1111145019531,291.1499938964844,260.913330078125,259.3567199707031,279.3061828613281,293.3559875488281,291.1120910644531,1.0,0.3278887867927551,0.8429160714149475,0.8429160714149475,1.0,1.0,-1.409365177154541,0.610532820224762,0.798832356929779,0.2780669927597046,0.0,0.0,0.7354462742805481,85.57758331298828,95.0,16.577274322509766,-16776.1015625,364.0901489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,308.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.900390625,18000.0,0.0,0.0,0.3739508688449859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244648218154908,0.9244740605354308,-9.233747732650954e-06,0.0,0.0003795126103796,0.0,0.0,106.07807159423828,0.0,0.0,0.0,0.5395407676696777,4.0,0.0,1.0
471480,293.158203125,297.1499938964844,293.1499938964844,0.0906513705849647,-2117.8046875,304.14947509765625,0.6481919884681702,0.146534189581871,0.1747456490993499,293.4669189453125,297.1499938964844,293.1499938964844,0.0091565940529108,-620.0753784179688,301.33660888671875,0.4261998534202575,0.050000000745058,0.050263162702322,293.2132873535156,297.1499938964844,293.1499938964844,0.3196088969707489,-4495.59228515625,304.1571655273437,0.9054765105247498,0.4055437445640564,0.2851721048355102,293.2463684082031,297.1499938964844,293.1499938964844,0.4057078659534454,-7343.90478515625,304.1521301269531,0.9706782698631288,0.4903799593448639,0.4660291671752929,293.2288818359375,297.1499938964844,293.1499938964844,0.012569929473102,-3481.989013671875,303.20166015625,0.4261998534202575,0.050000000745058,0.2384268045425415,291.1111145019531,291.1499938964844,260.913330078125,259.3567199707031,279.3061828613281,293.3559875488281,291.1120910644531,1.0,0.3278887867927551,0.8429160714149475,0.8429160714149475,1.0,1.0,-1.409365177154541,0.610532820224762,0.798832356929779,0.2780669927597046,0.0,0.0,0.7354462742805481,85.57758331298828,95.0,16.577274322509766,-16776.1015625,364.0901489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,308.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.900390625,18000.0,0.0,0.0,0.3739508688449859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244648218154908,0.9244740605354308,-9.233747732650954e-06,0.0,0.0003795126103796,0.0,0.0,106.07807159423828,0.0,0.0,0.0,0.5395407676696777,4.0,0.0,1.0
471540,293.1564025878906,297.1499938964844,293.1499938964844,0.0907752960920333,-2119.95751953125,304.1494445800781,0.6439285278320312,0.1466908156871795,0.1750711500644683,293.4647521972656,297.1499938964844,293.1499938964844,0.0090304259210824,-614.8126220703125,301.23486328125,0.4222083985805511,0.050000000745058,0.0503911413252353,293.2131042480469,297.1499938964844,293.1499938964844,0.3178907334804535,-4476.28173828125,304.1576538085937,0.8975178599357605,0.4039778411388397,0.2841762006282806,293.246337890625,297.1499938964844,293.1499938964844,0.4030913412570953,-7304.822265625,304.1557312011719,0.9620184898376464,0.4879393279552459,0.4638121128082275,293.2303466796875,297.1499938964844,293.1499938964844,0.0125391026958823,-3478.811279296875,303.17095947265625,0.4222083985805511,0.050000000745058,0.2390338778495788,291.1221618652344,291.1499938964844,260.95001220703125,259.3889465332031,279.32470703125,293.35430908203125,291.12310791015625,1.0,0.3309230506420135,0.8422104716300964,0.8422104716300964,1.0,1.0,-1.406691074371338,0.6092211008071899,0.7974699139595032,0.2773920595645904,0.0,0.0,0.7384163737297058,88.77436065673828,98.0,15.868267059326172,-16732.8828125,370.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858459472656,308.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.060546875,18000.0,0.0,0.0,0.3751530051231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327613115310668,0.9327706694602966,-9.33504088607151e-06,0.0,0.0003807326138485,0.0,0.0,108.40861511230467,0.0,0.0,0.0,0.5432696342468262,4.0,0.0,1.0
471600,293.1564025878906,297.1499938964844,293.1499938964844,0.0907752960920333,-2119.95751953125,304.1494445800781,0.6439285278320312,0.1466908156871795,0.1750711500644683,293.4647521972656,297.1499938964844,293.1499938964844,0.0090304259210824,-614.8126220703125,301.23486328125,0.4222083985805511,0.050000000745058,0.0503911413252353,293.2131042480469,297.1499938964844,293.1499938964844,0.3178907334804535,-4476.28173828125,304.1576538085937,0.8975178599357605,0.4039778411388397,0.2841762006282806,293.246337890625,297.1499938964844,293.1499938964844,0.4030913412570953,-7304.822265625,304.1557312011719,0.9620184898376464,0.4879393279552459,0.4638121128082275,293.2303466796875,297.1499938964844,293.1499938964844,0.0125391026958823,-3478.811279296875,303.17095947265625,0.4222083985805511,0.050000000745058,0.2390338778495788,291.1221618652344,291.1499938964844,260.95001220703125,259.3889465332031,279.32470703125,293.35430908203125,291.12310791015625,1.0,0.3309230506420135,0.8422104716300964,0.8422104716300964,1.0,1.0,-1.406691074371338,0.6092211008071899,0.7974699139595032,0.2773920595645904,0.0,0.0,0.7384163737297058,88.77436065673828,98.0,15.868267059326172,-16732.8828125,370.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858459472656,308.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.060546875,18000.0,0.0,0.0,0.3751530051231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327613115310668,0.9327706694602966,-9.33504088607151e-06,0.0,0.0003807326138485,0.0,0.0,108.40861511230467,0.0,0.0,0.0,0.5432696342468262,4.0,0.0,1.0
471660,293.1546325683594,297.1499938964844,293.1499938964844,0.0909297242760658,-2122.683349609375,304.1493835449219,0.6400808095932007,0.1468870937824249,0.1754447072744369,293.46209716796875,297.1499938964844,293.1499938964844,0.0089085325598716,-609.62646484375,301.1353759765625,0.4186201095581054,0.050000000745058,0.0505167618393898,293.2128601074219,297.1499938964844,293.1499938964844,0.3161832690238952,-4457.11572265625,304.1579284667969,0.8900880813598633,0.4024296700954437,0.2831910252571106,293.24566650390625,297.1499938964844,293.1499938964844,0.400555670261383,-7267.50244140625,304.15802001953125,0.95348459482193,0.4856359958648681,0.4617500305175781,293.2317199707031,297.1499938964844,293.1499938964844,0.0125066759064793,-3475.3544921875,303.1400756835937,0.4186201095581054,0.050000000745058,0.2396297603845596,291.1331481933594,291.1499938964844,260.9866638183594,259.4213562011719,279.3427124023437,293.3522033691406,291.1341247558594,1.0,0.3338895738124847,0.8415688276290894,0.8415688276290894,1.0,1.0,-1.4042439460754397,0.6080182194709778,0.7962257862091064,0.2767835855484009,0.0,0.0,0.7399281859397888,91.91549682617188,101.0,15.626051902770996,-16693.93359375,376.76409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,308.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.41796875,18000.0,0.0,0.0,0.3763582408428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378594160079956,0.9378687739372252,-9.400720955454744e-06,0.0,0.0003819557605311,0.0,0.0,109.8843994140625,0.0,0.0,0.0,0.5455745458602905,4.0,0.0,1.0
471720,293.1546325683594,297.1499938964844,293.1499938964844,0.0909297242760658,-2122.683349609375,304.1493835449219,0.6400808095932007,0.1468870937824249,0.1754447072744369,293.46209716796875,297.1499938964844,293.1499938964844,0.0089085325598716,-609.62646484375,301.1353759765625,0.4186201095581054,0.050000000745058,0.0505167618393898,293.2128601074219,297.1499938964844,293.1499938964844,0.3161832690238952,-4457.11572265625,304.1579284667969,0.8900880813598633,0.4024296700954437,0.2831910252571106,293.24566650390625,297.1499938964844,293.1499938964844,0.400555670261383,-7267.50244140625,304.15802001953125,0.95348459482193,0.4856359958648681,0.4617500305175781,293.2317199707031,297.1499938964844,293.1499938964844,0.0125066759064793,-3475.3544921875,303.1400756835937,0.4186201095581054,0.050000000745058,0.2396297603845596,291.1331481933594,291.1499938964844,260.9866638183594,259.4213562011719,279.3427124023437,293.3522033691406,291.1341247558594,1.0,0.3338895738124847,0.8415688276290894,0.8415688276290894,1.0,1.0,-1.4042439460754397,0.6080182194709778,0.7962257862091064,0.2767835855484009,0.0,0.0,0.7399281859397888,91.91549682617188,101.0,15.626051902770996,-16693.93359375,376.76409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,308.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.41796875,18000.0,0.0,0.0,0.3763582408428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378594160079956,0.9378687739372252,-9.400720955454744e-06,0.0,0.0003819557605311,0.0,0.0,109.8843994140625,0.0,0.0,0.0,0.5455745458602905,4.0,0.0,1.0
471780,293.1529541015625,297.1499938964844,293.1499938964844,0.0911043807864189,-2125.783935546875,304.1492919921875,0.6365520358085632,0.1471119821071624,0.175852745771408,293.458984375,297.1499938964844,293.1499938964844,0.0087911412119865,-604.5321044921875,301.03839111328125,0.4153477251529693,0.050000000745058,0.0506410114467144,293.2125549316406,297.1499938964844,293.1499938964844,0.3144829273223877,-4438.03564453125,304.1581115722656,0.883066713809967,0.4008978605270386,0.2822163999080658,293.24468994140625,297.1499938964844,293.1499938964844,0.3980487883090973,-7230.94091796875,304.1595153808594,0.9450652599334716,0.4834093153476715,0.4597686231136322,293.2330322265625,297.1499938964844,293.1499938964844,0.0124728484079241,-3471.6298828125,303.1089782714844,0.4153477251529693,0.050000000745058,0.2402191460132599,291.14434814453125,291.1499938964844,261.0233459472656,259.4537658691406,279.3605041503906,293.3497619628906,291.14532470703125,1.0,0.3368035554885864,0.840927243232727,0.840927243232727,1.0,1.0,-1.4019289016723633,0.6068746447563171,0.7950542569160461,0.2762142121791839,0.0,0.0,0.7399324774742126,95.02437591552734,104.0,15.673662185668944,-16657.322265625,383.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,308.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.90234375,18000.0,0.0,0.0,0.3774427771568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396594762802124,0.9396688938140868,-9.429269084648697e-06,0.0,0.0003830564382951,0.0,0.0,110.4538345336914,0.0,0.0,0.0,0.5464079976081848,4.0,0.0,1.0
471840,293.1529541015625,297.1499938964844,293.1499938964844,0.0911043807864189,-2125.783935546875,304.1492919921875,0.6365520358085632,0.1471119821071624,0.175852745771408,293.458984375,297.1499938964844,293.1499938964844,0.0087911412119865,-604.5321044921875,301.03839111328125,0.4153477251529693,0.050000000745058,0.0506410114467144,293.2125549316406,297.1499938964844,293.1499938964844,0.3144829273223877,-4438.03564453125,304.1581115722656,0.883066713809967,0.4008978605270386,0.2822163999080658,293.24468994140625,297.1499938964844,293.1499938964844,0.3980487883090973,-7230.94091796875,304.1595153808594,0.9450652599334716,0.4834093153476715,0.4597686231136322,293.2330322265625,297.1499938964844,293.1499938964844,0.0124728484079241,-3471.6298828125,303.1089782714844,0.4153477251529693,0.050000000745058,0.2402191460132599,291.14434814453125,291.1499938964844,261.0233459472656,259.4537658691406,279.3605041503906,293.3497619628906,291.14532470703125,1.0,0.3368035554885864,0.840927243232727,0.840927243232727,1.0,1.0,-1.4019289016723633,0.6068746447563171,0.7950542569160461,0.2762142121791839,0.0,0.0,0.7399324774742126,95.02437591552734,104.0,15.673662185668944,-16657.322265625,383.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,308.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.90234375,18000.0,0.0,0.0,0.3774427771568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396594762802124,0.9396688938140868,-9.429269084648697e-06,0.0,0.0003830564382951,0.0,0.0,110.4538345336914,0.0,0.0,0.0,0.5464079976081848,4.0,0.0,1.0
471900,293.15216064453125,297.1499938964844,293.1499938964844,0.0911982506513595,-2127.45654296875,304.1492614746094,0.634886622428894,0.1472329050302505,0.1760669350624084,293.4572448730469,297.1499938964844,293.1499938964844,0.0087342653423547,-602.0303344726562,300.9908447265625,0.413810133934021,0.050000000745058,0.0507027879357337,293.21240234375,297.1499938964844,293.1499938964844,0.3136383891105652,-4428.5595703125,304.1581726074219,0.8796951174736023,0.400137722492218,0.2817329466342926,293.244140625,297.1499938964844,293.1499938964844,0.3968059122562408,-7212.89892578125,304.1600341796875,0.94091135263443,0.4823169410228729,0.4587989449501037,293.2336730957031,297.1499938964844,293.1499938964844,0.0124555947259068,-3469.705078125,303.0933532714844,0.413810133934021,0.050000000745058,0.2405122071504593,291.1499328613281,291.1499938964844,261.0416564941406,259.469970703125,279.3692932128906,293.3484191894531,291.1509094238281,1.0,0.3382439315319061,0.8406064510345459,0.8406064510345459,1.0,1.0,-1.4008082151412964,0.6063193678855896,0.7944888472557068,0.275940328836441,0.0,0.0,0.7393747568130493,96.57076263427734,104.0,15.60575008392334,-16639.275390625,386.1731567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,308.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.3779078423976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393070936203004,0.9393165111541748,-9.429285455553328e-06,0.0,0.0003835284151136,0.0,0.0,110.38996124267578,0.0,0.0,0.0,0.5462656617164612,4.0,0.0,1.0
471960,293.1513671875,297.1499938964844,293.1499938964844,0.0912965610623359,-2129.213623046875,304.1492004394531,0.6332786083221436,0.1473584473133087,0.1762868016958236,293.45538330078125,297.1499938964844,293.1499938964844,0.00867860019207,-599.5625610351562,300.9439392089844,0.4123294651508331,0.050000000745058,0.0507643967866897,293.21221923828125,297.1499938964844,293.1499938964844,0.3128004074096679,-4419.15869140625,304.158203125,0.8764106035232544,0.3993813991546631,0.2812519371509552,293.2435607910156,297.1499938964844,293.1499938964844,0.3955732583999634,-7195.0478515625,304.16046142578125,0.9368050694465636,0.481236457824707,0.4578408300876617,293.2342834472656,297.1499938964844,293.1499938964844,0.0124382302165031,-3467.766845703125,303.0776672363281,0.4123294651508331,0.050000000745058,0.240804448723793,291.1554260253906,291.1499938964844,261.0599975585937,259.4862060546875,279.3780822753906,293.3470153808594,291.1563720703125,1.0,0.3396744132041931,0.8402857184410095,0.8402857184410095,1.0,1.0,-1.3997083902359009,0.6057735681533813,0.7939348220825195,0.2756723463535309,0.0,0.0,0.7384606003761292,98.11320495605467,107.0,15.386927604675291,-16621.109375,389.29925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,308.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3125,18000.0,0.0,0.0,0.3783071339130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381349086761476,0.938144326210022,-9.419893103768118e-06,0.0,0.0003839336277451,0.0,0.0,110.09733581542967,0.0,0.0,0.0,0.5457574129104614,4.0,0.0,1.0
472020,293.14990234375,297.1499938964844,293.1499938964844,0.0915070921182632,-2132.99658203125,304.14910888671875,0.6302128434181213,0.1476209610700607,0.1767404377460479,293.4513244628906,297.1499938964844,293.1499938964844,0.0085711358115077,-594.751708984375,300.8519592285156,0.4095158874988556,0.050000000745058,0.0508872270584106,293.2118530273437,297.1499938964844,293.1499938964844,0.311153769493103,-4400.6923828125,304.1582336425781,0.8700894713401794,0.3978797495365143,0.2802973389625549,293.24237060546875,297.1499938964844,293.1499938964844,0.3931511640548706,-7160.0732421875,304.1610107421875,0.9287739396095276,0.4791075885295868,0.4559554159641266,293.2354431152344,297.1499938964844,293.1499938964844,0.0124035952612757,-3463.951171875,303.04608154296875,0.4095158874988556,0.050000000745058,0.2413870990276336,291.165771484375,291.1499938964844,261.0966796875,259.5186767578125,279.3954772949219,293.3440246582031,291.1666259765625,1.0,0.3425084352493286,0.8396443128585815,0.8396443128585815,1.0,1.0,-1.3975650072097778,0.6047075986862183,0.7928573489189148,0.2751514017581939,0.0,0.0,0.7356556057929993,101.18928527832033,110.0,14.362709999084473,-16583.76171875,395.5431823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,308.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3828125,18000.0,0.0,0.0,0.3788763582706451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334705471992492,0.933479905128479,-9.374359251523856e-06,0.0,0.0003845113678835,0.0,0.0,108.8686065673828,0.0,0.0,0.0,0.5437067747116089,4.0,0.0,1.0
472080,293.14990234375,297.1499938964844,293.1499938964844,0.0915070921182632,-2132.99658203125,304.14910888671875,0.6302128434181213,0.1476209610700607,0.1767404377460479,293.4513244628906,297.1499938964844,293.1499938964844,0.0085711358115077,-594.751708984375,300.8519592285156,0.4095158874988556,0.050000000745058,0.0508872270584106,293.2118530273437,297.1499938964844,293.1499938964844,0.311153769493103,-4400.6923828125,304.1582336425781,0.8700894713401794,0.3978797495365143,0.2802973389625549,293.24237060546875,297.1499938964844,293.1499938964844,0.3931511640548706,-7160.0732421875,304.1610107421875,0.9287739396095276,0.4791075885295868,0.4559554159641266,293.2354431152344,297.1499938964844,293.1499938964844,0.0124035952612757,-3463.951171875,303.04608154296875,0.4095158874988556,0.050000000745058,0.2413870990276336,291.165771484375,291.1499938964844,261.0966796875,259.5186767578125,279.3954772949219,293.3440246582031,291.1666259765625,1.0,0.3425084352493286,0.8396443128585815,0.8396443128585815,1.0,1.0,-1.3975650072097778,0.6047075986862183,0.7928573489189148,0.2751514017581939,0.0,0.0,0.7356556057929993,101.18928527832033,110.0,14.362709999084473,-16583.76171875,395.5431823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,308.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3828125,18000.0,0.0,0.0,0.3788763582706451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334705471992492,0.933479905128479,-9.374359251523856e-06,0.0,0.0003845113678835,0.0,0.0,108.8686065673828,0.0,0.0,0.0,0.5437067747116089,4.0,0.0,1.0
472140,293.1485595703125,297.1499938964844,293.1499938964844,0.0917378664016723,-2137.177490234375,304.1490173339844,0.6273166537284851,0.1478966325521469,0.1772087067365646,293.4468078613281,297.1499938964844,293.1499938964844,0.0084692304953932,-590.1449584960938,300.76239013671875,0.4068650007247925,0.050000000745058,0.051009677350521,293.2114562988281,297.1499938964844,293.1499938964844,0.3095610737800598,-4382.84814453125,304.1581420898437,0.8640795946121216,0.3963930010795593,0.2793526351451874,293.2411499023437,297.1499938964844,293.1499938964844,0.3908069133758545,-7126.32861328125,304.1612243652344,0.9210582375526428,0.4770181179046631,0.454107254743576,293.236572265625,297.1499938964844,293.1499938964844,0.0123697007074952,-3460.365966796875,303.0141906738281,0.4068650007247925,0.050000000745058,0.2419679462909698,291.1747131347656,291.1499938964844,261.1333312988281,259.5511474609375,279.4126892089844,293.3408203125,291.1754150390625,1.0,0.3453096449375152,0.8390028476715088,0.8390028476715088,1.0,1.0,-1.395488977432251,0.603672981262207,0.791815996170044,0.2746467292308807,0.0,0.0,0.7317450046539307,104.2569580078125,113.0,12.517839431762695,-16544.30078125,401.7812194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,308.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8828125,18000.0,0.0,0.0,0.3791002631187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260509610176086,0.9260602593421936,-9.297024007537402e-06,0.0,0.0003847385814879,0.0,0.0,106.88996887207033,0.0,0.0,0.0,0.5404319167137146,4.0,0.0,1.0
472200,293.1485595703125,297.1499938964844,293.1499938964844,0.0917378664016723,-2137.177490234375,304.1490173339844,0.6273166537284851,0.1478966325521469,0.1772087067365646,293.4468078613281,297.1499938964844,293.1499938964844,0.0084692304953932,-590.1449584960938,300.76239013671875,0.4068650007247925,0.050000000745058,0.051009677350521,293.2114562988281,297.1499938964844,293.1499938964844,0.3095610737800598,-4382.84814453125,304.1581420898437,0.8640795946121216,0.3963930010795593,0.2793526351451874,293.2411499023437,297.1499938964844,293.1499938964844,0.3908069133758545,-7126.32861328125,304.1612243652344,0.9210582375526428,0.4770181179046631,0.454107254743576,293.236572265625,297.1499938964844,293.1499938964844,0.0123697007074952,-3460.365966796875,303.0141906738281,0.4068650007247925,0.050000000745058,0.2419679462909698,291.1747131347656,291.1499938964844,261.1333312988281,259.5511474609375,279.4126892089844,293.3408203125,291.1754150390625,1.0,0.3453096449375152,0.8390028476715088,0.8390028476715088,1.0,1.0,-1.395488977432251,0.603672981262207,0.791815996170044,0.2746467292308807,0.0,0.0,0.7317450046539307,104.2569580078125,113.0,12.517839431762695,-16544.30078125,401.7812194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,308.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8828125,18000.0,0.0,0.0,0.3791002631187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260509610176086,0.9260602593421936,-9.297024007537402e-06,0.0,0.0003847385814879,0.0,0.0,106.88996887207033,0.0,0.0,0.0,0.5404319167137146,4.0,0.0,1.0
