time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.1470947265625,297.1499938964844,293.1499938964844,0.0920152738690376,-2142.26318359375,304.1488952636719,0.6246059536933899,0.1482303440570831,0.1777260154485702,293.4410400390625,297.1499938964844,293.1499938964844,0.0083767874166369,-585.9453125,300.6774597167969,0.4043437540531158,0.050000000745058,0.0511316657066345,293.2109680175781,297.1499938964844,293.1499938964844,0.3080466687679291,-4365.908203125,304.1579284667969,0.8583736419677734,0.394933819770813,0.2784236371517181,293.23980712890625,297.1499938964844,293.1499938964844,0.3885707259178161,-7094.232421875,304.16119384765625,0.9137702584266664,0.4749775230884552,0.452301025390625,293.23760986328125,297.1499938964844,293.1499938964844,0.01233721524477,-3457.17626953125,302.9819641113281,0.4043437540531158,0.050000000745058,0.2425466179847717,291.18170166015625,291.1499938964844,261.1700134277344,259.58367919921875,279.4292907714844,293.3367614746094,291.18218994140625,1.0,0.3480823636054992,0.8383657932281494,0.8383657932281494,1.0,1.0,-1.3935242891311646,0.6026909351348877,0.7908332943916321,0.2741672396659851,0.0,0.0,0.7270289659500122,107.31476593017578,116.0,9.81739902496338,-16502.869140625,408.0333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,308.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.873046875,18000.0,0.0,0.0,0.3789533674716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164373874664308,0.9164466261863708,-9.19443573366152e-06,0.0,0.0003845894825644,0.0,0.0,104.33840942382812,0.0,0.0,0.0,0.5361889004707336,4.0,0.0,1.0
472320,293.1470947265625,297.1499938964844,293.1499938964844,0.0920152738690376,-2142.26318359375,304.1488952636719,0.6246059536933899,0.1482303440570831,0.1777260154485702,293.4410400390625,297.1499938964844,293.1499938964844,0.0083767874166369,-585.9453125,300.6774597167969,0.4043437540531158,0.050000000745058,0.0511316657066345,293.2109680175781,297.1499938964844,293.1499938964844,0.3080466687679291,-4365.908203125,304.1579284667969,0.8583736419677734,0.394933819770813,0.2784236371517181,293.23980712890625,297.1499938964844,293.1499938964844,0.3885707259178161,-7094.232421875,304.16119384765625,0.9137702584266664,0.4749775230884552,0.452301025390625,293.23760986328125,297.1499938964844,293.1499938964844,0.01233721524477,-3457.17626953125,302.9819641113281,0.4043437540531158,0.050000000745058,0.2425466179847717,291.18170166015625,291.1499938964844,261.1700134277344,259.58367919921875,279.4292907714844,293.3367614746094,291.18218994140625,1.0,0.3480823636054992,0.8383657932281494,0.8383657932281494,1.0,1.0,-1.3935242891311646,0.6026909351348877,0.7908332943916321,0.2741672396659851,0.0,0.0,0.7270289659500122,107.31476593017578,116.0,9.81739902496338,-16502.869140625,408.0333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,308.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.873046875,18000.0,0.0,0.0,0.3789533674716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164373874664308,0.9164466261863708,-9.19443573366152e-06,0.0,0.0003845894825644,0.0,0.0,104.33840942382812,0.0,0.0,0.0,0.5361889004707336,4.0,0.0,1.0
472380,293.1455993652344,297.1499938964844,293.1499938964844,0.0923540741205215,-2148.5341796875,304.148681640625,0.622077226638794,0.1486064940690994,0.178308680653572,293.43389892578125,297.1499938964844,293.1499938964844,0.0082936510443687,-582.1722412109375,300.59771728515625,0.401919960975647,0.050000000745058,0.0512531772255897,293.2104187011719,297.1499938964844,293.1499938964844,0.3066301941871643,-4350.099609375,304.1576538085937,0.8529577851295471,0.3935010135173797,0.2775146067142486,293.2384338378906,297.1499938964844,293.1499938964844,0.3864672482013702,-7064.12646484375,304.1609802246094,0.9070216417312622,0.4729832112789154,0.4505406320095062,293.23858642578125,297.1499938964844,293.1499938964844,0.0123067973181605,-3454.53466796875,302.94940185546875,0.401919960975647,0.050000000745058,0.2431230098009109,291.1861877441406,291.1499938964844,261.2066650390625,259.6162109375,279.4452819824219,293.33172607421875,291.1864624023437,1.0,0.3508320748806,0.8377287983894348,0.8377287983894348,1.0,1.0,-1.3916956186294556,0.6017730832099915,0.7899224758148193,0.273717314004898,0.0,0.0,0.7218793034553528,110.3626708984375,119.0,6.559107303619385,-16460.099609375,414.3138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,308.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.43359375,18000.0,0.0,0.0,0.3784374594688415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9053906798362732,0.9053997993469238,-9.07529283722397e-06,0.0,0.0003840659046545,0.0,0.0,101.44098663330078,0.0,0.0,0.0,0.5313202738761902,4.0,0.0,1.0
472440,293.1455993652344,297.1499938964844,293.1499938964844,0.0923540741205215,-2148.5341796875,304.148681640625,0.622077226638794,0.1486064940690994,0.178308680653572,293.43389892578125,297.1499938964844,293.1499938964844,0.0082936510443687,-582.1722412109375,300.59771728515625,0.401919960975647,0.050000000745058,0.0512531772255897,293.2104187011719,297.1499938964844,293.1499938964844,0.3066301941871643,-4350.099609375,304.1576538085937,0.8529577851295471,0.3935010135173797,0.2775146067142486,293.2384338378906,297.1499938964844,293.1499938964844,0.3864672482013702,-7064.12646484375,304.1609802246094,0.9070216417312622,0.4729832112789154,0.4505406320095062,293.23858642578125,297.1499938964844,293.1499938964844,0.0123067973181605,-3454.53466796875,302.94940185546875,0.401919960975647,0.050000000745058,0.2431230098009109,291.1861877441406,291.1499938964844,261.2066650390625,259.6162109375,279.4452819824219,293.33172607421875,291.1864624023437,1.0,0.3508320748806,0.8377287983894348,0.8377287983894348,1.0,1.0,-1.3916956186294556,0.6017730832099915,0.7899224758148193,0.273717314004898,0.0,0.0,0.7218793034553528,110.3626708984375,119.0,6.559107303619385,-16460.099609375,414.3138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,308.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.43359375,18000.0,0.0,0.0,0.3784374594688415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9053906798362732,0.9053997993469238,-9.07529283722397e-06,0.0,0.0003840659046545,0.0,0.0,101.44098663330078,0.0,0.0,0.0,0.5313202738761902,4.0,0.0,1.0
472500,293.1449279785156,297.1499938964844,293.1499938964844,0.0925331488251686,-2151.861083984375,304.14862060546875,0.6208493709564209,0.1487947702407837,0.1786040812730789,293.4300842285156,297.1499938964844,293.1499938964844,0.0082547636702656,-580.4107055664062,300.55926513671875,0.4007326662540436,0.050000000745058,0.0513138771057128,293.21014404296875,297.1499938964844,293.1499938964844,0.3059534430503845,-4342.55615234375,304.1575012207031,0.850345253944397,0.3927906155586242,0.2770648598670959,293.2377319335937,297.1499938964844,293.1499938964844,0.3854600191116333,-7049.7294921875,304.1607971191406,0.9038760662078856,0.4719991087913513,0.4496736228466034,293.2390441894531,297.1499938964844,293.1499938964844,0.0122923273593187,-3453.408203125,302.9329833984375,0.4007326662540436,0.050000000745058,0.2434109449386596,291.18756103515625,291.1499938964844,261.2250061035156,259.63250732421875,279.453125,293.3290710449219,291.187744140625,1.0,0.3521986007690429,0.8374102711677551,0.8374102711677551,1.0,1.0,-1.3908061981201172,0.6013265252113342,0.7894797325134277,0.273496001958847,0.0,0.0,0.7192343473434448,111.88560485839844,119.0,4.98270845413208,-16438.177734375,417.4580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,308.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.255859375,18000.0,0.0,0.0,0.3780477344989776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8995667099952698,0.8995757102966309,-9.012322152557315e-06,0.0,0.0003836703835986,0.0,0.0,99.93147277832033,0.0,0.0,0.0,0.5287571549415588,4.0,0.0,1.0
472560,293.1443176269531,297.1499938964844,293.1499938964844,0.0927150771021843,-2155.246826171875,304.1485290527344,0.6196368336677551,0.1489804238080978,0.1788973063230514,293.4261779785156,297.1499938964844,293.1499938964844,0.0082173990085721,-578.720458984375,300.52154541015625,0.3995565474033355,0.050000000745058,0.0513745732605457,293.2098693847656,297.1499938964844,293.1499938964844,0.3052948117256164,-4335.21728515625,304.1573181152344,0.847791314125061,0.3920833170413971,0.2766174077987671,293.237060546875,297.1499938964844,293.1499938964844,0.3844790458679199,-7035.71533203125,304.1606140136719,0.9008744955062866,0.4710225164890289,0.4488139748573303,293.2394714355469,297.1499938964844,293.1499938964844,0.0122782830148935,-3452.395263671875,302.91650390625,0.3995565474033355,0.050000000745058,0.243698850274086,291.1884155273437,291.1499938964844,261.24334716796875,259.6488037109375,279.4609680175781,293.3263854980469,291.18853759765625,1.0,0.3535594940185547,0.8370930552482605,0.8370930552482605,1.0,1.0,-1.3899263143539429,0.6008850336074829,0.7890413403511047,0.2732749581336975,0.0,0.0,0.7165825366973877,113.40845489501952,107.0,3.5003528594970703,-16415.884765625,420.6029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159118652344,308.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18124.412109375,18000.0,0.0,0.0,0.3775758743286133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936468362808228,0.8936557769775391,-8.948347385739908e-06,0.0,0.0003831915091723,0.0,0.0,98.4109878540039,0.0,0.0,0.0,0.5261550545692444,4.0,0.0,1.0
472620,293.1430053710937,297.1499938964844,293.1499938964844,0.092939518392086,-2159.37353515625,304.1486511230469,0.6217483282089233,0.1493864208459854,0.1792701780796051,293.4181213378906,297.1499938964844,293.1499938964844,0.008108033798635,-573.3587646484375,300.4490051269531,0.4008570611476898,0.050000000745058,0.051307525485754,293.2091369628906,297.1499938964844,293.1499938964844,0.3038118481636047,-4318.5546875,304.1573791503906,0.8491225242614746,0.3907104134559631,0.2756026983261108,293.2355651855469,297.1499938964844,293.1499938964844,0.3823536336421966,-7005.1162109375,304.16064453125,0.90223228931427,0.4691185057163238,0.4469416737556457,293.2401428222656,297.1499938964844,293.1499938964844,0.0121790040284395,-3437.703125,302.884033203125,0.4008570611476898,0.050000000745058,0.2433807998895645,291.1907043457031,291.1499938964844,261.2799987792969,259.681396484375,279.4776611328125,293.3210144042969,291.1910400390625,1.0,0.3510923087596893,0.8364585638046265,0.8364585638046265,1.0,1.0,-1.3863439559936523,0.5991654992103577,0.7871785163879395,0.2723661959171295,0.0,0.0,0.7110418677330017,111.65217590332033,95.0,4.02780818939209,-16356.87109375,414.5918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,308.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18129.15234375,18000.0,0.0,0.0,0.3763898015022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815412521362305,0.8815500736236572,-8.818922651698813e-06,0.0,0.0003819878038484,0.0,0.0,95.3554916381836,0.0,0.0,0.0,0.5208404660224915,4.0,0.0,1.0
472680,293.1430053710937,297.1499938964844,293.1499938964844,0.092939518392086,-2159.37353515625,304.1486511230469,0.6217483282089233,0.1493864208459854,0.1792701780796051,293.4181213378906,297.1499938964844,293.1499938964844,0.008108033798635,-573.3587646484375,300.4490051269531,0.4008570611476898,0.050000000745058,0.051307525485754,293.2091369628906,297.1499938964844,293.1499938964844,0.3038118481636047,-4318.5546875,304.1573791503906,0.8491225242614746,0.3907104134559631,0.2756026983261108,293.2355651855469,297.1499938964844,293.1499938964844,0.3823536336421966,-7005.1162109375,304.16064453125,0.90223228931427,0.4691185057163238,0.4469416737556457,293.2401428222656,297.1499938964844,293.1499938964844,0.0121790040284395,-3437.703125,302.884033203125,0.4008570611476898,0.050000000745058,0.2433807998895645,291.1907043457031,291.1499938964844,261.2799987792969,259.681396484375,279.4776611328125,293.3210144042969,291.1910400390625,1.0,0.3510923087596893,0.8364585638046265,0.8364585638046265,1.0,1.0,-1.3863439559936523,0.5991654992103577,0.7871785163879395,0.2723661959171295,0.0,0.0,0.7110418677330017,111.65217590332033,95.0,4.02780818939209,-16356.87109375,414.5918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,308.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18129.15234375,18000.0,0.0,0.0,0.3763898015022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815412521362305,0.8815500736236572,-8.818922651698813e-06,0.0,0.0003819878038484,0.0,0.0,95.3554916381836,0.0,0.0,0.0,0.5208404660224915,4.0,0.0,1.0
472740,293.1415100097656,297.1499938964844,293.1499938964844,0.0930991992354393,-2162.264892578125,304.1488342285156,0.6273420453071594,0.1498700678348541,0.1795622557401657,293.4098205566406,297.1499938964844,293.1499938964844,0.0079771550372242,-566.6567993164062,300.3805847167969,0.4048949778079986,0.050000000745058,0.0511046722531318,293.2081298828125,297.1499938964844,293.1499938964844,0.3022274971008301,-4300.67919921875,304.1575622558594,0.8554638028144836,0.3894180953502655,0.2745414078235626,293.2338256835937,297.1499938964844,293.1499938964844,0.3801212310791015,-6972.845703125,304.16082763671875,0.9094864726066588,0.4673006236553192,0.4450119137763977,293.2403869628906,297.1499938964844,293.1499938964844,0.0120306285098195,-3413.859375,302.8528137207031,0.4048949778079986,0.050000000745058,0.2424185574054718,291.1946716308594,291.1499938964844,261.3166809082031,259.7140197753906,279.49481201171875,293.3154296875,291.1949768066406,1.0,0.3454202711582184,0.8358240723609924,0.8358240723609924,1.0,1.0,-1.381625056266785,0.5969318747520447,0.7846931219100952,0.2711454927921295,0.0,0.0,0.7048182487487793,106.43761444091795,83.0,4.988560676574707,-16283.296875,399.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,308.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18142.3515625,18000.0,0.0,0.0,0.3748584687709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681457042694092,0.8681544065475464,-8.679580787429586e-06,0.0,0.0003804336884059,0.0,0.0,92.07080078125,0.0,0.0,0.0,0.5150008201599121,4.0,0.0,1.0
472800,293.1415100097656,297.1499938964844,293.1499938964844,0.0930991992354393,-2162.264892578125,304.1488342285156,0.6273420453071594,0.1498700678348541,0.1795622557401657,293.4098205566406,297.1499938964844,293.1499938964844,0.0079771550372242,-566.6567993164062,300.3805847167969,0.4048949778079986,0.050000000745058,0.0511046722531318,293.2081298828125,297.1499938964844,293.1499938964844,0.3022274971008301,-4300.67919921875,304.1575622558594,0.8554638028144836,0.3894180953502655,0.2745414078235626,293.2338256835937,297.1499938964844,293.1499938964844,0.3801212310791015,-6972.845703125,304.16082763671875,0.9094864726066588,0.4673006236553192,0.4450119137763977,293.2403869628906,297.1499938964844,293.1499938964844,0.0120306285098195,-3413.859375,302.8528137207031,0.4048949778079986,0.050000000745058,0.2424185574054718,291.1946716308594,291.1499938964844,261.3166809082031,259.7140197753906,279.49481201171875,293.3154296875,291.1949768066406,1.0,0.3454202711582184,0.8358240723609924,0.8358240723609924,1.0,1.0,-1.381625056266785,0.5969318747520447,0.7846931219100952,0.2711454927921295,0.0,0.0,0.7048182487487793,106.43761444091795,83.0,4.988560676574707,-16283.296875,399.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,308.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18142.3515625,18000.0,0.0,0.0,0.3748584687709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681457042694092,0.8681544065475464,-8.679580787429586e-06,0.0,0.0003804336884059,0.0,0.0,92.07080078125,0.0,0.0,0.0,0.5150008201599121,4.0,0.0,1.0
472860,293.1400451660156,297.1499938964844,293.1499938964844,0.0932314544916153,-2164.662109375,304.1490173339844,0.6356416940689087,0.1503786146640777,0.1798001825809478,293.4012756347656,297.1499938964844,293.1499938964844,0.0078369155526161,-559.3112182617188,300.3153076171875,0.4110895991325378,0.050000000745058,0.0508177727460861,293.2068786621094,297.1499938964844,293.1499938964844,0.3006545603275299,-4282.94775390625,304.1576538085937,0.8658771514892578,0.3881979584693908,0.2734700441360473,293.23193359375,297.1499938964844,293.1499938964844,0.3779129087924957,-6940.94140625,304.160888671875,0.9221068024635316,0.4655622839927673,0.4430747926235199,293.2401428222656,297.1499938964844,293.1499938964844,0.0118569964542984,-3385.09521484375,302.8226928710937,0.4110895991325378,0.050000000745058,0.2410576492547989,291.1977233886719,291.1499938964844,261.35333251953125,259.7466735839844,279.5111694335937,293.3080749511719,291.1979064941406,1.0,0.3375081717967987,0.8352210521697998,0.8352210521697998,1.0,1.0,-1.3762553930282593,0.5944088697433472,0.7818465232849121,0.2697454690933227,0.0,0.0,0.6982362270355225,99.08393096923828,71.0,4.037896156311035,-16199.3193359375,379.96087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550476074219,308.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18151.90625,18000.0,0.0,0.0,0.3729801177978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536492586135864,0.8536578416824341,-8.530172635801136e-06,0.0,0.0003785273875109,0.0,0.0,88.6032485961914,0.0,0.0,0.0,0.5087166428565979,4.0,0.0,1.0
472920,293.1400451660156,297.1499938964844,293.1499938964844,0.0932314544916153,-2164.662109375,304.1490173339844,0.6356416940689087,0.1503786146640777,0.1798001825809478,293.4012756347656,297.1499938964844,293.1499938964844,0.0078369155526161,-559.3112182617188,300.3153076171875,0.4110895991325378,0.050000000745058,0.0508177727460861,293.2068786621094,297.1499938964844,293.1499938964844,0.3006545603275299,-4282.94775390625,304.1576538085937,0.8658771514892578,0.3881979584693908,0.2734700441360473,293.23193359375,297.1499938964844,293.1499938964844,0.3779129087924957,-6940.94140625,304.160888671875,0.9221068024635316,0.4655622839927673,0.4430747926235199,293.2401428222656,297.1499938964844,293.1499938964844,0.0118569964542984,-3385.09521484375,302.8226928710937,0.4110895991325378,0.050000000745058,0.2410576492547989,291.1977233886719,291.1499938964844,261.35333251953125,259.7466735839844,279.5111694335937,293.3080749511719,291.1979064941406,1.0,0.3375081717967987,0.8352210521697998,0.8352210521697998,1.0,1.0,-1.3762553930282593,0.5944088697433472,0.7818465232849121,0.2697454690933227,0.0,0.0,0.6982362270355225,99.08393096923828,71.0,4.037896156311035,-16199.3193359375,379.96087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550476074219,308.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18151.90625,18000.0,0.0,0.0,0.3729801177978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536492586135864,0.8536578416824341,-8.530172635801136e-06,0.0,0.0003785273875109,0.0,0.0,88.6032485961914,0.0,0.0,0.0,0.5087166428565979,4.0,0.0,1.0
472980,293.138671875,297.1499938964844,293.1499938964844,0.0933455526828765,-2166.74560546875,304.1491394042969,0.6467093825340271,0.1509120464324951,0.179993063211441,293.3927001953125,297.1499938964844,293.1499938964844,0.0076938685961067,-551.6897583007812,300.2527770996094,0.4196824431419372,0.050000000745058,0.0504787266254425,293.2055053710937,297.1499938964844,293.1499938964844,0.2991253733634949,-4265.73388671875,304.1576538085937,0.8802225589752197,0.3870376646518707,0.2724039256572723,293.2299194335937,297.1499938964844,293.1499938964844,0.3757667243480682,-6909.96875,304.16082763671875,0.9395506381988524,0.4638927578926086,0.441152811050415,293.239501953125,297.1499938964844,293.1499938964844,0.0116711854934692,-3353.669921875,302.7935791015625,0.4196824431419372,0.050000000745058,0.2394493520259857,291.1993408203125,291.1499938964844,261.3900146484375,259.7793884277344,279.5278625488281,293.3011169433594,291.19940185546875,1.0,0.3280047476291656,0.8346180319786072,0.8346180319786072,1.0,1.0,-1.3705090284347534,0.5917201638221741,0.7787889242172241,0.2682333588600158,0.0,0.0,0.6915351152420044,90.4034423828125,59.0,2.3695130348205566,-16108.05078125,356.9009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,308.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.69140625,18000.0,0.0,0.0,0.37077397108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386443853378296,0.8386527895927429,-8.376832738576923e-06,0.0,0.0003762884298339,0.0,0.0,85.1065444946289,0.0,0.0,0.0,0.5022422075271606,4.0,0.0,1.0
473040,293.138671875,297.1499938964844,293.1499938964844,0.0933455526828765,-2166.74560546875,304.1491394042969,0.6467093825340271,0.1509120464324951,0.179993063211441,293.3927001953125,297.1499938964844,293.1499938964844,0.0076938685961067,-551.6897583007812,300.2527770996094,0.4196824431419372,0.050000000745058,0.0504787266254425,293.2055053710937,297.1499938964844,293.1499938964844,0.2991253733634949,-4265.73388671875,304.1576538085937,0.8802225589752197,0.3870376646518707,0.2724039256572723,293.2299194335937,297.1499938964844,293.1499938964844,0.3757667243480682,-6909.96875,304.16082763671875,0.9395506381988524,0.4638927578926086,0.441152811050415,293.239501953125,297.1499938964844,293.1499938964844,0.0116711854934692,-3353.669921875,302.7935791015625,0.4196824431419372,0.050000000745058,0.2394493520259857,291.1993408203125,291.1499938964844,261.3900146484375,259.7793884277344,279.5278625488281,293.3011169433594,291.19940185546875,1.0,0.3280047476291656,0.8346180319786072,0.8346180319786072,1.0,1.0,-1.3705090284347534,0.5917201638221741,0.7787889242172241,0.2682333588600158,0.0,0.0,0.6915351152420044,90.4034423828125,59.0,2.3695130348205566,-16108.05078125,356.9009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,308.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.69140625,18000.0,0.0,0.0,0.37077397108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386443853378296,0.8386527895927429,-8.376832738576923e-06,0.0,0.0003762884298339,0.0,0.0,85.1065444946289,0.0,0.0,0.0,0.5022422075271606,4.0,0.0,1.0
473100,293.1379699707031,297.1499938964844,293.1499938964844,0.0934076979756355,-2167.89404296875,304.1492004394531,0.6534749865531921,0.1511945128440857,0.1800909340381622,293.388427734375,297.1499938964844,293.1499938964844,0.0076224650256335,-547.8433227539062,300.2224426269531,0.4251465201377868,0.050000000745058,0.0502961389720439,293.20477294921875,297.1499938964844,293.1499938964844,0.2983813285827636,-4257.3671875,304.1576232910156,0.8889530897140503,0.3864762187004089,0.2718750238418579,293.2289123535156,297.1499938964844,293.1499938964844,0.3747219145298004,-6894.90185546875,304.1607666015625,0.9497482180595398,0.46308034658432,0.4402007162570953,293.23907470703125,297.1499938964844,293.1499938964844,0.0115762017667293,-3337.39501953125,302.7793884277344,0.4251465201377868,0.050000000745058,0.2385832369327545,291.1996154785156,291.1499938964844,261.4083251953125,259.7957458496094,279.5362854003906,293.2977905273437,291.1995849609375,1.0,0.3227828741073608,0.8343164920806885,0.8343164920806885,1.0,1.0,-1.3675626516342163,0.5903449058532715,0.7772178053855896,0.2674527466297149,0.0,0.0,0.6882010102272034,85.7311782836914,59.0,1.3625613451004028,-16060.49609375,344.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771484375,308.9595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18155.697265625,18000.0,0.0,0.0,0.3695586025714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310936689376831,0.8311019539833069,-8.300273293571081e-06,0.0,0.0003750550094991,0.0,0.0,83.38288116455078,0.0,0.0,0.0,0.4989970624446869,4.0,0.0,1.0
473160,293.1372375488281,297.1499938964844,293.1499938964844,0.0934756323695182,-2169.158203125,304.1492004394531,0.6611977815628052,0.1514864414930343,0.1801930218935012,293.3841857910156,297.1499938964844,293.1499938964844,0.0075515792705118,-543.99951171875,300.1925964355469,0.4316026866436004,0.050000000745058,0.0501073785126209,293.2040405273437,297.1499938964844,293.1499938964844,0.2976526618003845,-4249.17919921875,304.1575622558594,0.8987966775894165,0.3859256207942962,0.2713494300842285,293.2279052734375,297.1499938964844,293.1499938964844,0.3736980259418487,-6880.14501953125,304.1606750488281,0.9606646299362184,0.4622812271118164,0.4392554461956024,293.2385559082031,297.1499938964844,293.1499938964844,0.0114807914942502,-3320.918701171875,302.765380859375,0.4316026866436004,0.050000000745058,0.2376878261566162,291.199462890625,291.1499938964844,261.4266662597656,259.8121032714844,279.54473876953125,293.2945861816406,291.1993713378906,1.0,0.3172950148582458,0.8340345025062561,0.8340345025062561,1.0,1.0,-1.364589810371399,0.5889608860015869,0.7756289839744568,0.266663134098053,0.0,0.0,0.6849177479743958,80.90210723876953,47.0,0.2963664829730987,-16012.08984375,332.0414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61602783203125,308.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.328125,18000.0,0.0,0.0,0.3682759702205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236011862754822,0.8236094117164612,-8.224677912949119e-06,0.0,0.0003737532824743,0.0,0.0,81.69588470458984,0.0,0.0,0.0,0.4957854151725769,4.0,0.0,1.0
473220,293.1358642578125,297.1499938964844,293.1499938964844,0.0936281532049179,-2172.017822265625,304.14923095703125,0.6799839735031128,0.1520928889513015,0.1804098188877105,293.3758544921875,297.1499938964844,293.1499938964844,0.0074119609780609,-536.357666015625,300.13433837890625,0.4483256042003631,0.050000000745058,0.0497165620326995,293.2025756835937,297.1499938964844,293.1499938964844,0.2962404489517212,-4233.3232421875,304.1573791503906,0.9239246249198914,0.3848529160022735,0.2703093886375427,293.2258605957031,297.1499938964844,293.1499938964844,0.3717118501663208,-6851.53271484375,304.1604309082031,0.9836781620979308,0.4607191085815429,0.4373869597911834,293.23736572265625,297.1499938964844,293.1499938964844,0.0112903416156768,-3287.65869140625,302.7380065917969,0.4483256042003631,0.050000000745058,0.2358339577913284,291.1980285644531,291.1499938964844,261.4633483886719,259.8448791503906,279.5617370605469,293.2885131835937,291.19781494140625,1.0,0.3056105971336365,0.8334705233573914,0.8334705233573914,1.0,1.0,-1.358604073524475,0.5861800312995911,0.772424042224884,0.2650626003742218,0.0,0.0,0.6785958409309387,70.90681457519531,35.0,-1.732944369316101,-15913.6640625,306.2188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885986328125,308.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.89453125,18000.0,0.0,0.0,0.3655356168746948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090410232543945,0.809049129486084,-8.07887136033969e-06,0.0,0.0003709721786435,0.0,0.0,78.4836654663086,0.0,0.0,0.0,0.4895678758621216,4.0,0.0,1.0
473280,293.1358642578125,297.1499938964844,293.1499938964844,0.0936281532049179,-2172.017822265625,304.14923095703125,0.6799839735031128,0.1520928889513015,0.1804098188877105,293.3758544921875,297.1499938964844,293.1499938964844,0.0074119609780609,-536.357666015625,300.13433837890625,0.4483256042003631,0.050000000745058,0.0497165620326995,293.2025756835937,297.1499938964844,293.1499938964844,0.2962404489517212,-4233.3232421875,304.1573791503906,0.9239246249198914,0.3848529160022735,0.2703093886375427,293.2258605957031,297.1499938964844,293.1499938964844,0.3717118501663208,-6851.53271484375,304.1604309082031,0.9836781620979308,0.4607191085815429,0.4373869597911834,293.23736572265625,297.1499938964844,293.1499938964844,0.0112903416156768,-3287.65869140625,302.7380065917969,0.4483256042003631,0.050000000745058,0.2358339577913284,291.1980285644531,291.1499938964844,261.4633483886719,259.8448791503906,279.5617370605469,293.2885131835937,291.19781494140625,1.0,0.3056105971336365,0.8334705233573914,0.8334705233573914,1.0,1.0,-1.358604073524475,0.5861800312995911,0.772424042224884,0.2650626003742218,0.0,0.0,0.6785958409309387,70.90681457519531,35.0,-1.732944369316101,-15913.6640625,306.2188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885986328125,308.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.89453125,18000.0,0.0,0.0,0.3655356168746948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090410232543945,0.809049129486084,-8.07887136033969e-06,0.0,0.0003709721786435,0.0,0.0,78.4836654663086,0.0,0.0,0.0,0.4895678758621216,4.0,0.0,1.0
473340,293.1344909667969,297.1499938964844,293.1499938964844,0.0938071087002754,-2175.35107421875,304.149169921875,0.7017290592193604,0.1527259647846222,0.1806887835264206,293.36773681640625,297.1499938964844,293.1499938964844,0.0072823828086256,-529.148681640625,300.0785522460937,0.468836098909378,0.050000000745058,0.0493508763611316,293.2010498046875,297.1499938964844,293.1499938964844,0.2948513329029083,-4217.6796875,304.1572570800781,0.953701376914978,0.3838304877281189,0.2693155705928802,293.2212829589844,297.1499938964844,293.1499938964844,0.361802339553833,-6700.4189453125,304.1752014160156,0.9990000128746032,0.4597006142139435,0.4272243976593017,293.23590087890625,297.1499938964844,293.1499938964844,0.0111135337501764,-3256.192626953125,302.7118225097656,0.468836098909378,0.050000000745058,0.2340993136167526,291.1974792480469,291.1499938964844,261.5,259.8776550292969,279.5839233398437,293.281494140625,291.1988830566406,1.0,0.2928528785705566,0.8329064846038818,0.8329064846038818,1.0,1.0,-1.3429646492004397,0.5789562463760376,0.7640084028244019,0.2611095011234283,0.0,0.0,0.6724018454551697,61.39469528198242,38.0,7.373714923858643,-15749.1513671875,277.7309265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7550048828125,309.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18140.18359375,18000.0,0.0,0.0,0.3625856041908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952598333358765,0.7952677607536316,-7.942869160615373e-06,0.0,0.0003679782967083,0.0,0.0,75.52764892578125,0.0,0.0,0.0,0.4837040901184082,4.0,0.0,1.0
473400,293.1344909667969,297.1499938964844,293.1499938964844,0.0938071087002754,-2175.35107421875,304.149169921875,0.7017290592193604,0.1527259647846222,0.1806887835264206,293.36773681640625,297.1499938964844,293.1499938964844,0.0072823828086256,-529.148681640625,300.0785522460937,0.468836098909378,0.050000000745058,0.0493508763611316,293.2010498046875,297.1499938964844,293.1499938964844,0.2948513329029083,-4217.6796875,304.1572570800781,0.953701376914978,0.3838304877281189,0.2693155705928802,293.2212829589844,297.1499938964844,293.1499938964844,0.361802339553833,-6700.4189453125,304.1752014160156,0.9990000128746032,0.4597006142139435,0.4272243976593017,293.23590087890625,297.1499938964844,293.1499938964844,0.0111135337501764,-3256.192626953125,302.7118225097656,0.468836098909378,0.050000000745058,0.2340993136167526,291.1974792480469,291.1499938964844,261.5,259.8776550292969,279.5839233398437,293.281494140625,291.1988830566406,1.0,0.2928528785705566,0.8329064846038818,0.8329064846038818,1.0,1.0,-1.3429646492004397,0.5789562463760376,0.7640084028244019,0.2611095011234283,0.0,0.0,0.6724018454551697,61.39469528198242,38.0,7.373714923858643,-15749.1513671875,277.7309265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7550048828125,309.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18140.18359375,18000.0,0.0,0.0,0.3625856041908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952598333358765,0.7952677607536316,-7.942869160615373e-06,0.0,0.0003679782967083,0.0,0.0,75.52764892578125,0.0,0.0,0.0,0.4837040901184082,4.0,0.0,1.0
473460,293.13482666015625,297.1499938964844,293.1499938964844,0.0936626568436622,-2171.98486328125,304.1496887207031,0.7145287394523621,0.1530544161796569,0.1809827387332916,293.3602905273437,297.1499938964844,293.1499938964844,0.0071717966347932,-522.2683715820312,300.0369873046875,0.4787124693393707,0.050000000745058,0.0491653345525264,293.19989013671875,297.1499938964844,293.1499938964844,0.2925901412963867,-4191.28173828125,304.1585998535156,0.9694710969924928,0.3827719688415527,0.2684638202190399,293.1891784667969,297.1499938964844,293.1499938964844,0.3395534753799438,-6361.98291015625,304.2030639648437,0.9990000128746032,0.4643551707267761,0.4060967266559601,293.2343139648437,297.1499938964844,293.1499938964844,0.0109667312353849,-3226.48046875,302.6911315917969,0.4787124693393707,0.050000000745058,0.233219176530838,291.2383117675781,291.1499938964844,261.5366516113281,259.9104919433594,279.6059875488281,293.2637023925781,291.2409973144531,1.0,0.2840605080127716,0.8324123024940491,0.8324123024940491,1.0,1.0,-1.3155635595321655,0.5664794445037842,0.7490841746330261,0.2539206147193908,0.0,0.0,0.6579937934875488,56.25130462646485,41.0,40.35887908935547,-15464.1044921875,255.11170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,309.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18273.982421875,18000.0,0.0,0.0,0.3588940799236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712888717651367,0.7712966203689575,-7.745095899736043e-06,0.0,0.0003642318770289,0.0,0.0,70.81620788574219,0.0,0.0,0.0,0.4737267792224884,4.0,0.0,1.0
473520,293.13482666015625,297.1499938964844,293.1499938964844,0.0936626568436622,-2171.98486328125,304.1496887207031,0.7145287394523621,0.1530544161796569,0.1809827387332916,293.3602905273437,297.1499938964844,293.1499938964844,0.0071717966347932,-522.2683715820312,300.0369873046875,0.4787124693393707,0.050000000745058,0.0491653345525264,293.19989013671875,297.1499938964844,293.1499938964844,0.2925901412963867,-4191.28173828125,304.1585998535156,0.9694710969924928,0.3827719688415527,0.2684638202190399,293.1891784667969,297.1499938964844,293.1499938964844,0.3395534753799438,-6361.98291015625,304.2030639648437,0.9990000128746032,0.4643551707267761,0.4060967266559601,293.2343139648437,297.1499938964844,293.1499938964844,0.0109667312353849,-3226.48046875,302.6911315917969,0.4787124693393707,0.050000000745058,0.233219176530838,291.2383117675781,291.1499938964844,261.5366516113281,259.9104919433594,279.6059875488281,293.2637023925781,291.2409973144531,1.0,0.2840605080127716,0.8324123024940491,0.8324123024940491,1.0,1.0,-1.3155635595321655,0.5664794445037842,0.7490841746330261,0.2539206147193908,0.0,0.0,0.6579937934875488,56.25130462646485,41.0,40.35887908935547,-15464.1044921875,255.11170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,309.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18273.982421875,18000.0,0.0,0.0,0.3588940799236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712888717651367,0.7712966203689575,-7.745095899736043e-06,0.0,0.0003642318770289,0.0,0.0,70.81620788574219,0.0,0.0,0.0,0.4737267792224884,4.0,0.0,1.0
473580,293.1371765136719,297.1499938964844,293.1499938964844,0.0934819877147674,-2168.39599609375,304.15008544921875,0.722177267074585,0.1529706418514251,0.1808478981256485,293.353759765625,297.1499938964844,293.1499938964844,0.0070850462652742,-517.2627563476562,299.9867553710937,0.4845861196517944,0.050000000745058,0.0490507222712039,293.19921875,297.1499938964844,293.1499938964844,0.2910536527633667,-4173.857421875,304.1582336425781,0.9789199233055116,0.3816484808921814,0.267606109380722,293.1478881835937,297.1499938964844,293.1499938964844,0.325113296508789,-6145.53369140625,304.2090148925781,0.9990000128746032,0.4717359840869903,0.3924764096736908,293.2326354980469,297.1499938964844,293.1499938964844,0.0108718052506446,-3208.983154296875,302.6681213378906,0.4845861196517944,0.050000000745058,0.2326755076646804,291.2516174316406,291.1499938964844,261.5733337402344,259.943359375,279.6234130859375,293.2474060058594,291.2516174316406,1.0,0.2782472372055053,0.8319180607795715,0.8319180607795715,1.0,1.0,-1.2972660064697266,0.5581605434417725,0.7391055226325989,0.2491094321012497,0.0,0.0,0.643230676651001,53.057125091552734,59.0,17.702693939208984,-15200.427734375,240.9927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121459960937,309.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18315.91796875,18000.0,0.0,0.0,0.3542554676532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384525537490845,0.7384600043296814,-7.453539637936046e-06,0.0,0.0003595242742449,0.0,0.0,64.51984405517578,0.0,0.0,0.0,0.460334450006485,4.0,0.0,1.0
473640,293.1371765136719,297.1499938964844,293.1499938964844,0.0934819877147674,-2168.39599609375,304.15008544921875,0.722177267074585,0.1529706418514251,0.1808478981256485,293.353759765625,297.1499938964844,293.1499938964844,0.0070850462652742,-517.2627563476562,299.9867553710937,0.4845861196517944,0.050000000745058,0.0490507222712039,293.19921875,297.1499938964844,293.1499938964844,0.2910536527633667,-4173.857421875,304.1582336425781,0.9789199233055116,0.3816484808921814,0.267606109380722,293.1478881835937,297.1499938964844,293.1499938964844,0.325113296508789,-6145.53369140625,304.2090148925781,0.9990000128746032,0.4717359840869903,0.3924764096736908,293.2326354980469,297.1499938964844,293.1499938964844,0.0108718052506446,-3208.983154296875,302.6681213378906,0.4845861196517944,0.050000000745058,0.2326755076646804,291.2516174316406,291.1499938964844,261.5733337402344,259.943359375,279.6234130859375,293.2474060058594,291.2516174316406,1.0,0.2782472372055053,0.8319180607795715,0.8319180607795715,1.0,1.0,-1.2972660064697266,0.5581605434417725,0.7391055226325989,0.2491094321012497,0.0,0.0,0.643230676651001,53.057125091552734,59.0,17.702693939208984,-15200.427734375,240.9927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121459960937,309.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18315.91796875,18000.0,0.0,0.0,0.3542554676532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384525537490845,0.7384600043296814,-7.453539637936046e-06,0.0,0.0003595242742449,0.0,0.0,64.51984405517578,0.0,0.0,0.0,0.460334450006485,4.0,0.0,1.0
473700,293.1383972167969,297.1499938964844,293.1499938964844,0.0934537649154663,-2167.939697265625,304.1501159667969,0.7220214605331421,0.1528877019882202,0.1807442009449005,293.35089111328125,297.1499938964844,293.1499938964844,0.007055795751512,-515.7750244140625,299.9581604003906,0.4845666587352752,0.050000000745058,0.0490511246025562,293.1990051269531,297.1499938964844,293.1499938964844,0.290597528219223,-4168.94091796875,304.1575622558594,0.978446900844574,0.381064623594284,0.2672083973884582,293.1306457519531,297.1499938964844,293.1499938964844,0.3246715068817138,-6143.419921875,304.19891357421875,0.9990000128746032,0.4751541912555694,0.3925220966339111,293.2317810058594,297.1499938964844,293.1499938964844,0.0108531769365072,-3206.693115234375,302.6556701660156,0.4845666587352752,0.050000000745058,0.2326774150133133,291.2479248046875,291.1499938964844,261.5916748046875,259.9598083496094,279.6288757324219,293.24237060546875,291.2456970214844,1.0,0.2786313593387604,0.8316709399223328,0.8316709399223328,1.0,1.0,-1.2967413663864136,0.5579386353492737,0.7388027310371399,0.2488415837287902,0.0,0.0,0.6370132565498352,53.05564880371094,59.0,-3.369727611541748,-15131.6787109375,240.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0898132324219,309.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18297.92578125,18000.0,0.0,0.0,0.3516755402088165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232924699783325,0.7232998013496399,-7.3149030868080445e-06,0.0,0.0003569059772416,0.0,0.0,61.70407485961914,0.0,0.0,0.0,0.454151839017868,4.0,0.0,1.0
473760,293.13897705078125,297.1499938964844,293.1499938964844,0.0936289057135582,-2171.551513671875,304.1497802734375,0.7193330526351929,0.1529214978218078,0.1807615756988525,293.3482360839844,297.1499938964844,293.1499938964844,0.0070390244945883,-515.3035278320312,299.9242858886719,0.482549637556076,0.050000000745058,0.049090426415205,293.1988830566406,297.1499938964844,293.1499938964844,0.2905665934085846,-4169.201171875,304.15625,0.9744253754615784,0.3804664611816406,0.266826331615448,293.1214904785156,297.1499938964844,293.1499938964844,0.3292299509048462,-6218.8232421875,304.1816711425781,0.9990000128746032,0.4772077798843384,0.3972417712211609,293.23101806640625,297.1499938964844,293.1499938964844,0.010860439389944,-3210.810546875,302.6412048339844,0.482549637556076,0.050000000745058,0.2328638434410095,291.2286071777344,291.1499938964844,261.6099853515625,259.97625732421875,279.6325378417969,293.2403259277344,291.2235717773437,1.0,0.2808072865009308,0.8315107822418213,0.8315107822418213,1.0,1.0,-1.3022304773330688,0.5604385733604431,0.741791844367981,0.2501544058322906,0.0,0.0,0.6336256265640259,54.1347770690918,77.0,-34.83245086669922,-15115.09375,245.2594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1542663574219,309.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18237.56640625,18000.0,0.0,0.0,0.349083662033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114347219467163,0.7114419341087341,-7.1979438871494494e-06,0.0,0.0003542755439411,0.0,0.0,59.49855422973633,0.0,0.0,0.0,0.4493259191513061,4.0,0.0,1.0
473820,293.1390686035156,297.1499938964844,293.1499938964844,0.0944578275084495,-2188.149169921875,304.1484680175781,0.7082146406173706,0.1531822234392166,0.1812046766281128,293.3435974121094,297.1499938964844,293.1499938964844,0.0070328949950635,-516.4573364257812,299.84637451171875,0.4736036360263824,0.050000000745058,0.049263522028923,293.1988525390625,297.1499938964844,293.1499938964844,0.2912723422050476,-4178.87744140625,304.1529846191406,0.9575634598731996,0.3792371153831482,0.2661075294017792,293.1307373046875,297.1499938964844,293.1499938964844,0.3499549031257629,-6545.865234375,304.13629150390625,0.9990000128746032,0.4761332869529724,0.4173991084098816,293.2303466796875,297.1499938964844,293.1499938964844,0.0109262336045503,-3231.446533203125,302.6069641113281,0.4736036360263824,0.050000000745058,0.2336849272251129,291.1613464355469,291.1499938964844,261.64666748046875,260.0092163085937,279.6361083984375,293.2436828613281,291.1543884277344,1.0,0.2897676229476928,0.8311904072761536,0.8311904072761536,1.0,1.0,-1.3271586894989014,0.5717819333076477,0.7553767561912537,0.2563657164573669,0.0,0.0,0.6363593935966492,58.91026306152344,80.0,-82.80982971191406,-15254.8056640625,265.67877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015380859375,309.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6953125,18000.0,0.0,0.0,0.3444548845291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061706781387329,0.7061777710914612,-7.1029053287929855e-06,0.0,0.0003495779237709,0.0,0.0,58.2585334777832,0.0,0.0,0.0,0.4468629360198974,4.0,0.0,1.0
473880,293.1390686035156,297.1499938964844,293.1499938964844,0.0944578275084495,-2188.149169921875,304.1484680175781,0.7082146406173706,0.1531822234392166,0.1812046766281128,293.3435974121094,297.1499938964844,293.1499938964844,0.0070328949950635,-516.4573364257812,299.84637451171875,0.4736036360263824,0.050000000745058,0.049263522028923,293.1988525390625,297.1499938964844,293.1499938964844,0.2912723422050476,-4178.87744140625,304.1529846191406,0.9575634598731996,0.3792371153831482,0.2661075294017792,293.1307373046875,297.1499938964844,293.1499938964844,0.3499549031257629,-6545.865234375,304.13629150390625,0.9990000128746032,0.4761332869529724,0.4173991084098816,293.2303466796875,297.1499938964844,293.1499938964844,0.0109262336045503,-3231.446533203125,302.6069641113281,0.4736036360263824,0.050000000745058,0.2336849272251129,291.1613464355469,291.1499938964844,261.64666748046875,260.0092163085937,279.6361083984375,293.2436828613281,291.1543884277344,1.0,0.2897676229476928,0.8311904072761536,0.8311904072761536,1.0,1.0,-1.3271586894989014,0.5717819333076477,0.7553767561912537,0.2563657164573669,0.0,0.0,0.6363593935966492,58.91026306152344,80.0,-82.80982971191406,-15254.8056640625,265.67877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015380859375,309.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6953125,18000.0,0.0,0.0,0.3444548845291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061706781387329,0.7061777710914612,-7.1029053287929855e-06,0.0,0.0003495779237709,0.0,0.0,58.2585334777832,0.0,0.0,0.0,0.4468629360198974,4.0,0.0,1.0
473940,293.1369934082031,297.1499938964844,293.1499938964844,0.0955259576439857,-2209.093017578125,304.147216796875,0.6983794569969177,0.1538759768009185,0.1820797026157379,293.3396911621094,297.1499938964844,293.1499938964844,0.0070255366154015,-517.4281616210938,299.76861572265625,0.4640053808689117,0.050000000745058,0.0494341850280761,293.1988830566406,297.1499938964844,293.1499938964844,0.2918603718280792,-4186.7568359375,304.1510925292969,0.9410250186920166,0.3779934644699096,0.2653697431087494,293.1688537597656,297.1499938964844,293.1499938964844,0.3705669343471527,-6861.16748046875,304.1070556640625,0.9990000128746032,0.4689291715621948,0.4363658428192138,293.2310485839844,297.1499938964844,293.1499938964844,0.0109812123700976,-3249.725341796875,302.5693664550781,0.4640053808689117,0.050000000745058,0.2344944924116134,291.0975341796875,291.1499938964844,261.6833190917969,260.04217529296875,279.6439819335937,293.2536926269531,291.0935974121094,1.0,0.2977252006530761,0.8308700919151306,0.8308700919151306,1.0,1.0,-1.3510301113128662,0.5826402902603149,0.7683898210525513,0.2624281346797943,0.0,0.0,0.6480233073234558,63.6186637878418,83.0,-77.50584411621094,-15475.0947265625,286.18487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10064697265625,308.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.21875,18000.0,0.0,0.0,0.341411828994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238219380378723,0.7238291501998901,-7.210165676951874e-06,0.0,0.0003464895999059,0.0,0.0,61.08219909667969,0.0,0.0,0.0,0.4535932838916778,4.0,0.0,1.0
