time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1369934082031,297.1499938964844,293.1499938964844,0.0955259576439857,-2209.093017578125,304.147216796875,0.6983794569969177,0.1538759768009185,0.1820797026157379,293.3396911621094,297.1499938964844,293.1499938964844,0.0070255366154015,-517.4281616210938,299.76861572265625,0.4640053808689117,0.050000000745058,0.0494341850280761,293.1988830566406,297.1499938964844,293.1499938964844,0.2918603718280792,-4186.7568359375,304.1510925292969,0.9410250186920166,0.3779934644699096,0.2653697431087494,293.1688537597656,297.1499938964844,293.1499938964844,0.3705669343471527,-6861.16748046875,304.1070556640625,0.9990000128746032,0.4689291715621948,0.4363658428192138,293.2310485839844,297.1499938964844,293.1499938964844,0.0109812123700976,-3249.725341796875,302.5693664550781,0.4640053808689117,0.050000000745058,0.2344944924116134,291.0975341796875,291.1499938964844,261.6833190917969,260.04217529296875,279.6439819335937,293.2536926269531,291.0935974121094,1.0,0.2977252006530761,0.8308700919151306,0.8308700919151306,1.0,1.0,-1.3510301113128662,0.5826402902603149,0.7683898210525513,0.2624281346797943,0.0,0.0,0.6480233073234558,63.6186637878418,83.0,-77.50584411621094,-15475.0947265625,286.18487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10064697265625,308.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.21875,18000.0,0.0,0.0,0.341411828994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238219380378723,0.7238291501998901,-7.210165676951874e-06,0.0,0.0003464895999059,0.0,0.0,61.08219909667969,0.0,0.0,0.0,0.4535932838916778,4.0,0.0,1.0
474060,293.1347045898437,297.1499938964844,293.1499938964844,0.0965082496404647,-2227.7451171875,304.14654541015625,0.6872417330741882,0.1546687334775924,0.1833198368549347,293.33648681640625,297.1499938964844,293.1499938964844,0.0070115886628627,-517.30419921875,299.70330810546875,0.4515052437782287,0.050000000745058,0.0496540926396846,293.1989440917969,297.1499938964844,293.1499938964844,0.2914932668209076,-4182.73291015625,304.15142822265625,0.92131769657135,0.376745194196701,0.2646655440330505,293.20904541015625,297.1499938964844,293.1499938964844,0.3741191327571869,-6908.4375,304.1173095703125,0.9880706667900084,0.4602576792240143,0.4383084177970886,293.2325134277344,297.1499938964844,293.1499938964844,0.0110149970278143,-3260.57275390625,302.5339660644531,0.4515052437782287,0.050000000745058,0.2355376332998275,291.0732727050781,291.1499938964844,261.7200012207031,260.0752258300781,279.6645812988281,293.2640991210937,291.0749816894531,1.0,0.3045284152030945,0.8300345540046692,0.8300345540046692,1.0,1.0,-1.3550879955291748,0.5844026803970337,0.7706853151321411,0.2634470462799072,0.0,0.0,0.660541296005249,69.25591278076172,86.0,-26.23299026489257,-15570.4638671875,300.9087829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88433837890625,308.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17740.037109375,18000.0,0.0,0.0,0.3401849269866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506193518638611,0.750626802444458,-7.433321115968283e-06,0.0,0.0003452444507274,0.0,0.0,65.93934631347656,0.0,0.0,0.0,0.4643902778625488,4.0,0.0,1.0
474120,293.1347045898437,297.1499938964844,293.1499938964844,0.0965082496404647,-2227.7451171875,304.14654541015625,0.6872417330741882,0.1546687334775924,0.1833198368549347,293.33648681640625,297.1499938964844,293.1499938964844,0.0070115886628627,-517.30419921875,299.70330810546875,0.4515052437782287,0.050000000745058,0.0496540926396846,293.1989440917969,297.1499938964844,293.1499938964844,0.2914932668209076,-4182.73291015625,304.15142822265625,0.92131769657135,0.376745194196701,0.2646655440330505,293.20904541015625,297.1499938964844,293.1499938964844,0.3741191327571869,-6908.4375,304.1173095703125,0.9880706667900084,0.4602576792240143,0.4383084177970886,293.2325134277344,297.1499938964844,293.1499938964844,0.0110149970278143,-3260.57275390625,302.5339660644531,0.4515052437782287,0.050000000745058,0.2355376332998275,291.0732727050781,291.1499938964844,261.7200012207031,260.0752258300781,279.6645812988281,293.2640991210937,291.0749816894531,1.0,0.3045284152030945,0.8300345540046692,0.8300345540046692,1.0,1.0,-1.3550879955291748,0.5844026803970337,0.7706853151321411,0.2634470462799072,0.0,0.0,0.660541296005249,69.25591278076172,86.0,-26.23299026489257,-15570.4638671875,300.9087829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88433837890625,308.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17740.037109375,18000.0,0.0,0.0,0.3401849269866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506193518638611,0.750626802444458,-7.433321115968283e-06,0.0,0.0003452444507274,0.0,0.0,65.93934631347656,0.0,0.0,0.0,0.4643902778625488,4.0,0.0,1.0
474180,293.1353454589844,297.1499938964844,293.1499938964844,0.0968216508626937,-2233.153076171875,304.1471862792969,0.6769790649414062,0.1549342274665832,0.1840642988681793,293.33416748046875,297.1499938964844,293.1499938964844,0.0069763013161718,-515.157958984375,299.6523742675781,0.4411215186119079,0.050000000745058,0.0498707108199596,293.1993713378906,297.1499938964844,293.1499938964844,0.2899646162986755,-4164.603515625,304.1534729003906,0.904531955718994,0.3754185736179352,0.2639203667640686,293.2248229980469,297.1499938964844,293.1499938964844,0.369192510843277,-6827.44189453125,304.13604736328125,0.9711599946022034,0.4555264115333557,0.4332411885261535,293.2342834472656,297.1499938964844,293.1499938964844,0.0110066169872879,-3259.66552734375,302.5030822753906,0.4411215186119079,0.050000000745058,0.2365651875734329,291.0954284667969,291.1499938964844,261.75665283203125,260.1082763671875,279.6846923828125,293.26513671875,291.0965881347656,1.0,0.3100199401378631,0.8291990160942078,0.8291990160942078,1.0,1.0,-1.3503938913345337,0.5822240710258484,0.7681698203086853,0.2620477378368377,0.0,0.0,0.6662224531173706,74.6604995727539,89.0,10.953749656677246,-15535.666015625,311.28973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65008544921875,308.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17839.5078125,18000.0,0.0,0.0,0.3400639593601227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681117653846741,0.7681193947792053,-7.617139999638311e-06,0.0,0.0003451216907706,0.0,0.0,69.49713134765625,0.0,0.0,0.0,0.4717938303947449,4.0,0.0,1.0
474240,293.1353454589844,297.1499938964844,293.1499938964844,0.0968216508626937,-2233.153076171875,304.1471862792969,0.6769790649414062,0.1549342274665832,0.1840642988681793,293.33416748046875,297.1499938964844,293.1499938964844,0.0069763013161718,-515.157958984375,299.6523742675781,0.4411215186119079,0.050000000745058,0.0498707108199596,293.1993713378906,297.1499938964844,293.1499938964844,0.2899646162986755,-4164.603515625,304.1534729003906,0.904531955718994,0.3754185736179352,0.2639203667640686,293.2248229980469,297.1499938964844,293.1499938964844,0.369192510843277,-6827.44189453125,304.13604736328125,0.9711599946022034,0.4555264115333557,0.4332411885261535,293.2342834472656,297.1499938964844,293.1499938964844,0.0110066169872879,-3259.66552734375,302.5030822753906,0.4411215186119079,0.050000000745058,0.2365651875734329,291.0954284667969,291.1499938964844,261.75665283203125,260.1082763671875,279.6846923828125,293.26513671875,291.0965881347656,1.0,0.3100199401378631,0.8291990160942078,0.8291990160942078,1.0,1.0,-1.3503938913345337,0.5822240710258484,0.7681698203086853,0.2620477378368377,0.0,0.0,0.6662224531173706,74.6604995727539,89.0,10.953749656677246,-15535.666015625,311.28973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65008544921875,308.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17839.5078125,18000.0,0.0,0.0,0.3400639593601227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681117653846741,0.7681193947792053,-7.617139999638311e-06,0.0,0.0003451216907706,0.0,0.0,69.49713134765625,0.0,0.0,0.0,0.4717938303947449,4.0,0.0,1.0
474300,293.13623046875,297.1499938964844,293.1499938964844,0.0968896299600601,-2234.2880859375,304.1475830078125,0.6726313829421997,0.1549450159072876,0.1842251121997833,293.33331298828125,297.1499938964844,293.1499938964844,0.0069577521644532,-514.126953125,299.6244506835937,0.4370807707309723,0.050000000745058,0.0499660149216651,293.1996154785156,297.1499938964844,293.1499938964844,0.2893003821372986,-4156.857421875,304.1540222167969,0.8981248736381531,0.3747411072254181,0.2635219693183899,293.2282409667969,297.1499938964844,293.1499938964844,0.3676271438598633,-6802.18603515625,304.14141845703125,0.9638403058052064,0.4539108276367187,0.4316339492797851,293.23516845703125,297.1499938964844,293.1499938964844,0.0110022444278001,-3259.69384765625,302.4866943359375,0.4370807707309723,0.050000000745058,0.237017273902893,291.1007385253906,291.1499938964844,261.7749938964844,260.12481689453125,279.69403076171875,293.2651062011719,291.1015625,1.0,0.3124580681324005,0.828781247138977,0.828781247138977,1.0,1.0,-1.348791480064392,0.5814713835716248,0.7673201560974121,0.2615497410297394,0.0,0.0,0.6689625382423401,77.04606628417969,89.0,12.608979225158691,-15511.2744140625,316.0647277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541015625,308.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.337890625,18000.0,0.0,0.0,0.3402651846408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745952010154724,0.7746028900146484,-7.682813702558633e-06,0.0,0.000345325883245,0.0,0.0,70.82630920410156,0.0,0.0,0.0,0.4745777547359466,4.0,0.0,1.0
474360,293.1371459960937,297.1499938964844,293.1499938964844,0.0969312414526939,-2234.94775390625,304.1479187011719,0.6687179207801819,0.1549384444952011,0.1843363791704177,293.3326416015625,297.1499938964844,293.1499938964844,0.006938180886209,-513.0433349609375,299.5959167480469,0.4335638582706451,0.050000000745058,0.050055094063282,293.19989013671875,297.1499938964844,293.1499938964844,0.2886422276496887,-4149.2138671875,304.1545104980469,0.8923536539077759,0.3740624487400055,0.2631166279315948,293.2301940917969,297.1499938964844,293.1499938964844,0.3663146793842315,-6781.2568359375,304.1453552246094,0.957065224647522,0.4525354206562042,0.4303223490715027,293.2360534667969,297.1499938964844,293.1499938964844,0.0109962308779358,-3259.4697265625,302.4701232910156,0.4335638582706451,0.050000000745058,0.2374398112297058,291.10516357421875,291.1499938964844,261.7933349609375,260.1413879394531,279.7030944824219,293.2651672363281,291.10595703125,1.0,0.314736396074295,0.8284820318222046,0.8284820318222046,1.0,1.0,-1.347447156906128,0.5808461308479309,0.7666010856628418,0.2611291408538818,0.0,0.0,0.6715065240859985,79.27828216552734,92.0,12.86009693145752,-15489.1669921875,320.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,308.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.078125,18000.0,0.0,0.0,0.3406045436859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807220220565796,0.7807297706604004,-7.74333511799341e-06,0.0,0.0003456702979747,0.0,0.0,72.0850830078125,0.0,0.0,0.0,0.4771760106086731,4.0,0.0,1.0
474420,293.13885498046875,297.1499938964844,293.1499938964844,0.0969914644956588,-2235.868896484375,304.1485290527344,0.6619419455528259,0.1549194008111953,0.1845185309648513,293.33172607421875,297.1499938964844,293.1499938964844,0.0068962355144321,-510.70611572265625,299.5378723144531,0.4276652932167053,0.050000000745058,0.0502195209264755,293.2003479003906,297.1499938964844,293.1499938964844,0.2873205244541168,-4133.9248046875,304.1551818847656,0.882195770740509,0.3727061152458191,0.2622955441474914,293.2319030761719,297.1499938964844,293.1499938964844,0.3640279769897461,-6745.47021484375,304.150634765625,0.944726288318634,0.4501534700393677,0.4281444251537323,293.2377014160156,297.1499938964844,293.1499938964844,0.0109796868637204,-3258.200439453125,302.4366149902344,0.4276652932167053,0.050000000745058,0.2382197827100753,291.1133117675781,291.1499938964844,261.8299865722656,260.1745300292969,279.7210388183594,293.2655639648437,291.114013671875,1.0,0.3189149796962738,0.8278836011886597,0.8278836011886597,1.0,1.0,-1.3451488018035889,0.5797741413116455,0.7653746604919434,0.2603923380374908,0.0,0.0,0.6758405566215515,83.40164947509766,95.0,11.98009204864502,-15447.7861328125,329.0099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,308.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17894.77734375,18000.0,0.0,0.0,0.341601014137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913795113563538,0.7913873791694641,-7.849984285712708e-06,0.0,0.0003466815978754,0.0,0.0,74.31582641601562,0.0,0.0,0.0,0.4817047417163849,4.0,0.0,1.0
474480,293.13885498046875,297.1499938964844,293.1499938964844,0.0969914644956588,-2235.868896484375,304.1485290527344,0.6619419455528259,0.1549194008111953,0.1845185309648513,293.33172607421875,297.1499938964844,293.1499938964844,0.0068962355144321,-510.70611572265625,299.5378723144531,0.4276652932167053,0.050000000745058,0.0502195209264755,293.2003479003906,297.1499938964844,293.1499938964844,0.2873205244541168,-4133.9248046875,304.1551818847656,0.882195770740509,0.3727061152458191,0.2622955441474914,293.2319030761719,297.1499938964844,293.1499938964844,0.3640279769897461,-6745.47021484375,304.150634765625,0.944726288318634,0.4501534700393677,0.4281444251537323,293.2377014160156,297.1499938964844,293.1499938964844,0.0109796868637204,-3258.200439453125,302.4366149902344,0.4276652932167053,0.050000000745058,0.2382197827100753,291.1133117675781,291.1499938964844,261.8299865722656,260.1745300292969,279.7210388183594,293.2655639648437,291.114013671875,1.0,0.3189149796962738,0.8278836011886597,0.8278836011886597,1.0,1.0,-1.3451488018035889,0.5797741413116455,0.7653746604919434,0.2603923380374908,0.0,0.0,0.6758405566215515,83.40164947509766,95.0,11.98009204864502,-15447.7861328125,329.0099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,308.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17894.77734375,18000.0,0.0,0.0,0.341601014137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913795113563538,0.7913873791694641,-7.849984285712708e-06,0.0,0.0003466815978754,0.0,0.0,74.31582641601562,0.0,0.0,0.0,0.4817047417163849,4.0,0.0,1.0
474540,293.140380859375,297.1499938964844,293.1499938964844,0.0970362201333046,-2236.52783203125,304.14892578125,0.6561945080757141,0.1548895239830017,0.1846776008605957,293.331298828125,297.1499938964844,293.1499938964844,0.0068509886041283,-508.1574401855469,299.4786682128906,0.4228294491767883,0.050000000745058,0.0503709763288497,293.20074462890625,297.1499938964844,293.1499938964844,0.2859867811203003,-4118.5419921875,304.1556701660156,0.8733915686607361,0.3713517487049103,0.2614662051200866,293.2322692871094,297.1499938964844,293.1499938964844,0.3619115054607391,-6713.0478515625,304.1539306640625,0.9336256384849548,0.4480026066303253,0.4262351989746094,293.2392883300781,297.1499938964844,293.1499938964844,0.0109583381563425,-3256.015380859375,302.40283203125,0.4228294491767883,0.050000000745058,0.2389382272958755,291.12115478515625,291.1499938964844,261.8666687011719,260.2077331542969,279.7386169433594,293.2655029296875,291.12188720703125,1.0,0.3227103650569916,0.82728511095047,0.82728511095047,1.0,1.0,-1.3430523872375488,0.5787930488586426,0.764259397983551,0.2597114443778991,0.0,0.0,0.6791665554046631,87.20008087158203,98.0,11.49744987487793,-15410.5400390625,336.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,308.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.689453125,18000.0,0.0,0.0,0.3428681194782257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998698353767395,0.7998778223991394,-7.936981091916095e-06,0.0,0.0003479675506241,0.0,0.0,76.13645935058594,0.0,0.0,0.0,0.4853320717811584,4.0,0.0,1.0
474600,293.140380859375,297.1499938964844,293.1499938964844,0.0970362201333046,-2236.52783203125,304.14892578125,0.6561945080757141,0.1548895239830017,0.1846776008605957,293.331298828125,297.1499938964844,293.1499938964844,0.0068509886041283,-508.1574401855469,299.4786682128906,0.4228294491767883,0.050000000745058,0.0503709763288497,293.20074462890625,297.1499938964844,293.1499938964844,0.2859867811203003,-4118.5419921875,304.1556701660156,0.8733915686607361,0.3713517487049103,0.2614662051200866,293.2322692871094,297.1499938964844,293.1499938964844,0.3619115054607391,-6713.0478515625,304.1539306640625,0.9336256384849548,0.4480026066303253,0.4262351989746094,293.2392883300781,297.1499938964844,293.1499938964844,0.0109583381563425,-3256.015380859375,302.40283203125,0.4228294491767883,0.050000000745058,0.2389382272958755,291.12115478515625,291.1499938964844,261.8666687011719,260.2077331542969,279.7386169433594,293.2655029296875,291.12188720703125,1.0,0.3227103650569916,0.82728511095047,0.82728511095047,1.0,1.0,-1.3430523872375488,0.5787930488586426,0.764259397983551,0.2597114443778991,0.0,0.0,0.6791665554046631,87.20008087158203,98.0,11.49744987487793,-15410.5400390625,336.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,308.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.689453125,18000.0,0.0,0.0,0.3428681194782257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998698353767395,0.7998778223991394,-7.936981091916095e-06,0.0,0.0003479675506241,0.0,0.0,76.13645935058594,0.0,0.0,0.0,0.4853320717811584,4.0,0.0,1.0
474660,293.1419372558594,297.1499938964844,293.1499938964844,0.097037635743618,-2236.380615234375,304.1492919921875,0.651124894618988,0.154817521572113,0.1847816109657287,293.3313903808594,297.1499938964844,293.1499938964844,0.0068028294481337,-505.4017333984375,299.4186096191406,0.4187182486057281,0.050000000745058,0.0505137033760547,293.2010803222656,297.1499938964844,293.1499938964844,0.2846220433712005,-4102.814453125,304.15606689453125,0.8655610680580139,0.3699976205825805,0.2606309354305267,293.23211669921875,297.1499938964844,293.1499938964844,0.3598144352436065,-6681.375,304.15606689453125,0.9235429763793944,0.4459502398967743,0.4244322478771209,293.2407531738281,297.1499938964844,293.1499938964844,0.0109327929094433,-3252.940185546875,302.3689270019531,0.4187182486057281,0.050000000745058,0.239615261554718,291.1296691894531,291.1499938964844,261.9033203125,260.240966796875,279.75592041015625,293.2650146484375,291.1304931640625,1.0,0.326225072145462,0.8267160654067993,0.8267160654067993,1.0,1.0,-1.3409656286239624,0.5778173804283142,0.7631482481956482,0.2590407431125641,0.0,0.0,0.6813145279884338,90.77784729003906,101.0,12.154908180236816,-15376.4033203125,343.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,308.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.76953125,18000.0,0.0,0.0,0.3442404568195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059322237968445,0.8059402704238892,-8.001768037502188e-06,0.0,0.0003493603144306,0.0,0.0,77.47183227539062,0.0,0.0,0.0,0.4879402816295624,4.0,0.0,1.0
474720,293.1419372558594,297.1499938964844,293.1499938964844,0.097037635743618,-2236.380615234375,304.1492919921875,0.651124894618988,0.154817521572113,0.1847816109657287,293.3313903808594,297.1499938964844,293.1499938964844,0.0068028294481337,-505.4017333984375,299.4186096191406,0.4187182486057281,0.050000000745058,0.0505137033760547,293.2010803222656,297.1499938964844,293.1499938964844,0.2846220433712005,-4102.814453125,304.15606689453125,0.8655610680580139,0.3699976205825805,0.2606309354305267,293.23211669921875,297.1499938964844,293.1499938964844,0.3598144352436065,-6681.375,304.15606689453125,0.9235429763793944,0.4459502398967743,0.4244322478771209,293.2407531738281,297.1499938964844,293.1499938964844,0.0109327929094433,-3252.940185546875,302.3689270019531,0.4187182486057281,0.050000000745058,0.239615261554718,291.1296691894531,291.1499938964844,261.9033203125,260.240966796875,279.75592041015625,293.2650146484375,291.1304931640625,1.0,0.326225072145462,0.8267160654067993,0.8267160654067993,1.0,1.0,-1.3409656286239624,0.5778173804283142,0.7631482481956482,0.2590407431125641,0.0,0.0,0.6813145279884338,90.77784729003906,101.0,12.154908180236816,-15376.4033203125,343.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,308.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.76953125,18000.0,0.0,0.0,0.3442404568195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059322237968445,0.8059402704238892,-8.001768037502188e-06,0.0,0.0003493603144306,0.0,0.0,77.47183227539062,0.0,0.0,0.0,0.4879402816295624,4.0,0.0,1.0
474780,293.1434326171875,297.1499938964844,293.1499938964844,0.0970027819275856,-2235.552734375,304.1495666503906,0.6465572714805603,0.1547220200300216,0.1848450303077697,293.33184814453125,297.1499938964844,293.1499938964844,0.0067521948367357,-502.4580383300781,299.3578491210937,0.415122389793396,0.050000000745058,0.0506504476070404,293.2013854980469,297.1499938964844,293.1499938964844,0.2832219302654266,-4086.672119140625,304.1563720703125,0.8584640026092529,0.3686417043209076,0.259790301322937,293.2317199707031,297.1499938964844,293.1499938964844,0.3576942682266235,-6649.6181640625,304.1575622558594,0.9144112467765808,0.4439470767974853,0.4226775467395782,293.2421569824219,297.1499938964844,293.1499938964844,0.0109037281945347,-3249.073486328125,302.3348693847656,0.415122389793396,0.050000000745058,0.2402639091014862,291.13922119140625,291.1499938964844,261.94000244140625,260.2742614746094,279.7734680175781,293.26483154296875,291.14013671875,1.0,0.3295352160930633,0.8261470794677734,0.8261470794677734,1.0,1.0,-1.3388514518737793,0.576827347278595,0.7620241045951843,0.2583695352077484,0.0,0.0,0.6821164488792419,94.20384979248048,104.0,13.262040138244627,-15343.138671875,350.79559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,308.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.99609375,18000.0,0.0,0.0,0.3455658257007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091738224029541,0.809181809425354,-8.040170541789848e-06,0.0,0.000350705377059,0.0,0.0,78.21900177001953,0.0,0.0,0.0,0.4893574118614197,4.0,0.0,1.0
474840,293.1434326171875,297.1499938964844,293.1499938964844,0.0970027819275856,-2235.552734375,304.1495666503906,0.6465572714805603,0.1547220200300216,0.1848450303077697,293.33184814453125,297.1499938964844,293.1499938964844,0.0067521948367357,-502.4580383300781,299.3578491210937,0.415122389793396,0.050000000745058,0.0506504476070404,293.2013854980469,297.1499938964844,293.1499938964844,0.2832219302654266,-4086.672119140625,304.1563720703125,0.8584640026092529,0.3686417043209076,0.259790301322937,293.2317199707031,297.1499938964844,293.1499938964844,0.3576942682266235,-6649.6181640625,304.1575622558594,0.9144112467765808,0.4439470767974853,0.4226775467395782,293.2421569824219,297.1499938964844,293.1499938964844,0.0109037281945347,-3249.073486328125,302.3348693847656,0.415122389793396,0.050000000745058,0.2402639091014862,291.13922119140625,291.1499938964844,261.94000244140625,260.2742614746094,279.7734680175781,293.26483154296875,291.14013671875,1.0,0.3295352160930633,0.8261470794677734,0.8261470794677734,1.0,1.0,-1.3388514518737793,0.576827347278595,0.7620241045951843,0.2583695352077484,0.0,0.0,0.6821164488792419,94.20384979248048,104.0,13.262040138244627,-15343.138671875,350.79559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,308.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.99609375,18000.0,0.0,0.0,0.3455658257007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091738224029541,0.809181809425354,-8.040170541789848e-06,0.0,0.000350705377059,0.0,0.0,78.21900177001953,0.0,0.0,0.0,0.4893574118614197,4.0,0.0,1.0
474900,293.1441345214844,297.1499938964844,293.1499938964844,0.0969763025641441,-2234.97021484375,304.1496887207031,0.6444272398948669,0.1546676158905029,0.1848664879798889,293.33221435546875,297.1499938964844,293.1499938964844,0.0067261271178722,-500.9285888671875,299.3271789550781,0.4134736657142639,0.050000000745058,0.0507171303033828,293.2015075683594,297.1499938964844,293.1499938964844,0.282512903213501,-4078.496337890625,304.156494140625,0.8551400899887085,0.3679626882076263,0.2593680620193481,293.2314758300781,297.1499938964844,293.1499938964844,0.3566280901432037,-6633.71630859375,304.1581420898437,0.9102090001106262,0.4429578781127929,0.4218115210533142,293.2428283691406,297.1499938964844,293.1499938964844,0.0108882002532482,-3246.918212890625,302.3177795410156,0.4134736657142639,0.050000000745058,0.240580216050148,291.1442565917969,291.1499938964844,261.9583435058594,260.2909240722656,279.78228759765625,293.26483154296875,291.1451721191406,1.0,0.3311299085617065,0.8258625268936157,0.8258625268936157,1.0,1.0,-1.3377846479415894,0.5763270258903503,0.761457622051239,0.258034348487854,0.0,0.0,0.6819943785667419,95.87400817871094,104.0,13.679606437683104,-15326.2705078125,354.10125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.3461708128452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096519112586975,0.8096599578857422,-8.048388735915069e-06,0.0,0.0003513193805702,0.0,0.0,78.34829711914062,0.0,0.0,0.0,0.4895814657211303,4.0,0.0,1.0
474960,293.1448059082031,297.1499938964844,293.1499938964844,0.0969452112913131,-2234.303466796875,304.1498107910156,0.6423837542533875,0.1546089947223663,0.1848818063735962,293.3326721191406,297.1499938964844,293.1499938964844,0.0066995918750762,-499.3646240234375,299.2962341308594,0.4119062721729278,0.050000000745058,0.0507829152047634,293.20166015625,297.1499938964844,293.1499938964844,0.2818009853363037,-4070.28759765625,304.1566162109375,0.8519449234008789,0.3672829568386078,0.2589446008205414,293.2312316894531,297.1499938964844,293.1499938964844,0.3555614352226257,-6617.8427734375,304.1585998535156,0.9062594771385192,0.4419753551483154,0.4209512770175934,293.2434997558594,297.1499938964844,293.1499938964844,0.0108721535652875,-3244.654052734375,302.3006286621094,0.4119062721729278,0.050000000745058,0.2408922761678695,291.1493225097656,291.1499938964844,261.9766540527344,260.3075866699219,279.79119873046875,293.2648620605469,291.1502685546875,1.0,0.3326911032199859,0.8255811333656311,0.8255811333656311,1.0,1.0,-1.3367114067077637,0.5758233666419983,0.7608879804611206,0.2576999962329864,0.0,0.0,0.6815252304077148,97.52146911621094,107.0,13.911564826965332,-15308.9951171875,357.3467102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,308.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.3467176556587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809349536895752,0.8093575835227966,-8.048971722018905e-06,0.0,0.0003518743324093,0.0,0.0,78.30891418457031,0.0,0.0,0.0,0.4894736409187317,4.0,0.0,1.0
475020,293.1460876464844,297.1499938964844,293.1499938964844,0.0968736782670021,-2232.80517578125,304.1499938964844,0.6385191082954407,0.1544800847768783,0.1848957389593124,293.3338317871094,297.1499938964844,293.1499938964844,0.006645418703556,-496.1570434570313,299.2334899902344,0.4089725911617279,0.050000000745058,0.0509123280644416,293.2019348144531,297.1499938964844,293.1499938964844,0.2803791761398315,-4053.897705078125,304.1567687988281,0.8458911776542664,0.3659210503101349,0.2580946385860443,293.2306823730469,297.1499938964844,293.1499938964844,0.3534402251243591,-6586.35693359375,304.15924072265625,0.8990620970726013,0.4400273859500885,0.419245570898056,293.24481201171875,297.1499938964844,293.1499938964844,0.0108390403911471,-3239.93408203125,302.2660217285156,0.4089725911617279,0.050000000745058,0.2415061593055725,291.15924072265625,291.1499938964844,262.0133361816406,260.3409729003906,279.8091125488281,293.2651062011719,291.1601257324219,1.0,0.3357310891151428,0.8250182867050171,0.8250182867050171,1.0,1.0,-1.3345485925674438,0.5748064517974854,0.7597422003746033,0.2570344507694244,0.0,0.0,0.6796156167984009,100.76170349121094,95.0,13.702309608459473,-15272.6748046875,363.6892395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,308.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.857421875,18000.0,0.0,0.0,0.3475919067859649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064970374107361,0.8065050840377808,-8.027897820284124e-06,0.0,0.0003527615917846,0.0,0.0,77.74382781982422,0.0,0.0,0.0,0.4883020520210266,4.0,0.0,1.0
475080,293.1460876464844,297.1499938964844,293.1499938964844,0.0968736782670021,-2232.80517578125,304.1499938964844,0.6385191082954407,0.1544800847768783,0.1848957389593124,293.3338317871094,297.1499938964844,293.1499938964844,0.006645418703556,-496.1570434570313,299.2334899902344,0.4089725911617279,0.050000000745058,0.0509123280644416,293.2019348144531,297.1499938964844,293.1499938964844,0.2803791761398315,-4053.897705078125,304.1567687988281,0.8458911776542664,0.3659210503101349,0.2580946385860443,293.2306823730469,297.1499938964844,293.1499938964844,0.3534402251243591,-6586.35693359375,304.15924072265625,0.8990620970726013,0.4400273859500885,0.419245570898056,293.24481201171875,297.1499938964844,293.1499938964844,0.0108390403911471,-3239.93408203125,302.2660217285156,0.4089725911617279,0.050000000745058,0.2415061593055725,291.15924072265625,291.1499938964844,262.0133361816406,260.3409729003906,279.8091125488281,293.2651062011719,291.1601257324219,1.0,0.3357310891151428,0.8250182867050171,0.8250182867050171,1.0,1.0,-1.3345485925674438,0.5748064517974854,0.7597422003746033,0.2570344507694244,0.0,0.0,0.6796156167984009,100.76170349121094,95.0,13.702309608459473,-15272.6748046875,363.6892395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,308.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.857421875,18000.0,0.0,0.0,0.3475919067859649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064970374107361,0.8065050840377808,-8.027897820284124e-06,0.0,0.0003527615917846,0.0,0.0,77.74382781982422,0.0,0.0,0.0,0.4883020520210266,4.0,0.0,1.0
475140,293.1470947265625,297.1499938964844,293.1499938964844,0.0966557934880256,-2228.54833984375,304.1503601074219,0.6399020552635193,0.1543766260147094,0.1846925020217895,293.3351745605469,297.1499938964844,293.1499938964844,0.0065624741837382,-491.0748596191406,299.1702880859375,0.4101865291595459,0.050000000745058,0.0508578270673751,293.2020263671875,297.1499938964844,293.1499938964844,0.2787732481956482,-4035.298828125,304.1571960449219,0.8469959497451782,0.364583283662796,0.2571171820163727,293.22998046875,297.1499938964844,293.1499938964844,0.351138174533844,-6552.11572265625,304.1600036621094,0.9001275300979614,0.4381278157234192,0.4173908531665802,293.24591064453125,297.1499938964844,293.1499938964844,0.0107475128024816,-3223.350341796875,302.2317810058594,0.4101865291595459,0.050000000745058,0.2412476390600204,291.1700439453125,291.1499938964844,262.04998779296875,260.3743896484375,279.828125,293.2653503417969,291.1711730957031,1.0,0.3334316909313202,0.8244554996490479,0.8244554996490479,1.0,1.0,-1.3305866718292236,0.5729650259017944,0.7576215863227844,0.255927711725235,0.0,0.0,0.6762637495994568,99.31673431396484,83.0,15.5656156539917,-15220.9501953125,358.5396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,308.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6484375,18000.0,0.0,0.0,0.3480978608131408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006634712219238,0.800671398639679,-7.978154826560058e-06,0.0,0.0003532750706654,0.0,0.0,76.54776763916016,0.0,0.0,0.0,0.4858618974685669,4.0,0.0,1.0
475200,293.1470947265625,297.1499938964844,293.1499938964844,0.0966557934880256,-2228.54833984375,304.1503601074219,0.6399020552635193,0.1543766260147094,0.1846925020217895,293.3351745605469,297.1499938964844,293.1499938964844,0.0065624741837382,-491.0748596191406,299.1702880859375,0.4101865291595459,0.050000000745058,0.0508578270673751,293.2020263671875,297.1499938964844,293.1499938964844,0.2787732481956482,-4035.298828125,304.1571960449219,0.8469959497451782,0.364583283662796,0.2571171820163727,293.22998046875,297.1499938964844,293.1499938964844,0.351138174533844,-6552.11572265625,304.1600036621094,0.9001275300979614,0.4381278157234192,0.4173908531665802,293.24591064453125,297.1499938964844,293.1499938964844,0.0107475128024816,-3223.350341796875,302.2317810058594,0.4101865291595459,0.050000000745058,0.2412476390600204,291.1700439453125,291.1499938964844,262.04998779296875,260.3743896484375,279.828125,293.2653503417969,291.1711730957031,1.0,0.3334316909313202,0.8244554996490479,0.8244554996490479,1.0,1.0,-1.3305866718292236,0.5729650259017944,0.7576215863227844,0.255927711725235,0.0,0.0,0.6762637495994568,99.31673431396484,83.0,15.5656156539917,-15220.9501953125,358.5396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,308.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6484375,18000.0,0.0,0.0,0.3480978608131408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006634712219238,0.800671398639679,-7.978154826560058e-06,0.0,0.0003532750706654,0.0,0.0,76.54776763916016,0.0,0.0,0.0,0.4858618974685669,4.0,0.0,1.0
475260,293.14263916015625,297.1499938964844,293.1499938964844,0.0969884395599365,-2234.68896484375,304.149658203125,0.6468173861503601,0.1553579270839691,0.1853384226560592,293.3304748535156,297.1499938964844,293.1499938964844,0.0064787869341671,-485.8327331542969,299.12286376953125,0.4148890972137451,0.050000000745058,0.050659816712141,293.1970520019531,297.1499938964844,293.1499938964844,0.2778187692165375,-4024.503662109375,304.1563720703125,0.8546238541603088,0.3642834424972534,0.2566213309764862,293.2240905761719,297.1499938964844,293.1499938964844,0.3495395481586456,-6528.85009765625,304.1593017578125,0.9086819291114808,0.4373036324977875,0.4162159562110901,293.24053955078125,297.1499938964844,293.1499938964844,0.0106496410444378,-3204.02197265625,302.2149658203125,0.4148890972137451,0.050000000745058,0.2403083592653274,291.1792297363281,291.1499938964844,262.0821838378906,260.4040222167969,279.84197998046875,293.2607116699219,291.1796264648437,1.0,0.3278274238109588,0.8239075541496277,0.8239075541496277,1.0,1.0,-1.327811598777771,0.5716649293899536,0.7561466097831726,0.2551276385784149,0.0,0.0,0.6716458797454834,94.25713348388672,71.0,11.11016082763672,-15171.5458984375,345.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.623046875,18000.0,0.0,0.0,0.348150223493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913710474967957,0.791378915309906,-7.895324415585492e-06,0.0,0.0003533282433636,0.0,0.0,74.63988494873047,0.0,0.0,0.0,0.4819916486740112,4.0,0.0,1.0
475320,293.14263916015625,297.1499938964844,293.1499938964844,0.0969884395599365,-2234.68896484375,304.149658203125,0.6468173861503601,0.1553579270839691,0.1853384226560592,293.3304748535156,297.1499938964844,293.1499938964844,0.0064787869341671,-485.8327331542969,299.12286376953125,0.4148890972137451,0.050000000745058,0.050659816712141,293.1970520019531,297.1499938964844,293.1499938964844,0.2778187692165375,-4024.503662109375,304.1563720703125,0.8546238541603088,0.3642834424972534,0.2566213309764862,293.2240905761719,297.1499938964844,293.1499938964844,0.3495395481586456,-6528.85009765625,304.1593017578125,0.9086819291114808,0.4373036324977875,0.4162159562110901,293.24053955078125,297.1499938964844,293.1499938964844,0.0106496410444378,-3204.02197265625,302.2149658203125,0.4148890972137451,0.050000000745058,0.2403083592653274,291.1792297363281,291.1499938964844,262.0821838378906,260.4040222167969,279.84197998046875,293.2607116699219,291.1796264648437,1.0,0.3278274238109588,0.8239075541496277,0.8239075541496277,1.0,1.0,-1.327811598777771,0.5716649293899536,0.7561466097831726,0.2551276385784149,0.0,0.0,0.6716458797454834,94.25713348388672,71.0,11.11016082763672,-15171.5458984375,345.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.623046875,18000.0,0.0,0.0,0.348150223493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913710474967957,0.791378915309906,-7.895324415585492e-06,0.0,0.0003533282433636,0.0,0.0,74.63988494873047,0.0,0.0,0.0,0.4819916486740112,4.0,0.0,1.0
475380,293.14093017578125,297.1499938964844,293.1499938964844,0.0971804857254028,-2238.192138671875,304.14947509765625,0.6570143103599548,0.1558931171894073,0.1857077330350875,293.3275756835937,297.1499938964844,293.1499938964844,0.006379677914083,-479.6366882324219,299.07061767578125,0.4224956035614013,0.050000000745058,0.0503822155296802,293.19512939453125,297.1499938964844,293.1499938964844,0.276711642742157,-4011.821044921875,304.1560974121094,0.8665844798088074,0.3634829819202423,0.2559225857257843,293.2212219238281,297.1499938964844,293.1499938964844,0.3478427529335022,-6503.93310546875,304.1590576171875,0.9231236577033995,0.4360133707523346,0.4148056507110595,293.23663330078125,297.1499938964844,293.1499938964844,0.0105223944410681,-3179.19287109375,302.19537353515625,0.4224956035614013,0.050000000745058,0.2389915436506271,291.1845092773437,291.1499938964844,262.1058044433594,260.42626953125,279.8545227050781,293.25860595703125,291.1850891113281,1.0,0.3198795616626739,0.8233596682548523,0.8233596682548523,1.0,1.0,-1.3237078189849854,0.5697507262229919,0.7539570331573486,0.2540212273597717,0.0,0.0,0.6667123436927795,87.16204833984375,59.0,8.963568687438965,-15115.197265625,327.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,308.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.71484375,18000.0,0.0,0.0,0.3477457761764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781006395816803,0.7810142040252686,-7.798868864483666e-06,0.0,0.0003529177629388,0.0,0.0,72.51708221435547,0.0,0.0,0.0,0.4776427745819092,4.0,0.0,1.0
475440,293.14093017578125,297.1499938964844,293.1499938964844,0.0971804857254028,-2238.192138671875,304.14947509765625,0.6570143103599548,0.1558931171894073,0.1857077330350875,293.3275756835937,297.1499938964844,293.1499938964844,0.006379677914083,-479.6366882324219,299.07061767578125,0.4224956035614013,0.050000000745058,0.0503822155296802,293.19512939453125,297.1499938964844,293.1499938964844,0.276711642742157,-4011.821044921875,304.1560974121094,0.8665844798088074,0.3634829819202423,0.2559225857257843,293.2212219238281,297.1499938964844,293.1499938964844,0.3478427529335022,-6503.93310546875,304.1590576171875,0.9231236577033995,0.4360133707523346,0.4148056507110595,293.23663330078125,297.1499938964844,293.1499938964844,0.0105223944410681,-3179.19287109375,302.19537353515625,0.4224956035614013,0.050000000745058,0.2389915436506271,291.1845092773437,291.1499938964844,262.1058044433594,260.42626953125,279.8545227050781,293.25860595703125,291.1850891113281,1.0,0.3198795616626739,0.8233596682548523,0.8233596682548523,1.0,1.0,-1.3237078189849854,0.5697507262229919,0.7539570331573486,0.2540212273597717,0.0,0.0,0.6667123436927795,87.16204833984375,59.0,8.963568687438965,-15115.197265625,327.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,308.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.71484375,18000.0,0.0,0.0,0.3477457761764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781006395816803,0.7810142040252686,-7.798868864483666e-06,0.0,0.0003529177629388,0.0,0.0,72.51708221435547,0.0,0.0,0.0,0.4776427745819092,4.0,0.0,1.0
475500,293.1404113769531,297.1499938964844,293.1499938964844,0.097200870513916,-2238.5146484375,304.1495361328125,0.663354754447937,0.1561110019683838,0.1857788115739822,293.3266296386719,297.1499938964844,293.1499938964844,0.0063267354853451,-476.2926940917969,299.0437927246094,0.4275478422641754,0.050000000745058,0.0502232015132904,293.1946105957031,297.1499938964844,293.1499938964844,0.2760453224182129,-4004.119873046875,304.1562194824219,0.8741721510887146,0.363014817237854,0.2554914355278015,293.22021484375,297.1499938964844,293.1499938964844,0.3468819558620453,-6489.7080078125,304.1591491699219,0.9324037432670592,0.4353057742118835,0.4139958024024963,293.2350769042969,297.1499938964844,293.1499938964844,0.010451984591782,-3165.2763671875,302.1851501464844,0.4275478422641754,0.050000000745058,0.2382372319698333,291.18768310546875,291.1499938964844,262.11456298828125,260.4347839355469,279.86004638671875,293.25799560546875,291.188232421875,1.0,0.3152253329753876,0.8230857253074646,0.8230857253074646,1.0,1.0,-1.3211876153945925,0.5685794949531555,0.7526081204414368,0.2533539831638336,0.0,0.0,0.6638814210891724,83.09538269042969,59.0,8.742202758789062,-15082.576171875,317.6680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410827636719,308.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.5625,18000.0,0.0,0.0,0.3473652601242065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751661539077759,0.7751739025115967,-7.745679795334581e-06,0.0,0.0003525315842125,0.0,0.0,71.34515380859375,0.0,0.0,0.0,0.4752047061920166,4.0,0.0,1.0
475560,293.1399841308594,297.1499938964844,293.1499938964844,0.0972027778625488,-2238.4970703125,304.1496276855469,0.6706534624099731,0.1563159823417663,0.1858162134885788,293.3258972167969,297.1499938964844,293.1499938964844,0.0062722964212298,-472.8431091308594,299.0163269042969,0.4336153864860534,0.050000000745058,0.0500539764761924,293.1942138671875,297.1499938964844,293.1499938964844,0.275355190038681,-3996.139404296875,304.1563415527344,0.8829483389854431,0.3625293374061584,0.2550347149372101,293.2193603515625,297.1499938964844,293.1499938964844,0.3459020256996155,-6475.1904296875,304.1592712402344,0.9429192543029784,0.4345848858356476,0.4131549894809723,293.23370361328125,297.1499938964844,293.1499938964844,0.0103788562119007,-3150.763916015625,302.17462158203125,0.4336153864860534,0.050000000745058,0.2374345064163208,291.1905212402344,291.1499938964844,262.1213684082031,260.4416198730469,279.86492919921875,293.257568359375,291.19097900390625,1.0,0.3101933896541595,0.8228227496147156,0.8228227496147156,1.0,1.0,-1.318497896194458,0.5673311948776245,0.7511667609214783,0.2526488006114959,0.0,0.0,0.6608911156654358,78.76769256591797,47.0,8.024006843566895,-15047.51953125,306.7801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883544921875,308.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18123.919921875,18000.0,0.0,0.0,0.346862643957138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688762545585632,0.7688839435577393,-7.688594450883102e-06,0.0,0.0003520215104799,0.0,0.0,70.09712219238281,0.0,0.0,0.0,0.4725904762744903,4.0,0.0,1.0
475620,293.13934326171875,297.1499938964844,293.1499938964844,0.0971829071640968,-2238.049560546875,304.1497802734375,0.6884655952453613,0.1567037403583526,0.1858314275741577,293.3250732421875,297.1499938964844,293.1499938964844,0.0061609800904989,-465.7648620605469,298.95947265625,0.4495177567005157,0.050000000745058,0.0496931411325931,293.1935729980469,297.1499938964844,293.1499938964844,0.2739697992801666,-3980.143798828125,304.1565246582031,0.9044594168663024,0.3615409135818481,0.2540847659111023,293.21783447265625,297.1499938964844,293.1499938964844,0.3439590632915497,-6446.44091796875,304.159423828125,0.9667485356330872,0.4331406056880951,0.4114369750022888,293.2313232421875,297.1499938964844,293.1499938964844,0.0102282622829079,-3120.7392578125,302.1529235839844,0.4495177567005157,0.050000000745058,0.2357228696346283,291.1944580078125,291.1499938964844,262.1294250488281,260.4505310058594,279.8727722167969,293.25701904296875,291.1947021484375,1.0,0.2991708219051361,0.8222967982292175,0.8222967982292175,1.0,1.0,-1.3128217458724976,0.5646970868110657,0.7481247186660767,0.2511765360832214,0.0,0.0,0.6546760201454163,69.54142761230469,35.0,5.44357967376709,-14973.1103515625,283.7351379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,308.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.052734375,18000.0,0.0,0.0,0.3455005586147308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755492627620697,0.7555001974105835,-7.566998192487517e-06,0.0,0.0003506391367409,0.0,0.0,67.48432159423828,0.0,0.0,0.0,0.4670473933219909,4.0,0.0,1.0
475680,293.13934326171875,297.1499938964844,293.1499938964844,0.0971829071640968,-2238.049560546875,304.1497802734375,0.6884655952453613,0.1567037403583526,0.1858314275741577,293.3250732421875,297.1499938964844,293.1499938964844,0.0061609800904989,-465.7648620605469,298.95947265625,0.4495177567005157,0.050000000745058,0.0496931411325931,293.1935729980469,297.1499938964844,293.1499938964844,0.2739697992801666,-3980.143798828125,304.1565246582031,0.9044594168663024,0.3615409135818481,0.2540847659111023,293.21783447265625,297.1499938964844,293.1499938964844,0.3439590632915497,-6446.44091796875,304.159423828125,0.9667485356330872,0.4331406056880951,0.4114369750022888,293.2313232421875,297.1499938964844,293.1499938964844,0.0102282622829079,-3120.7392578125,302.1529235839844,0.4495177567005157,0.050000000745058,0.2357228696346283,291.1944580078125,291.1499938964844,262.1294250488281,260.4505310058594,279.8727722167969,293.25701904296875,291.1947021484375,1.0,0.2991708219051361,0.8222967982292175,0.8222967982292175,1.0,1.0,-1.3128217458724976,0.5646970868110657,0.7481247186660767,0.2511765360832214,0.0,0.0,0.6546760201454163,69.54142761230469,35.0,5.44357967376709,-14973.1103515625,283.7351379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,308.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.052734375,18000.0,0.0,0.0,0.3455005586147308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755492627620697,0.7555001974105835,-7.566998192487517e-06,0.0,0.0003506391367409,0.0,0.0,67.48432159423828,0.0,0.0,0.0,0.4670473933219909,4.0,0.0,1.0
