time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.13885498046875,297.1499938964844,293.1499938964844,0.0971516892313957,-2237.43359375,304.14990234375,0.7111425995826721,0.1570733338594436,0.1857970803976059,293.3247985839844,297.1499938964844,293.1499938964844,0.0060482970438897,-458.5677490234375,298.9003295898437,0.4709882736206054,0.050000000745058,0.0493122786283493,293.1929931640625,297.1499938964844,293.1499938964844,0.2726176381111145,-3964.572998046875,304.1566162109375,0.9352906346321106,0.3605498969554901,0.2531146705150604,293.21636962890625,297.1499938964844,293.1499938964844,0.342085063457489,-6418.77734375,304.1593933105469,0.9922491908073424,0.431717574596405,0.4097130000591278,293.2293395996094,297.1499938964844,293.1499938964844,0.0100756241008639,-3090.121337890625,302.130615234375,0.4709882736206054,0.050000000745058,0.2339162230491638,291.1958923339844,291.1499938964844,262.1304626464844,260.4533996582031,279.87799072265625,293.2567443847656,291.19586181640625,1.0,0.2870559692382812,0.8217708468437195,0.8217708468437195,1.0,1.0,-1.3069303035736084,0.5619615316390991,0.7449687719345093,0.2496674954891204,0.0,0.0,0.6484413743019104,59.80548858642578,25.0,2.1674013137817383,-14895.8056640625,259.6647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3928527832031,308.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.5390625,18000.0,0.0,0.0,0.343698114156723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417625784873962,0.7417699694633484,-7.442499281751225e-06,0.0,0.000348809902789,0.0,0.0,64.86683654785156,0.0,0.0,0.0,0.4613873660564422,4.0,0.0,1.0
475800,293.13885498046875,297.1499938964844,293.1499938964844,0.0971516892313957,-2237.43359375,304.14990234375,0.7111425995826721,0.1570733338594436,0.1857970803976059,293.3247985839844,297.1499938964844,293.1499938964844,0.0060482970438897,-458.5677490234375,298.9003295898437,0.4709882736206054,0.050000000745058,0.0493122786283493,293.1929931640625,297.1499938964844,293.1499938964844,0.2726176381111145,-3964.572998046875,304.1566162109375,0.9352906346321106,0.3605498969554901,0.2531146705150604,293.21636962890625,297.1499938964844,293.1499938964844,0.342085063457489,-6418.77734375,304.1593933105469,0.9922491908073424,0.431717574596405,0.4097130000591278,293.2293395996094,297.1499938964844,293.1499938964844,0.0100756241008639,-3090.121337890625,302.130615234375,0.4709882736206054,0.050000000745058,0.2339162230491638,291.1958923339844,291.1499938964844,262.1304626464844,260.4533996582031,279.87799072265625,293.2567443847656,291.19586181640625,1.0,0.2870559692382812,0.8217708468437195,0.8217708468437195,1.0,1.0,-1.3069303035736084,0.5619615316390991,0.7449687719345093,0.2496674954891204,0.0,0.0,0.6484413743019104,59.80548858642578,25.0,2.1674013137817383,-14895.8056640625,259.6647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3928527832031,308.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.5390625,18000.0,0.0,0.0,0.343698114156723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417625784873962,0.7417699694633484,-7.442499281751225e-06,0.0,0.000348809902789,0.0,0.0,64.86683654785156,0.0,0.0,0.0,0.4613873660564422,4.0,0.0,1.0
475860,293.1386413574219,297.1499938964844,293.1499938964844,0.0970359742641449,-2234.982177734375,304.150146484375,0.7306645512580872,0.1574000269174575,0.1858479976654052,293.3247375488281,297.1499938964844,293.1499938964844,0.0059466771781444,-451.766845703125,298.84649658203125,0.4863314032554626,0.050000000745058,0.0490171164274215,293.1923522949219,297.1499938964844,293.1499938964844,0.2709788680076599,-3945.3388671875,304.1571960449219,0.9637309312820436,0.3595895767211914,0.2522249817848205,293.2023620605469,297.1499938964844,293.1499938964844,0.3211038112640381,-6092.3662109375,304.1929626464844,0.9990000128746032,0.4327955245971679,0.3883835971355438,293.22735595703125,297.1499938964844,293.1499938964844,0.0099415620788931,-3061.520263671875,302.1111755371094,0.4863314032554626,0.050000000745058,0.2325160950422287,291.2114562988281,291.1499938964844,262.1250915527344,260.45074462890625,279.8902282714844,293.25177001953125,291.2168273925781,1.0,0.274063766002655,0.8212844729423523,0.8212844729423523,1.0,1.0,-1.2782875299453735,0.5488987565040588,0.7293887138366699,0.2424937784671783,0.0,0.0,0.6398212313652039,51.88982772827149,28.0,36.45639801025391,-14667.3515625,231.3804473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,308.6875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.126953125,18000.0,0.0,0.0,0.3413319587707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267663478851318,0.7267736196517944,-7.315007678698748e-06,0.0,0.000346408545738,0.0,0.0,62.13410949707031,0.0,0.0,0.0,0.4552016854286194,4.0,0.0,1.0
475920,293.1386413574219,297.1499938964844,293.1499938964844,0.0970359742641449,-2234.982177734375,304.150146484375,0.7306645512580872,0.1574000269174575,0.1858479976654052,293.3247375488281,297.1499938964844,293.1499938964844,0.0059466771781444,-451.766845703125,298.84649658203125,0.4863314032554626,0.050000000745058,0.0490171164274215,293.1923522949219,297.1499938964844,293.1499938964844,0.2709788680076599,-3945.3388671875,304.1571960449219,0.9637309312820436,0.3595895767211914,0.2522249817848205,293.2023620605469,297.1499938964844,293.1499938964844,0.3211038112640381,-6092.3662109375,304.1929626464844,0.9990000128746032,0.4327955245971679,0.3883835971355438,293.22735595703125,297.1499938964844,293.1499938964844,0.0099415620788931,-3061.520263671875,302.1111755371094,0.4863314032554626,0.050000000745058,0.2325160950422287,291.2114562988281,291.1499938964844,262.1250915527344,260.45074462890625,279.8902282714844,293.25177001953125,291.2168273925781,1.0,0.274063766002655,0.8212844729423523,0.8212844729423523,1.0,1.0,-1.2782875299453735,0.5488987565040588,0.7293887138366699,0.2424937784671783,0.0,0.0,0.6398212313652039,51.88982772827149,28.0,36.45639801025391,-14667.3515625,231.3804473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,308.6875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.126953125,18000.0,0.0,0.0,0.3413319587707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267663478851318,0.7267736196517944,-7.315007678698748e-06,0.0,0.000346408545738,0.0,0.0,62.13410949707031,0.0,0.0,0.0,0.4552016854286194,4.0,0.0,1.0
475980,293.1408386230469,297.1499938964844,293.1499938964844,0.0965015962719917,-2224.253662109375,304.1509704589844,0.7438117265701294,0.1572465151548385,0.1856305301189422,293.3253479003906,297.1499938964844,293.1499938964844,0.005848987493664,-444.7400817871094,298.8049621582031,0.4959750175476074,0.050000000745058,0.0488413833081722,293.1922912597656,297.1499938964844,293.1499938964844,0.2686888873577118,-3918.052001953125,304.1585388183594,0.9808269143104552,0.3585343658924103,0.2513844668865204,293.1559143066406,297.1499938964844,293.1499938964844,0.2979868948459625,-5734.5556640625,304.2163391113281,0.9990000128746032,0.4408489167690277,0.3662846982479095,293.2254638671875,297.1499938964844,293.1499938964844,0.0098213478922843,-3033.135986328125,302.0975036621094,0.4959750175476074,0.050000000745058,0.2316824942827224,291.2606201171875,291.1499938964844,262.1138000488281,260.4429931640625,279.8940734863281,293.2374572753906,291.2626647949219,1.0,0.2648963034152984,0.8207980394363403,0.8207980394363403,1.0,1.0,-1.249330997467041,0.535805344581604,0.713525652885437,0.2350761443376541,0.0,0.0,0.6213160753250122,46.997589111328125,46.0,45.72868347167969,-14352.173828125,210.55079650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949768066406,308.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18333.5703125,18000.0,0.0,0.0,0.3376971483230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936481595039368,0.693655252456665,-7.067893875500886e-06,0.0,0.0003427196934353,0.0,0.0,56.56358337402344,0.0,0.0,0.0,0.4421732723712921,4.0,0.0,1.0
476040,293.1408386230469,297.1499938964844,293.1499938964844,0.0965015962719917,-2224.253662109375,304.1509704589844,0.7438117265701294,0.1572465151548385,0.1856305301189422,293.3253479003906,297.1499938964844,293.1499938964844,0.005848987493664,-444.7400817871094,298.8049621582031,0.4959750175476074,0.050000000745058,0.0488413833081722,293.1922912597656,297.1499938964844,293.1499938964844,0.2686888873577118,-3918.052001953125,304.1585388183594,0.9808269143104552,0.3585343658924103,0.2513844668865204,293.1559143066406,297.1499938964844,293.1499938964844,0.2979868948459625,-5734.5556640625,304.2163391113281,0.9990000128746032,0.4408489167690277,0.3662846982479095,293.2254638671875,297.1499938964844,293.1499938964844,0.0098213478922843,-3033.135986328125,302.0975036621094,0.4959750175476074,0.050000000745058,0.2316824942827224,291.2606201171875,291.1499938964844,262.1138000488281,260.4429931640625,279.8940734863281,293.2374572753906,291.2626647949219,1.0,0.2648963034152984,0.8207980394363403,0.8207980394363403,1.0,1.0,-1.249330997467041,0.535805344581604,0.713525652885437,0.2350761443376541,0.0,0.0,0.6213160753250122,46.997589111328125,46.0,45.72868347167969,-14352.173828125,210.55079650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949768066406,308.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18333.5703125,18000.0,0.0,0.0,0.3376971483230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936481595039368,0.693655252456665,-7.067893875500886e-06,0.0,0.0003427196934353,0.0,0.0,56.56358337402344,0.0,0.0,0.0,0.4421732723712921,4.0,0.0,1.0
476100,293.1425476074219,297.1499938964844,293.1499938964844,0.0963007435202598,-2220.455322265625,304.1511535644531,0.7456245422363281,0.1570277959108352,0.1853611767292022,293.3258972167969,297.1499938964844,293.1499938964844,0.0058134389109909,-442.42431640625,298.7753601074219,0.4975018203258514,0.050000000745058,0.048815730959177,293.19244384765625,297.1499938964844,293.1499938964844,0.2680376172065735,-3910.605712890625,304.1581726074219,0.9829940795898438,0.3579680323600769,0.2509821355342865,293.1321105957031,297.1499938964844,293.1499938964844,0.2941313087940216,-5678.12548828125,304.2110900878906,0.9990000128746032,0.4454541206359863,0.3629434406757355,293.2244873046875,297.1499938964844,293.1499938964844,0.0097939921543002,-3027.653564453125,302.0878295898437,0.4975018203258514,0.050000000745058,0.2315608114004135,291.2654113769531,291.1499938964844,262.1060791015625,260.4373474121094,279.8909606933594,293.2319030761719,291.26446533203125,1.0,0.2638526558876037,0.820554792881012,0.820554792881012,1.0,1.0,-1.244402289390564,0.5335800051689148,0.710822343826294,0.2337630987167358,0.0,0.0,0.6130611300468445,46.27240753173828,46.0,20.997114181518555,-14247.10546875,207.31822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055419921875,308.7660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18343.513671875,18000.0,0.0,0.0,0.3353913724422455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750209331512451,0.6750278472900391,-6.91532750352053e-06,0.0,0.0003403796290513,0.0,0.0,53.48593521118164,0.0,0.0,0.0,0.4348928332328796,4.0,0.0,1.0
476160,293.1434936523437,297.1499938964844,293.1499938964844,0.0963150411844253,-2220.974609375,304.1509094238281,0.7442564964294434,0.1569330692291259,0.1851990073919296,293.3265380859375,297.1499938964844,293.1499938964844,0.0057879011146724,-441.0531005859375,298.7378845214844,0.4966776072978973,0.050000000745058,0.0488295294344425,293.19268798828125,297.1499938964844,293.1499938964844,0.2678233981132507,-3908.60009765625,304.15704345703125,0.9811351895332336,0.3573827445507049,0.2505917549133301,293.1156005859375,297.1499938964844,293.1499938964844,0.2956215143203735,-5706.4189453125,304.1971740722656,0.9990000128746032,0.448933482170105,0.3647404909133911,293.2235107421875,297.1499938964844,293.1499938964844,0.0097905928269028,-3028.857177734375,302.07537841796875,0.4966776072978973,0.050000000745058,0.231626272201538,291.2523498535156,291.1499938964844,262.0971069335937,260.4305725097656,279.8853454589844,293.2290954589844,291.24810791015625,1.0,0.2647705674171448,0.8204599022865295,0.8204599022865295,1.0,1.0,-1.246031403541565,0.534300684928894,0.7117306590080261,0.2341733574867248,0.0,0.0,0.6074500679969788,46.64608001708984,64.0,-15.002634048461914,-14197.8046875,208.6695709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91180419921875,308.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18297.341796875,18000.0,0.0,0.0,0.3329091966152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659380316734314,0.6593871116638184,-6.778147962904768e-06,0.0,0.0003378605179022,0.0,0.0,50.926795959472656,0.0,0.0,0.0,0.4287615418434143,4.0,0.0,1.0
476220,293.1445617675781,297.1499938964844,293.1499938964844,0.0968585088849067,-2232.146484375,304.1496887207031,0.7346270084381104,0.1568828076124191,0.1852525919675827,293.3280029296875,297.1499938964844,293.1499938964844,0.0057596862316131,-440.3429565429688,298.6471862792969,0.4897473454475403,0.050000000745058,0.0489526055753231,293.1933288574219,297.1499938964844,293.1499938964844,0.2682390511035919,-3914.931396484375,304.15399169921875,0.9673940539360046,0.3561695516109466,0.249849259853363,293.1102294921875,297.1499938964844,293.1499938964844,0.3112455904483795,-5960.7470703125,304.155029296875,0.9990000128746032,0.4509716629981994,0.3804093897342682,293.2221374511719,297.1499938964844,293.1499938964844,0.0098332231864333,-3044.79541015625,302.0438232421875,0.4897473454475403,0.050000000745058,0.2322100847959518,291.1913757324219,291.1499938964844,262.0755920410156,260.4139709472656,279.868896484375,293.2312316894531,291.18426513671875,1.0,0.2717144787311554,0.8202701210975647,0.8202701210975647,1.0,1.0,-1.2648379802703855,0.5427328944206238,0.722105085849762,0.2389847487211227,0.0,0.0,0.6056651473045349,50.048095703125,82.0,-73.71906280517578,-14282.8974609375,222.5321807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,308.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.97265625,18000.0,0.0,0.0,0.3280332386493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454986333847046,0.6455052495002747,-6.623290119023295e-06,0.0,0.0003329120227135,0.0,0.0,48.52379989624024,0.0,0.0,0.0,0.4230233132839203,4.0,0.0,1.0
476280,293.1445617675781,297.1499938964844,293.1499938964844,0.0968585088849067,-2232.146484375,304.1496887207031,0.7346270084381104,0.1568828076124191,0.1852525919675827,293.3280029296875,297.1499938964844,293.1499938964844,0.0057596862316131,-440.3429565429688,298.6471862792969,0.4897473454475403,0.050000000745058,0.0489526055753231,293.1933288574219,297.1499938964844,293.1499938964844,0.2682390511035919,-3914.931396484375,304.15399169921875,0.9673940539360046,0.3561695516109466,0.249849259853363,293.1102294921875,297.1499938964844,293.1499938964844,0.3112455904483795,-5960.7470703125,304.155029296875,0.9990000128746032,0.4509716629981994,0.3804093897342682,293.2221374511719,297.1499938964844,293.1499938964844,0.0098332231864333,-3044.79541015625,302.0438232421875,0.4897473454475403,0.050000000745058,0.2322100847959518,291.1913757324219,291.1499938964844,262.0755920410156,260.4139709472656,279.868896484375,293.2312316894531,291.18426513671875,1.0,0.2717144787311554,0.8202701210975647,0.8202701210975647,1.0,1.0,-1.2648379802703855,0.5427328944206238,0.722105085849762,0.2389847487211227,0.0,0.0,0.6056651473045349,50.048095703125,82.0,-73.71906280517578,-14282.8974609375,222.5321807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,308.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.97265625,18000.0,0.0,0.0,0.3280332386493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454986333847046,0.6455052495002747,-6.623290119023295e-06,0.0,0.0003329120227135,0.0,0.0,48.52379989624024,0.0,0.0,0.0,0.4230233132839203,4.0,0.0,1.0
476340,293.1451110839844,297.1499938964844,293.1499938964844,0.0976890996098518,-2248.902587890625,304.1484069824219,0.7185856699943542,0.1569070816040039,0.1855155080556869,293.3297119140625,297.1499938964844,293.1499938964844,0.0057509075850248,-441.2131958007813,298.54656982421875,0.477417528629303,0.050000000745058,0.0491907224059104,293.1942443847656,297.1499938964844,293.1499938964844,0.2691550552845001,-3927.178955078125,304.1511535644531,0.9416057467460632,0.3548881113529205,0.2491465806961059,293.1437683105469,297.1499938964844,293.1499938964844,0.3406901061534881,-6423.5966796875,304.10418701171875,0.9990000128746032,0.4452616572380066,0.4090262353420257,293.2222900390625,297.1499938964844,293.1499938964844,0.009915274567902,-3070.98974609375,302.00518798828125,0.477417528629303,0.050000000745058,0.2333396077156067,291.1117248535156,291.1499938964844,262.0497436523437,260.39361572265625,279.84735107421875,293.2435607910156,291.10400390625,1.0,0.2842130959033966,0.8200803399085999,0.8200803399085999,1.0,1.0,-1.300222873687744,0.5586679577827454,0.741554856300354,0.2480830997228622,0.0,0.0,0.6159889101982117,56.62796401977539,85.0,-103.12413024902344,-14580.693359375,250.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056640625,308.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.619140625,18000.0,0.0,0.0,0.3243816196918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563413143157959,0.6563479900360107,-6.6575898927112576e-06,0.0,0.0003292061155661,0.0,0.0,49.87949752807617,0.0,0.0,0.0,0.4267732203006744,4.0,0.0,1.0
476400,293.1451110839844,297.1499938964844,293.1499938964844,0.0976890996098518,-2248.902587890625,304.1484069824219,0.7185856699943542,0.1569070816040039,0.1855155080556869,293.3297119140625,297.1499938964844,293.1499938964844,0.0057509075850248,-441.2131958007813,298.54656982421875,0.477417528629303,0.050000000745058,0.0491907224059104,293.1942443847656,297.1499938964844,293.1499938964844,0.2691550552845001,-3927.178955078125,304.1511535644531,0.9416057467460632,0.3548881113529205,0.2491465806961059,293.1437683105469,297.1499938964844,293.1499938964844,0.3406901061534881,-6423.5966796875,304.10418701171875,0.9990000128746032,0.4452616572380066,0.4090262353420257,293.2222900390625,297.1499938964844,293.1499938964844,0.009915274567902,-3070.98974609375,302.00518798828125,0.477417528629303,0.050000000745058,0.2333396077156067,291.1117248535156,291.1499938964844,262.0497436523437,260.39361572265625,279.84735107421875,293.2435607910156,291.10400390625,1.0,0.2842130959033966,0.8200803399085999,0.8200803399085999,1.0,1.0,-1.300222873687744,0.5586679577827454,0.741554856300354,0.2480830997228622,0.0,0.0,0.6159889101982117,56.62796401977539,85.0,-103.12413024902344,-14580.693359375,250.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056640625,308.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.619140625,18000.0,0.0,0.0,0.3243816196918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563413143157959,0.6563479900360107,-6.6575898927112576e-06,0.0,0.0003292061155661,0.0,0.0,49.87949752807617,0.0,0.0,0.0,0.4267732203006744,4.0,0.0,1.0
476460,293.1427307128906,297.1499938964844,293.1499938964844,0.0986981093883514,-2268.4306640625,304.1473083496094,0.7006799578666687,0.1575100719928741,0.1864652335643768,293.3314208984375,297.1499938964844,293.1499938964844,0.0057456106878817,-441.80169677734375,298.456787109375,0.4604390263557434,0.050000000745058,0.0494936592876911,293.195068359375,297.1499938964844,293.1499938964844,0.2693930566310882,-3930.611572265625,304.1505126953125,0.9123051762580872,0.3535996377468109,0.2484734654426574,293.1955261230469,297.1499938964844,293.1499938964844,0.3493939340114593,-6545.0703125,304.107666015625,0.9830963015556335,0.4348770976066589,0.4146786332130432,293.2237548828125,297.1499938964844,293.1499938964844,0.0099914157763123,-3093.189208984375,301.9672241210937,0.4604390263557434,0.050000000745058,0.2347766160964965,291.06011962890625,291.1499938964844,262.0201416015625,260.3699645996094,279.8419189453125,293.26055908203125,291.0622863769531,1.0,0.2943200469017029,0.8193292617797852,0.8193292617797852,1.0,1.0,-1.3101530075073242,0.5630200505256653,0.7471330165863037,0.2507845759391784,0.0,0.0,0.6326122283935547,64.46287536621094,88.0,-44.9280891418457,-14792.798828125,271.1157531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807373046875,308.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.5,18000.0,0.0,0.0,0.322827011346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881527304649353,0.6881595849990845,-6.87861302139936e-06,0.0,0.0003276283969171,0.0,0.0,54.74493789672852,0.0,0.0,0.0,0.4388556182384491,4.0,0.0,1.0
476520,293.1427307128906,297.1499938964844,293.1499938964844,0.0986981093883514,-2268.4306640625,304.1473083496094,0.7006799578666687,0.1575100719928741,0.1864652335643768,293.3314208984375,297.1499938964844,293.1499938964844,0.0057456106878817,-441.80169677734375,298.456787109375,0.4604390263557434,0.050000000745058,0.0494936592876911,293.195068359375,297.1499938964844,293.1499938964844,0.2693930566310882,-3930.611572265625,304.1505126953125,0.9123051762580872,0.3535996377468109,0.2484734654426574,293.1955261230469,297.1499938964844,293.1499938964844,0.3493939340114593,-6545.0703125,304.107666015625,0.9830963015556335,0.4348770976066589,0.4146786332130432,293.2237548828125,297.1499938964844,293.1499938964844,0.0099914157763123,-3093.189208984375,301.9672241210937,0.4604390263557434,0.050000000745058,0.2347766160964965,291.06011962890625,291.1499938964844,262.0201416015625,260.3699645996094,279.8419189453125,293.26055908203125,291.0622863769531,1.0,0.2943200469017029,0.8193292617797852,0.8193292617797852,1.0,1.0,-1.3101530075073242,0.5630200505256653,0.7471330165863037,0.2507845759391784,0.0,0.0,0.6326122283935547,64.46287536621094,88.0,-44.9280891418457,-14792.798828125,271.1157531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807373046875,308.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.5,18000.0,0.0,0.0,0.322827011346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881527304649353,0.6881595849990845,-6.87861302139936e-06,0.0,0.0003276283969171,0.0,0.0,54.74493789672852,0.0,0.0,0.0,0.4388556182384491,4.0,0.0,1.0
476580,293.1434631347656,297.1499938964844,293.1499938964844,0.0988912358880043,-2271.5166015625,304.1478881835937,0.6849765777587891,0.1575555354356765,0.1871011406183242,293.33367919921875,297.1499938964844,293.1499938964844,0.0057116472162306,-439.3133544921875,298.3993835449219,0.4447669386863708,0.050000000745058,0.0497907884418964,293.1963195800781,297.1499938964844,293.1499938964844,0.2678281366825104,-3911.627197265625,304.1529235839844,0.89016193151474,0.3522062599658966,0.2477467805147171,293.2165832519531,297.1499938964844,293.1499938964844,0.3428603708744049,-6443.4638671875,304.1319274902344,0.9576077461242676,0.4294123947620392,0.4087519943714142,293.22576904296875,297.1499938964844,293.1499938964844,0.0100071625784039,-3096.276611328125,301.9405822753906,0.4447669386863708,0.050000000745058,0.2361860573291778,291.0877685546875,291.1499938964844,261.9872741699219,260.34344482421875,279.83544921875,293.2628479003906,291.0888671875,1.0,0.3020902276039123,0.8185781836509705,0.8185781836509705,1.0,1.0,-1.30383563041687,0.5600106120109558,0.7438250780105591,0.2493273168802261,0.0,0.0,0.6388421654701233,71.89244079589844,91.0,7.716361999511719,-14789.9970703125,285.2689819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524658203125,308.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.6796875,18000.0,0.0,0.0,0.3226422369480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078405022621155,0.707847535610199,-7.074270797602367e-06,0.0,0.0003274408518336,0.0,0.0,58.27328109741211,0.0,0.0,0.0,0.4469481110572815,4.0,0.0,1.0
476640,293.1434631347656,297.1499938964844,293.1499938964844,0.0988912358880043,-2271.5166015625,304.1478881835937,0.6849765777587891,0.1575555354356765,0.1871011406183242,293.33367919921875,297.1499938964844,293.1499938964844,0.0057116472162306,-439.3133544921875,298.3993835449219,0.4447669386863708,0.050000000745058,0.0497907884418964,293.1963195800781,297.1499938964844,293.1499938964844,0.2678281366825104,-3911.627197265625,304.1529235839844,0.89016193151474,0.3522062599658966,0.2477467805147171,293.2165832519531,297.1499938964844,293.1499938964844,0.3428603708744049,-6443.4638671875,304.1319274902344,0.9576077461242676,0.4294123947620392,0.4087519943714142,293.22576904296875,297.1499938964844,293.1499938964844,0.0100071625784039,-3096.276611328125,301.9405822753906,0.4447669386863708,0.050000000745058,0.2361860573291778,291.0877685546875,291.1499938964844,261.9872741699219,260.34344482421875,279.83544921875,293.2628479003906,291.0888671875,1.0,0.3020902276039123,0.8185781836509705,0.8185781836509705,1.0,1.0,-1.30383563041687,0.5600106120109558,0.7438250780105591,0.2493273168802261,0.0,0.0,0.6388421654701233,71.89244079589844,91.0,7.716361999511719,-14789.9970703125,285.2689819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524658203125,308.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.6796875,18000.0,0.0,0.0,0.3226422369480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078405022621155,0.707847535610199,-7.074270797602367e-06,0.0,0.0003274408518336,0.0,0.0,58.27328109741211,0.0,0.0,0.0,0.4469481110572815,4.0,0.0,1.0
476700,293.1445007324219,297.1499938964844,293.1499938964844,0.0988937392830848,-2271.453857421875,304.1482849121094,0.6787921190261841,0.1574351191520691,0.1871478259563446,293.3349914550781,297.1499938964844,293.1499938964844,0.0056932205334305,-438.1156311035156,298.3657531738281,0.4391875863075256,0.050000000745058,0.0499158166348934,293.1969909667969,297.1499938964844,293.1499938964844,0.2672032117843628,-3904.213134765625,304.15350341796875,0.8818614482879639,0.3514856100082397,0.2473415732383728,293.2211608886719,297.1499938964844,293.1499938964844,0.3412362039089203,-6416.7451171875,304.1381225585937,0.9471806287765504,0.4276647865772247,0.406990647315979,293.226806640625,297.1499938964844,293.1499938964844,0.0100140506401658,-3098.474365234375,301.92529296875,0.4391875863075256,0.050000000745058,0.2367791384458542,291.0920104980469,291.1499938964844,261.96978759765625,260.3292541503906,279.8311462402344,293.26422119140625,291.09259033203125,1.0,0.3054123520851135,0.8182026743888855,0.8182026743888855,1.0,1.0,-1.3021397590637207,0.5591840147972107,0.7429556846618652,0.2489264011383056,0.0,0.0,0.6422687768936157,75.03325653076172,91.0,9.320096969604492,-14781.05078125,291.53057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54132080078125,308.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17846.91015625,18000.0,0.0,0.0,0.3228611350059509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152243256568909,0.7152314782142639,-7.14242833055323e-06,0.0,0.0003276630304753,0.0,0.0,59.59605026245117,0.0,0.0,0.0,0.450027734041214,4.0,0.0,1.0
476760,293.1455383300781,297.1499938964844,293.1499938964844,0.0988664403557777,-2270.8544921875,304.14862060546875,0.6734152436256409,0.1572986990213394,0.1871377527713775,293.3363342285156,297.1499938964844,293.1499938964844,0.0056734783574938,-436.8371887207031,298.331298828125,0.4345424771308899,0.050000000745058,0.0500300526618957,293.1976623535156,297.1499938964844,293.1499938964844,0.2665787637233734,-3896.8369140625,304.1540222167969,0.87466961145401,0.3507610261440277,0.2469236254692077,293.2238464355469,297.1499938964844,293.1499938964844,0.3399477005004883,-6395.72998046875,304.1426086425781,0.9379541277885436,0.4262349307537079,0.4056164920330047,293.22784423828125,297.1499938964844,293.1499938964844,0.010018297471106,-3100.1845703125,301.9096984863281,0.4345424771308899,0.050000000745058,0.2373210340738296,291.0951232910156,291.1499938964844,261.9516906738281,260.3145446777344,279.82623291015625,293.265625,291.095703125,1.0,0.3084323108196258,0.8179179430007935,0.8179179430007935,1.0,1.0,-1.3007665872573853,0.558510959148407,0.742255687713623,0.2486191242933273,0.0,0.0,0.6456149816513062,77.9060287475586,94.0,9.609024047851562,-14775.6962890625,297.3179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344787597656,308.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.498046875,18000.0,0.0,0.0,0.3232558667659759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226725220680237,0.7226797342300415,-7.208726401586318e-06,0.0,0.0003280636155977,0.0,0.0,60.932125091552734,0.0,0.0,0.0,0.4530775845050812,4.0,0.0,1.0
476820,293.1473999023437,297.1499938964844,293.1499938964844,0.0987889766693115,-2269.266357421875,304.1492004394531,0.6645238995552063,0.1570316702127456,0.1870740056037902,293.33905029296875,297.1499938964844,293.1499938964844,0.0056304424069821,-434.0379333496094,298.26129150390625,0.4271990656852722,0.050000000745058,0.0502337776124477,293.1988830566406,297.1499938964844,293.1499938964844,0.2653128504753113,-3881.9443359375,304.15478515625,0.8627035617828369,0.3493072986602783,0.2460646331310272,293.22625732421875,297.1499938964844,293.1499938964844,0.3378408253192901,-6361.9560546875,304.14849853515625,0.9224214553833008,0.4238698482513428,0.4034567475318908,293.22979736328125,297.1499938964844,293.1499938964844,0.0100196851417422,-3102.17529296875,301.8780822753906,0.4271990656852722,0.050000000745058,0.238287404179573,291.1004638671875,291.1499938964844,261.9139404296875,260.28369140625,279.8153991699219,293.26824951171875,291.1008605957031,1.0,0.3137531578540802,0.8173485398292542,0.8173485398292542,1.0,1.0,-1.2984884977340698,0.5573760867118835,0.7411124110221863,0.2481308430433273,0.0,0.0,0.6518440246582031,83.0324478149414,97.0,8.086526870727539,-14767.732421875,307.6877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,308.44488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.09765625,18000.0,0.0,0.0,0.3244879245758056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367112636566162,0.7367185950279236,-7.335535883612465e-06,0.0,0.0003293139743618,0.0,0.0,63.51094055175781,0.0,0.0,0.0,0.4588494896888733,4.0,0.0,1.0
476880,293.1473999023437,297.1499938964844,293.1499938964844,0.0987889766693115,-2269.266357421875,304.1492004394531,0.6645238995552063,0.1570316702127456,0.1870740056037902,293.33905029296875,297.1499938964844,293.1499938964844,0.0056304424069821,-434.0379333496094,298.26129150390625,0.4271990656852722,0.050000000745058,0.0502337776124477,293.1988830566406,297.1499938964844,293.1499938964844,0.2653128504753113,-3881.9443359375,304.15478515625,0.8627035617828369,0.3493072986602783,0.2460646331310272,293.22625732421875,297.1499938964844,293.1499938964844,0.3378408253192901,-6361.9560546875,304.14849853515625,0.9224214553833008,0.4238698482513428,0.4034567475318908,293.22979736328125,297.1499938964844,293.1499938964844,0.0100196851417422,-3102.17529296875,301.8780822753906,0.4271990656852722,0.050000000745058,0.238287404179573,291.1004638671875,291.1499938964844,261.9139404296875,260.28369140625,279.8153991699219,293.26824951171875,291.1008605957031,1.0,0.3137531578540802,0.8173485398292542,0.8173485398292542,1.0,1.0,-1.2984884977340698,0.5573760867118835,0.7411124110221863,0.2481308430433273,0.0,0.0,0.6518440246582031,83.0324478149414,97.0,8.086526870727539,-14767.732421875,307.6877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,308.44488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.09765625,18000.0,0.0,0.0,0.3244879245758056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367112636566162,0.7367185950279236,-7.335535883612465e-06,0.0,0.0003293139743618,0.0,0.0,63.51094055175781,0.0,0.0,0.0,0.4588494896888733,4.0,0.0,1.0
476940,293.1489562988281,297.1499938964844,293.1499938964844,0.0987105220556259,-2267.697021484375,304.14959716796875,0.65740966796875,0.1567845642566681,0.1870014071464538,293.3416442871094,297.1499938964844,293.1499938964844,0.0055838762782514,-430.9902038574219,298.19024658203125,0.4215836822986603,0.050000000745058,0.0504131317138671,293.199951171875,297.1499938964844,293.1499938964844,0.2640323638916015,-3866.934814453125,304.1553039550781,0.8529898524284363,0.3478498458862304,0.2451847195625305,293.2268371582031,297.1499938964844,293.1499938964844,0.3359988033771515,-6333.09375,304.15203857421875,0.9100480675697328,0.421818196773529,0.401652455329895,293.2315979003906,297.1499938964844,293.1499938964844,0.0100140161812305,-3102.739501953125,301.8460693359375,0.4215836822986603,0.050000000745058,0.2391382008790969,291.1048278808594,291.1499938964844,261.87457275390625,260.2513427734375,279.8036804199219,293.2707214355469,291.1052551269531,1.0,0.3183446824550628,0.8167790770530701,0.8167790770530701,1.0,1.0,-1.2964359521865845,0.5563421845436096,0.7400938272476196,0.2477039247751236,0.0,0.0,0.6575767397880554,87.54557800292969,100.0,6.985147953033447,-14764.927734375,316.7655639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,308.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.294921875,18000.0,0.0,0.0,0.3261634409427643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497226595878601,0.749730110168457,-7.455061677319463e-06,0.0,0.0003310144238639,0.0,0.0,65.97167205810547,0.0,0.0,0.0,0.4642363786697387,4.0,0.0,1.0
477000,293.1489562988281,297.1499938964844,293.1499938964844,0.0987105220556259,-2267.697021484375,304.14959716796875,0.65740966796875,0.1567845642566681,0.1870014071464538,293.3416442871094,297.1499938964844,293.1499938964844,0.0055838762782514,-430.9902038574219,298.19024658203125,0.4215836822986603,0.050000000745058,0.0504131317138671,293.199951171875,297.1499938964844,293.1499938964844,0.2640323638916015,-3866.934814453125,304.1553039550781,0.8529898524284363,0.3478498458862304,0.2451847195625305,293.2268371582031,297.1499938964844,293.1499938964844,0.3359988033771515,-6333.09375,304.15203857421875,0.9100480675697328,0.421818196773529,0.401652455329895,293.2315979003906,297.1499938964844,293.1499938964844,0.0100140161812305,-3102.739501953125,301.8460693359375,0.4215836822986603,0.050000000745058,0.2391382008790969,291.1048278808594,291.1499938964844,261.87457275390625,260.2513427734375,279.8036804199219,293.2707214355469,291.1052551269531,1.0,0.3183446824550628,0.8167790770530701,0.8167790770530701,1.0,1.0,-1.2964359521865845,0.5563421845436096,0.7400938272476196,0.2477039247751236,0.0,0.0,0.6575767397880554,87.54557800292969,100.0,6.985147953033447,-14764.927734375,316.7655639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,308.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.294921875,18000.0,0.0,0.0,0.3261634409427643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497226595878601,0.749730110168457,-7.455061677319463e-06,0.0,0.0003310144238639,0.0,0.0,65.97167205810547,0.0,0.0,0.0,0.4642363786697387,4.0,0.0,1.0
477060,293.1502380371094,297.1499938964844,293.1499938964844,0.0986203551292419,-2265.9111328125,304.1498718261719,0.6514899730682373,0.1565506756305694,0.1869257688522339,293.3440856933594,297.1499938964844,293.1499938964844,0.0055346335284411,-427.721923828125,298.1192626953125,0.4170646071434021,0.050000000745058,0.0505754873156547,293.200927734375,297.1499938964844,293.1499938964844,0.2627053558826446,-3851.384033203125,304.15576171875,0.8447766900062561,0.3463879227638244,0.2442893087863922,293.2266845703125,297.1499938964844,293.1499938964844,0.3342043459415436,-6305.421875,304.1543273925781,0.9002423286437988,0.419903427362442,0.3999894857406616,293.2332763671875,297.1499938964844,293.1499938964844,0.0100022628903388,-3101.916259765625,301.81402587890625,0.4170646071434021,0.050000000745058,0.2399083375930786,291.1100769042969,291.1499938964844,261.8340759277344,260.21795654296875,279.7912902832031,293.2730712890625,291.1106262207031,1.0,0.3224140107631683,0.8162742257118225,0.8162742257118225,1.0,1.0,-1.294414520263672,0.5553281307220459,0.739086389541626,0.2472918480634689,0.0,0.0,0.6625610589981079,91.6287612915039,88.0,7.691606521606445,-14766.921875,324.8803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,308.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.546875,18000.0,0.0,0.0,0.3281164765357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614139318466187,0.7614215016365051,-7.565341547888238e-06,0.0,0.0003329965111333,0.0,0.0,68.25025177001953,0.0,0.0,0.0,0.4691116213798523,4.0,0.0,1.0
477120,293.1502380371094,297.1499938964844,293.1499938964844,0.0986203551292419,-2265.9111328125,304.1498718261719,0.6514899730682373,0.1565506756305694,0.1869257688522339,293.3440856933594,297.1499938964844,293.1499938964844,0.0055346335284411,-427.721923828125,298.1192626953125,0.4170646071434021,0.050000000745058,0.0505754873156547,293.200927734375,297.1499938964844,293.1499938964844,0.2627053558826446,-3851.384033203125,304.15576171875,0.8447766900062561,0.3463879227638244,0.2442893087863922,293.2266845703125,297.1499938964844,293.1499938964844,0.3342043459415436,-6305.421875,304.1543273925781,0.9002423286437988,0.419903427362442,0.3999894857406616,293.2332763671875,297.1499938964844,293.1499938964844,0.0100022628903388,-3101.916259765625,301.81402587890625,0.4170646071434021,0.050000000745058,0.2399083375930786,291.1100769042969,291.1499938964844,261.8340759277344,260.21795654296875,279.7912902832031,293.2730712890625,291.1106262207031,1.0,0.3224140107631683,0.8162742257118225,0.8162742257118225,1.0,1.0,-1.294414520263672,0.5553281307220459,0.739086389541626,0.2472918480634689,0.0,0.0,0.6625610589981079,91.6287612915039,88.0,7.691606521606445,-14766.921875,324.8803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,308.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.546875,18000.0,0.0,0.0,0.3281164765357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614139318466187,0.7614215016365051,-7.565341547888238e-06,0.0,0.0003329965111333,0.0,0.0,68.25025177001953,0.0,0.0,0.0,0.4691116213798523,4.0,0.0,1.0
477180,293.15118408203125,297.1499938964844,293.1499938964844,0.0983733907341957,-2261.149169921875,304.1503295898437,0.6520843505859375,0.156351089477539,0.1866474896669387,293.3461303710937,297.1499938964844,293.1499938964844,0.0054624387994408,-422.7718811035156,298.0499572753906,0.4177697300910949,0.050000000745058,0.0505490228533744,293.2016296386719,297.1499938964844,293.1499938964844,0.2611396312713623,-3832.939208984375,304.1564636230469,0.844781219959259,0.3449539244174957,0.2432641237974167,293.2260437011719,297.1499938964844,293.1499938964844,0.3321907520294189,-6274.576171875,304.1562194824219,0.900187075138092,0.4180907011032104,0.3982331156730652,293.2346496582031,297.1499938964844,293.1499938964844,0.0099355755373835,-3088.86474609375,301.7828063964844,0.4177697300910949,0.050000000745058,0.2397827953100204,291.11834716796875,291.1499938964844,261.7929992675781,260.1839904785156,279.77886962890625,293.2742004394531,291.119384765625,1.0,0.3208014667034149,0.815769374370575,0.815769374370575,1.0,1.0,-1.2906373739242554,0.553518533706665,0.7371188402175903,0.2464383393526077,0.0,0.0,0.6662936210632324,90.90367126464844,76.0,12.087952613830566,-14759.9306640625,321.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,308.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3203125,18000.0,0.0,0.0,0.3301748633384704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710267305374146,0.7710343599319458,-7.659946277271956e-06,0.0,0.0003350855258759,0.0,0.0,70.18569946289062,0.0,0.0,0.0,0.473150223493576,4.0,0.0,1.0
477240,293.15118408203125,297.1499938964844,293.1499938964844,0.0983733907341957,-2261.149169921875,304.1503295898437,0.6520843505859375,0.156351089477539,0.1866474896669387,293.3461303710937,297.1499938964844,293.1499938964844,0.0054624387994408,-422.7718811035156,298.0499572753906,0.4177697300910949,0.050000000745058,0.0505490228533744,293.2016296386719,297.1499938964844,293.1499938964844,0.2611396312713623,-3832.939208984375,304.1564636230469,0.844781219959259,0.3449539244174957,0.2432641237974167,293.2260437011719,297.1499938964844,293.1499938964844,0.3321907520294189,-6274.576171875,304.1562194824219,0.900187075138092,0.4180907011032104,0.3982331156730652,293.2346496582031,297.1499938964844,293.1499938964844,0.0099355755373835,-3088.86474609375,301.7828063964844,0.4177697300910949,0.050000000745058,0.2397827953100204,291.11834716796875,291.1499938964844,261.7929992675781,260.1839904785156,279.77886962890625,293.2742004394531,291.119384765625,1.0,0.3208014667034149,0.815769374370575,0.815769374370575,1.0,1.0,-1.2906373739242554,0.553518533706665,0.7371188402175903,0.2464383393526077,0.0,0.0,0.6662936210632324,90.90367126464844,76.0,12.087952613830566,-14759.9306640625,321.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,308.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3203125,18000.0,0.0,0.0,0.3301748633384704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710267305374146,0.7710343599319458,-7.659946277271956e-06,0.0,0.0003350855258759,0.0,0.0,70.18569946289062,0.0,0.0,0.0,0.473150223493576,4.0,0.0,1.0
477300,293.15155029296875,297.1499938964844,293.1499938964844,0.0982003808021545,-2257.822509765625,304.1506042480469,0.6543459296226501,0.1562651693820953,0.186454951763153,293.34698486328125,297.1499938964844,293.1499938964844,0.0054196524433791,-419.785888671875,298.01641845703125,0.4196957945823669,0.050000000745058,0.0504789017140865,293.2018127441406,297.1499938964844,293.1499938964844,0.2602819204330444,-3822.810791015625,304.1568298339844,0.8472487926483154,0.3442625999450683,0.2427256107330322,293.2255249023437,297.1499938964844,293.1499938964844,0.3311055302619934,-6258.00146484375,304.1570739746094,0.903008222579956,0.4172274172306061,0.3973382115364074,293.2351989746094,297.1499938964844,293.1499938964844,0.0098857972770929,-3078.5458984375,301.767822265625,0.4196957945823669,0.050000000745058,0.2394501715898513,291.124267578125,291.1499938964844,261.7724304199219,260.1669311523437,279.7725524902344,293.2741394042969,291.1254272460937,1.0,0.3185449540615082,0.8155169486999512,0.8155169486999512,1.0,1.0,-1.28825581073761,0.5523926615715027,0.7358630895614624,0.2458814829587936,0.0,0.0,0.6674188375473022,89.09294128417969,76.0,14.577672004699709,-14751.9130859375,316.6119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020324707031,308.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.6015625,18000.0,0.0,0.0,0.3311787545681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744762301445007,0.7744839787483215,-7.696454304095823e-06,0.0,0.0003361043345648,0.0,0.0,70.906005859375,0.0,0.0,0.0,0.4746181666851043,4.0,0.0,1.0
477360,293.1517944335937,297.1499938964844,293.1499938964844,0.0980096384882927,-2254.16064453125,304.1508178710937,0.6576992273330688,0.1561945229768753,0.1862426996231079,293.3476867675781,297.1499938964844,293.1499938964844,0.0053739673458039,-416.5753173828125,297.9833984375,0.4225300550460815,0.050000000745058,0.0503813400864601,293.201904296875,297.1499938964844,293.1499938964844,0.2593997418880462,-3812.39111328125,304.1571960449219,0.851066529750824,0.343588650226593,0.2421789318323135,293.22491455078125,297.1499938964844,293.1499938964844,0.3299963474273681,-6241.09716796875,304.1578063964844,0.9074869155883788,0.4163911044597626,0.3964418768882751,293.235595703125,297.1499938964844,293.1499938964844,0.0098286997526884,-3066.509521484375,301.7532043457031,0.4225300550460815,0.050000000745058,0.238987386226654,291.1307678222656,291.1499938964844,261.7518920898437,260.14990234375,279.7663269042969,293.2739562988281,291.13201904296875,1.0,0.315522164106369,0.8152744174003601,0.8152744174003601,1.0,1.0,-1.2856552600860596,0.5511696338653564,0.7344855666160583,0.2452681362628936,0.0,0.0,0.6680504083633423,86.58397674560547,64.0,16.53407859802246,-14741.072265625,309.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786560058594,308.2429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.90234375,18000.0,0.0,0.0,0.3321334421634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768738865852356,0.7768815755844116,-7.723632734268904e-06,0.0,0.0003370732301846,0.0,0.0,71.421875,0.0,0.0,0.0,0.4756523668766022,4.0,0.0,1.0
477420,293.1520080566406,297.1499938964844,293.1499938964844,0.0976095870137214,-2246.49072265625,304.1512145996094,0.667547345161438,0.1561065018177032,0.185801550745964,293.3486328125,297.1499938964844,293.1499938964844,0.0052771237678825,-409.7147521972656,297.9188537597656,0.4310046434402466,0.050000000745058,0.0501244477927684,293.2018127441406,297.1499938964844,293.1499938964844,0.2576003670692444,-3791.142822265625,304.1578063964844,0.8625292181968689,0.3422903418540954,0.2410749793052673,293.22344970703125,297.1499938964844,293.1499938964844,0.3277498185634613,-6206.9580078125,304.158935546875,0.921644926071167,0.4147928059101105,0.3946594893932342,293.2360534667969,297.1499938964844,293.1499938964844,0.0096994563937187,-3038.796142578125,301.7248840332031,0.4310046434402466,0.050000000745058,0.2377687990665435,291.14459228515625,291.1499938964844,261.7113037109375,260.1161193847656,279.75408935546875,293.2733764648437,291.1459350585937,1.0,0.3076500594615936,0.8147894740104675,0.8147894740104675,1.0,1.0,-1.2800123691558838,0.5485271215438843,0.7314852476119995,0.2439244836568832,0.0,0.0,0.6678504347801208,79.99517822265625,52.0,18.7595443725586,-14712.228515625,293.2317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,308.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62109375,18000.0,0.0,0.0,0.3338127434253692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784625887870789,0.7784703373908997,-7.748298230580986e-06,0.0,0.0003387774922885,0.0,0.0,71.81185913085938,0.0,0.0,0.0,0.4763815104961395,4.0,0.0,1.0
